time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473460,293.1336364746094,297.1499938964844,293.1499938964844,0.1088304296135902,-2477.438720703125,304.1502990722656,0.7011080980300903,0.1532618254423141,0.1394918709993362,293.351318359375,297.1499938964844,293.1499938964844,0.0080757150426507,-605.60888671875,299.61053466796875,0.4674996733665466,0.050000000745058,0.0493744872510433,293.2007141113281,297.1499938964844,293.1499938964844,0.3433125615119934,-4769.83447265625,304.1630859375,0.9503108263015748,0.3823850154876709,0.2683317363262176,293.2259216308594,297.1499938964844,293.1499938964844,0.4273991286754608,-7649.6259765625,304.1786193847656,0.9990000128746032,0.4584721326828003,0.4298368394374847,293.2320556640625,297.1499938964844,293.1499938964844,0.012802954763174,-3709.8408203125,302.5645446777344,0.4674996733665466,0.050000000745058,0.2342113107442855,289.4520263671875,291.1499938964844,261.5366516113281,259.9104919433594,279.5971374511719,293.2745056152344,289.45556640625,1.0,0.2939204275608063,0.8313276767730713,0.8313276767730713,1.0,1.0,-1.3457002639770508,0.580075740814209,0.7656245231628418,0.2616406381130218,0.0,0.0,1.0,62.03608703613281,39.0,50.697025299072266,-13448.5146484375,280.3238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3592529296875,319.6042785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3081993460655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003127831441815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473520,293.1336364746094,297.1499938964844,293.1499938964844,0.1088304296135902,-2477.438720703125,304.1502990722656,0.7011080980300903,0.1532618254423141,0.1394918709993362,293.351318359375,297.1499938964844,293.1499938964844,0.0080757150426507,-605.60888671875,299.61053466796875,0.4674996733665466,0.050000000745058,0.0493744872510433,293.2007141113281,297.1499938964844,293.1499938964844,0.3433125615119934,-4769.83447265625,304.1630859375,0.9503108263015748,0.3823850154876709,0.2683317363262176,293.2259216308594,297.1499938964844,293.1499938964844,0.4273991286754608,-7649.6259765625,304.1786193847656,0.9990000128746032,0.4584721326828003,0.4298368394374847,293.2320556640625,297.1499938964844,293.1499938964844,0.012802954763174,-3709.8408203125,302.5645446777344,0.4674996733665466,0.050000000745058,0.2342113107442855,289.4520263671875,291.1499938964844,261.5366516113281,259.9104919433594,279.5971374511719,293.2745056152344,289.45556640625,1.0,0.2939204275608063,0.8313276767730713,0.8313276767730713,1.0,1.0,-1.3457002639770508,0.580075740814209,0.7656245231628418,0.2616406381130218,0.0,0.0,1.0,62.03608703613281,39.0,50.697025299072266,-13448.5146484375,280.3238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3592529296875,319.6042785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3081993460655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003127831441815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473580,293.133544921875,297.1499938964844,293.1499938964844,0.1085746064782142,-2471.79150390625,304.1506652832031,0.7137838006019592,0.1536975353956222,0.139789342880249,293.34454345703125,297.1499938964844,293.1499938964844,0.0079455636441707,-597.3534545898438,299.5727233886719,0.4774018824100494,0.050000000745058,0.0491908006370067,293.1995544433594,297.1499938964844,293.1499938964844,0.3401027917861938,-4734.07080078125,304.1640930175781,0.965971827507019,0.3813372254371643,0.2674843966960907,293.19903564453125,297.1499938964844,293.1499938964844,0.4010376036167145,-7263.64404296875,304.21209716796875,0.9990000128746032,0.4619496166706085,0.4090601205825805,293.2305908203125,297.1499938964844,293.1499938964844,0.0126042440533638,-3672.038330078125,302.5439147949219,0.4774018824100494,0.050000000745058,0.2333399653434753,289.5156555175781,291.1499938964844,261.5733337402344,259.943359375,279.6207580566406,293.2598571777344,289.5223083496094,1.0,0.2852758765220642,0.8307744860649109,0.8307744860649109,1.0,1.0,-1.3188071250915527,0.5678302645683289,0.7509769201278687,0.2545520067214966,0.0,0.0,1.0,56.946285247802734,42.0,85.14431762695312,-13283.7626953125,257.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4217224121094,319.6884155273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3066257238388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003111861296929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473640,293.133544921875,297.1499938964844,293.1499938964844,0.1085746064782142,-2471.79150390625,304.1506652832031,0.7137838006019592,0.1536975353956222,0.139789342880249,293.34454345703125,297.1499938964844,293.1499938964844,0.0079455636441707,-597.3534545898438,299.5727233886719,0.4774018824100494,0.050000000745058,0.0491908006370067,293.1995544433594,297.1499938964844,293.1499938964844,0.3401027917861938,-4734.07080078125,304.1640930175781,0.965971827507019,0.3813372254371643,0.2674843966960907,293.19903564453125,297.1499938964844,293.1499938964844,0.4010376036167145,-7263.64404296875,304.21209716796875,0.9990000128746032,0.4619496166706085,0.4090601205825805,293.2305908203125,297.1499938964844,293.1499938964844,0.0126042440533638,-3672.038330078125,302.5439147949219,0.4774018824100494,0.050000000745058,0.2333399653434753,289.5156555175781,291.1499938964844,261.5733337402344,259.943359375,279.6207580566406,293.2598571777344,289.5223083496094,1.0,0.2852758765220642,0.8307744860649109,0.8307744860649109,1.0,1.0,-1.3188071250915527,0.5678302645683289,0.7509769201278687,0.2545520067214966,0.0,0.0,1.0,56.946285247802734,42.0,85.14431762695312,-13283.7626953125,257.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4217224121094,319.6884155273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3066257238388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003111861296929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473700,293.13427734375,297.1499938964844,293.1499938964844,0.1083145439624786,-2466.480224609375,304.1510009765625,0.7181239128112793,0.1537665277719497,0.1398340463638305,293.3415832519531,297.1499938964844,293.1499938964844,0.0078841717913746,-593.352783203125,299.5552062988281,0.4806690216064453,0.050000000745058,0.0491271466016769,293.1991882324219,297.1499938964844,293.1499938964844,0.3383862972259521,-4714.89697265625,304.1646423339844,0.9713126420974731,0.3807782232761383,0.2670559585094452,293.18023681640625,297.1499938964844,293.1499938964844,0.3909173905849457,-7116.9638671875,304.2191162109375,0.9990000128746032,0.4650172293186188,0.4016092121601105,293.2298889160156,297.1499938964844,293.1499938964844,0.0125143351033329,-3654.28759765625,302.53424072265625,0.4806690216064453,0.050000000745058,0.2330380380153656,289.5520324707031,291.1499938964844,261.5916748046875,259.9598083496094,279.6300354003906,293.2519226074219,289.5588073730469,1.0,0.2821069061756134,0.8304979205131531,0.8304979205131531,1.0,1.0,-1.3089615106582642,0.5633500814437866,0.7456113696098328,0.2519581615924835,0.0,0.0,1.0,55.17641830444336,42.0,93.34585571289062,-13228.29296875,250.15040588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4626159667969,319.736572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3056323528289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003101780021097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473760,293.13531494140625,297.1499938964844,293.1499938964844,0.1079953983426094,-2460.0908203125,304.1513977050781,0.7214577198028564,0.1537570804357528,0.1398138105869293,293.3388366699219,297.1499938964844,293.1499938964844,0.0078266216441988,-589.56494140625,299.53759765625,0.4832055866718292,0.050000000745058,0.0490775816142559,293.1989440917969,297.1499938964844,293.1499938964844,0.3366784155368805,-4695.8330078125,304.16510009765625,0.9753738641738892,0.3802074491977691,0.2666271328926086,293.1611022949219,297.1499938964844,293.1499938964844,0.3825335502624511,-6996.33447265625,304.22174072265625,0.9990000128746032,0.4683938026428222,0.3957096338272095,293.22918701171875,297.1499938964844,293.1499938964844,0.0124321999028325,-3637.811767578125,302.5248413085937,0.4832055866718292,0.050000000745058,0.232802927494049,289.5881652832031,291.1499938964844,261.6099853515625,259.97625732421875,279.6385803222656,293.2450256347656,289.5948486328125,1.0,0.2795893549919128,0.8303285241127014,0.8303285241127014,1.0,1.0,-1.300997257232666,0.5597376823425293,0.7412595748901367,0.2498560398817062,0.0,0.0,1.0,53.79409408569336,60.0,96.8333511352539,-13185.5615234375,244.0334930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5044250488281,319.78399658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3045469522476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003090764512307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473820,293.1375732421875,297.1499938964844,293.1499938964844,0.1074919030070304,-2450.078857421875,304.1517333984375,0.7185449600219727,0.1536698937416076,0.1397719383239746,293.3341979980469,297.1499938964844,293.1499938964844,0.0077449819073081,-584.2513427734375,299.496826171875,0.4810652136802673,0.050000000745058,0.0491194538772106,293.1987609863281,297.1499938964844,293.1499938964844,0.3338008522987366,-4664.04296875,304.164794921875,0.9705926775932312,0.3790021240711212,0.265835165977478,293.1362609863281,297.1499938964844,293.1499938964844,0.3848730623722076,-7043.3671875,304.1929931640625,0.9990000128746032,0.4732074439525604,0.4006929397583008,293.2279968261719,297.1499938964844,293.1499938964844,0.0123411044478416,-3619.290771484375,302.5040588378906,0.4810652136802673,0.050000000745058,0.2330015301704406,289.6449279785156,291.1499938964844,261.64666748046875,260.0092163085937,279.6475830078125,293.2384338378906,289.648193359375,1.0,0.2822453081607818,0.8299896717071533,0.8299896717071533,1.0,1.0,-1.3062530755996704,0.5621569156646729,0.7440962195396423,0.2509738504886627,0.0,0.0,1.0,54.93119812011719,78.0,72.31645202636719,-13236.3818359375,248.56553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56304931640625,319.836181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3024062514305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003069039084948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473880,293.1375732421875,297.1499938964844,293.1499938964844,0.1074919030070304,-2450.078857421875,304.1517333984375,0.7185449600219727,0.1536698937416076,0.1397719383239746,293.3341979980469,297.1499938964844,293.1499938964844,0.0077449819073081,-584.2513427734375,299.496826171875,0.4810652136802673,0.050000000745058,0.0491194538772106,293.1987609863281,297.1499938964844,293.1499938964844,0.3338008522987366,-4664.04296875,304.164794921875,0.9705926775932312,0.3790021240711212,0.265835165977478,293.1362609863281,297.1499938964844,293.1499938964844,0.3848730623722076,-7043.3671875,304.1929931640625,0.9990000128746032,0.4732074439525604,0.4006929397583008,293.2279968261719,297.1499938964844,293.1499938964844,0.0123411044478416,-3619.290771484375,302.5040588378906,0.4810652136802673,0.050000000745058,0.2330015301704406,289.6449279785156,291.1499938964844,261.64666748046875,260.0092163085937,279.6475830078125,293.2384338378906,289.648193359375,1.0,0.2822453081607818,0.8299896717071533,0.8299896717071533,1.0,1.0,-1.3062530755996704,0.5621569156646729,0.7440962195396423,0.2509738504886627,0.0,0.0,1.0,54.93119812011719,78.0,72.31645202636719,-13236.3818359375,248.56553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56304931640625,319.836181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3024062514305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003069039084948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473940,293.13787841796875,297.1499938964844,293.1499938964844,0.107694499194622,-2453.80908203125,304.1507873535156,0.7072933316230774,0.1539194732904434,0.1400681734085083,293.3305053710937,297.1499938964844,293.1499938964844,0.0077065830118954,-582.3380126953125,299.4400939941406,0.4719019532203674,0.050000000745058,0.0492952950298786,293.1988830566406,297.1499938964844,293.1499938964844,0.3322594463825226,-4647.89794921875,304.1623840332031,0.9533243775367736,0.3777450323104858,0.2650988101959228,293.1465759277344,297.1499938964844,293.1499938964844,0.4061918258666992,-7370.70166015625,304.1427917480469,0.9990000128746032,0.471542626619339,0.4209943413734436,293.2276916503906,297.1499938964844,293.1499938964844,0.0123423570767045,-3621.651123046875,302.4757080078125,0.4719019532203674,0.050000000745058,0.2338356524705886,289.6548156738281,291.1499938964844,261.6833190917969,260.04217529296875,279.6512145996094,293.2420959472656,289.6532897949219,1.0,0.2912684381008148,0.8296508193016052,0.8296508193016052,1.0,1.0,-1.331298828125,0.5735567212104797,0.7577421069145203,0.2572087347507477,0.0,0.0,1.0,59.77924728393555,81.0,14.96401023864746,-13395.84375,269.30816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5444641113281,319.796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3009480535984039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003054240078199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474000,293.13787841796875,297.1499938964844,293.1499938964844,0.107694499194622,-2453.80908203125,304.1507873535156,0.7072933316230774,0.1539194732904434,0.1400681734085083,293.3305053710937,297.1499938964844,293.1499938964844,0.0077065830118954,-582.3380126953125,299.4400939941406,0.4719019532203674,0.050000000745058,0.0492952950298786,293.1988830566406,297.1499938964844,293.1499938964844,0.3322594463825226,-4647.89794921875,304.1623840332031,0.9533243775367736,0.3777450323104858,0.2650988101959228,293.1465759277344,297.1499938964844,293.1499938964844,0.4061918258666992,-7370.70166015625,304.1427917480469,0.9990000128746032,0.471542626619339,0.4209943413734436,293.2276916503906,297.1499938964844,293.1499938964844,0.0123423570767045,-3621.651123046875,302.4757080078125,0.4719019532203674,0.050000000745058,0.2338356524705886,289.6548156738281,291.1499938964844,261.6833190917969,260.04217529296875,279.6512145996094,293.2420959472656,289.6532897949219,1.0,0.2912684381008148,0.8296508193016052,0.8296508193016052,1.0,1.0,-1.331298828125,0.5735567212104797,0.7577421069145203,0.2572087347507477,0.0,0.0,1.0,59.77924728393555,81.0,14.96401023864746,-13395.84375,269.30816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5444641113281,319.796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3009480535984039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003054240078199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474060,293.1359558105469,297.1499938964844,293.1499938964844,0.1086267307400703,-2471.5322265625,304.1489562988281,0.6974523663520813,0.1546133309602737,0.1407716125249862,293.32745361328125,297.1499938964844,293.1499938964844,0.0076838918030261,-582.0744018554688,299.3690185546875,0.4618421494960785,0.050000000745058,0.0494698286056518,293.1989440917969,297.1499938964844,293.1499938964844,0.3318212032318115,-4644.4755859375,304.15899658203125,0.9364722967147828,0.3764941096305847,0.2643535733222961,293.185546875,297.1499938964844,293.1499938964844,0.4281275868415832,-7699.81640625,304.1092834472656,0.9990000128746032,0.4637659192085266,0.4399750530719757,293.22857666015625,297.1499938964844,293.1499938964844,0.0123735964298248,-3633.2822265625,302.4389038085937,0.4618421494960785,0.050000000745058,0.23466357588768,289.62237548828125,291.1499938964844,261.7200012207031,260.0752258300781,279.6601867675781,293.2524719238281,289.61865234375,1.0,0.2992510795593261,0.8289960622787476,0.8289960622787476,1.0,1.0,-1.3547513484954834,0.5841934680938721,0.7705578207969666,0.2631466686725616,0.0,0.0,1.0,64.5804443359375,84.0,-34.718971252441406,-13515.6240234375,290.0698547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44683837890625,319.6835021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3005232512950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003049928927794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474120,293.1359558105469,297.1499938964844,293.1499938964844,0.1086267307400703,-2471.5322265625,304.1489562988281,0.6974523663520813,0.1546133309602737,0.1407716125249862,293.32745361328125,297.1499938964844,293.1499938964844,0.0076838918030261,-582.0744018554688,299.3690185546875,0.4618421494960785,0.050000000745058,0.0494698286056518,293.1989440917969,297.1499938964844,293.1499938964844,0.3318212032318115,-4644.4755859375,304.15899658203125,0.9364722967147828,0.3764941096305847,0.2643535733222961,293.185546875,297.1499938964844,293.1499938964844,0.4281275868415832,-7699.81640625,304.1092834472656,0.9990000128746032,0.4637659192085266,0.4399750530719757,293.22857666015625,297.1499938964844,293.1499938964844,0.0123735964298248,-3633.2822265625,302.4389038085937,0.4618421494960785,0.050000000745058,0.23466357588768,289.62237548828125,291.1499938964844,261.7200012207031,260.0752258300781,279.6601867675781,293.2524719238281,289.61865234375,1.0,0.2992510795593261,0.8289960622787476,0.8289960622787476,1.0,1.0,-1.3547513484954834,0.5841934680938721,0.7705578207969666,0.2631466686725616,0.0,0.0,1.0,64.5804443359375,84.0,-34.718971252441406,-13515.6240234375,290.0698547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44683837890625,319.6835021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3005232512950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003049928927794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474180,293.1349792480469,297.1499938964844,293.1499938964844,0.1096308529376983,-2490.33056640625,304.1476745605469,0.6849260330200195,0.1551766544580459,0.1416015326976776,293.32476806640625,297.1499938964844,293.1499938964844,0.007674301508814,-582.4396362304688,299.2994689941406,0.448372483253479,0.050000000745058,0.0497156865894794,293.1988830566406,297.1499938964844,293.1499938964844,0.3313575685024261,-4640.2939453125,304.1568603515625,0.915194034576416,0.3752658069133758,0.2636836767196655,293.2162475585937,297.1499938964844,293.1499938964844,0.4243365228176117,-7632.19189453125,304.1295471191406,0.9818492531776428,0.4565753042697906,0.4344935119152069,293.2299499511719,297.1499938964844,293.1499938964844,0.0124251563102006,-3647.983154296875,302.4007873535156,0.448372483253479,0.050000000745058,0.2358298152685165,289.59521484375,291.1499938964844,261.75665283203125,260.1082763671875,279.682373046875,293.2580261230469,289.59429931640625,1.0,0.3057066202163696,0.8283413052558899,0.8283413052558899,1.0,1.0,-1.350580811500549,0.5822297930717468,0.7683510780334473,0.26202192902565,0.0,0.0,1.0,70.73834991455078,87.0,-28.37235641479492,-13445.708984375,302.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33697509765625,319.5826110839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3006665408611297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003051382955163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474240,293.1349792480469,297.1499938964844,293.1499938964844,0.1096308529376983,-2490.33056640625,304.1476745605469,0.6849260330200195,0.1551766544580459,0.1416015326976776,293.32476806640625,297.1499938964844,293.1499938964844,0.007674301508814,-582.4396362304688,299.2994689941406,0.448372483253479,0.050000000745058,0.0497156865894794,293.1988830566406,297.1499938964844,293.1499938964844,0.3313575685024261,-4640.2939453125,304.1568603515625,0.915194034576416,0.3752658069133758,0.2636836767196655,293.2162475585937,297.1499938964844,293.1499938964844,0.4243365228176117,-7632.19189453125,304.1295471191406,0.9818492531776428,0.4565753042697906,0.4344935119152069,293.2299499511719,297.1499938964844,293.1499938964844,0.0124251563102006,-3647.983154296875,302.4007873535156,0.448372483253479,0.050000000745058,0.2358298152685165,289.59521484375,291.1499938964844,261.75665283203125,260.1082763671875,279.682373046875,293.2580261230469,289.59429931640625,1.0,0.3057066202163696,0.8283413052558899,0.8283413052558899,1.0,1.0,-1.350580811500549,0.5822297930717468,0.7683510780334473,0.26202192902565,0.0,0.0,1.0,70.73834991455078,87.0,-28.37235641479492,-13445.708984375,302.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33697509765625,319.5826110839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3006665408611297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003051382955163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474300,293.1356201171875,297.1499938964844,293.1499938964844,0.1098784804344177,-2494.887939453125,304.1476745605469,0.6796689629554749,0.155237004160881,0.141818568110466,293.32373046875,297.1499938964844,293.1499938964844,0.0076621738262474,-582.034423828125,299.26715087890625,0.4431949853897095,0.050000000745058,0.049824446439743,293.1990051269531,297.1499938964844,293.1499938964844,0.3308780491352081,-4635.2001953125,304.1564636230469,0.906880259513855,0.3746209144592285,0.2633226811885834,293.2228698730469,297.1499938964844,293.1499938964844,0.4221861362457275,-7598.36181640625,304.1371154785156,0.9733960032463074,0.4544311761856079,0.4322250485420227,293.2307434082031,297.1499938964844,293.1499938964844,0.0124357976019382,-3651.92822265625,302.38232421875,0.4431949853897095,0.050000000745058,0.2363457232713699,289.5907897949219,291.1499938964844,261.7749938964844,260.12481689453125,279.6917419433594,293.2577819824219,289.590087890625,1.0,0.3084875643253326,0.8280138969421387,0.8280138969421387,1.0,1.0,-1.3484145402908323,0.5812283158302307,0.7671862244606018,0.2613861560821533,0.0,0.0,1.0,73.45531463623047,87.0,-20.758195877075195,-13414.9560546875,307.6592102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29473876953125,319.5444030761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3007592558860779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000305232417304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474360,293.13653564453125,297.1499938964844,293.1499938964844,0.1100264191627502,-2497.591796875,304.1478271484375,0.674988329410553,0.1552412509918213,0.1419407278299331,293.3228759765625,297.1499938964844,293.1499938964844,0.0076473029330372,-581.441650390625,299.2348937988281,0.4388178288936615,0.050000000745058,0.0499242022633552,293.1991882324219,297.1499938964844,293.1499938964844,0.330344945192337,-4629.45458984375,304.1562805175781,0.9000116586685181,0.3739653527736664,0.2629445493221283,293.22674560546875,297.1499938964844,293.1499938964844,0.4205597937107086,-7572.8984375,304.14239501953125,0.9657142162322998,0.4527495801448822,0.4305318593978882,293.2315368652344,297.1499938964844,293.1499938964844,0.0124411201104521,-3654.827880859375,302.36383056640625,0.4388178288936615,0.050000000745058,0.2368189245462417,289.5876159667969,291.1499938964844,261.7933349609375,260.1413879394531,279.7009582519531,293.2577514648437,289.587158203125,1.0,0.3110554218292236,0.8276679515838623,0.8276679515838623,1.0,1.0,-1.3467621803283691,0.5804595947265625,0.7663025259971619,0.2608811855316162,0.0,0.0,1.0,75.95283508300781,90.0,-14.69428539276123,-13389.7470703125,312.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2591247558594,319.5120544433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3008630275726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003053377149626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474420,293.1383361816406,297.1499938964844,293.1499938964844,0.1102038770914077,-2500.777099609375,304.14825439453125,0.6670547127723694,0.1552149355411529,0.1420954018831253,293.3216552734375,297.1499938964844,293.1499938964844,0.0076110772788524,-579.7911376953125,299.1706848144531,0.4317286014556885,0.050000000745058,0.0501041263341903,293.1995849609375,297.1499938964844,293.1499938964844,0.3291430473327636,-4616.326171875,304.1561889648437,0.8884212970733643,0.3726392686367035,0.2621593475341797,293.2301940917969,297.1499938964844,293.1499938964844,0.4179809093475342,-7533.3173828125,304.14910888671875,0.9520450234413148,0.4500947892665863,0.4280191361904144,293.23309326171875,297.1499938964844,293.1499938964844,0.0124392444267869,-3658.06982421875,302.3269348144531,0.4317286014556885,0.050000000745058,0.2376724034547805,289.5851745605469,291.1499938964844,261.8299865722656,260.1745300292969,279.7191467285156,293.25799560546875,289.5851745605469,1.0,0.3156816959381103,0.8269760012626648,0.8269760012626648,1.0,1.0,-1.3442291021347046,0.5792725086212158,0.764956533908844,0.2600737512111664,0.0,0.0,1.0,80.46472930908203,93.0,-5.219360828399658,-13349.8671875,321.8781433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20458984375,319.4627685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3010885417461395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003055665874853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474480,293.1383361816406,297.1499938964844,293.1499938964844,0.1102038770914077,-2500.777099609375,304.14825439453125,0.6670547127723694,0.1552149355411529,0.1420954018831253,293.3216552734375,297.1499938964844,293.1499938964844,0.0076110772788524,-579.7911376953125,299.1706848144531,0.4317286014556885,0.050000000745058,0.0501041263341903,293.1995849609375,297.1499938964844,293.1499938964844,0.3291430473327636,-4616.326171875,304.1561889648437,0.8884212970733643,0.3726392686367035,0.2621593475341797,293.2301940917969,297.1499938964844,293.1499938964844,0.4179809093475342,-7533.3173828125,304.14910888671875,0.9520450234413148,0.4500947892665863,0.4280191361904144,293.23309326171875,297.1499938964844,293.1499938964844,0.0124392444267869,-3658.06982421875,302.3269348144531,0.4317286014556885,0.050000000745058,0.2376724034547805,289.5851745605469,291.1499938964844,261.8299865722656,260.1745300292969,279.7191467285156,293.25799560546875,289.5851745605469,1.0,0.3156816959381103,0.8269760012626648,0.8269760012626648,1.0,1.0,-1.3442291021347046,0.5792725086212158,0.764956533908844,0.2600737512111664,0.0,0.0,1.0,80.46472930908203,93.0,-5.219360828399658,-13349.8671875,321.8781433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20458984375,319.4627685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3010885417461395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003055665874853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474540,293.1399230957031,297.1499938964844,293.1499938964844,0.1103142723441124,-2502.679443359375,304.1486511230469,0.6605299711227417,0.1551888436079025,0.1422247588634491,293.321044921875,297.1499938964844,293.1499938964844,0.0075680422596633,-577.6322021484375,299.1068420410156,0.4261270463466644,0.050000000745058,0.0502659454941749,293.1999816894531,297.1499938964844,293.1499938964844,0.3277875185012817,-4601.3681640625,304.1564025878906,0.8786481022834778,0.3713036775588989,0.2613523304462433,293.231201171875,297.1499938964844,293.1499938964844,0.4156645238399505,-7498.6962890625,304.1532287597656,0.9399893879890442,0.4478574991226196,0.4260084331035614,293.234619140625,297.1499938964844,293.1499938964844,0.0124245705083012,-3658.604248046875,302.2903137207031,0.4261270463466644,0.050000000745058,0.2384400069713592,289.58758544921875,291.1499938964844,261.8666687011719,260.2077331542969,279.7372741699219,293.25848388671875,289.5880126953125,1.0,0.3197967708110809,0.8262840509414673,0.8262840509414673,1.0,1.0,-1.3421175479888916,0.5782759189605713,0.7638416290283203,0.2593795657157898,0.0,0.0,1.0,84.52532196044922,96.0,2.3510665893554688,-13318.7666015625,330.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1686706542969,319.430908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3013076484203338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003057889698538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474600,293.1399230957031,297.1499938964844,293.1499938964844,0.1103142723441124,-2502.679443359375,304.1486511230469,0.6605299711227417,0.1551888436079025,0.1422247588634491,293.321044921875,297.1499938964844,293.1499938964844,0.0075680422596633,-577.6322021484375,299.1068420410156,0.4261270463466644,0.050000000745058,0.0502659454941749,293.1999816894531,297.1499938964844,293.1499938964844,0.3277875185012817,-4601.3681640625,304.1564025878906,0.8786481022834778,0.3713036775588989,0.2613523304462433,293.231201171875,297.1499938964844,293.1499938964844,0.4156645238399505,-7498.6962890625,304.1532287597656,0.9399893879890442,0.4478574991226196,0.4260084331035614,293.234619140625,297.1499938964844,293.1499938964844,0.0124245705083012,-3658.604248046875,302.2903137207031,0.4261270463466644,0.050000000745058,0.2384400069713592,289.58758544921875,291.1499938964844,261.8666687011719,260.2077331542969,279.7372741699219,293.25848388671875,289.5880126953125,1.0,0.3197967708110809,0.8262840509414673,0.8262840509414673,1.0,1.0,-1.3421175479888916,0.5782759189605713,0.7638416290283203,0.2593795657157898,0.0,0.0,1.0,84.52532196044922,96.0,2.3510665893554688,-13318.7666015625,330.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1686706542969,319.430908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3013076484203338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003057889698538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474660,293.1413269042969,297.1499938964844,293.1499938964844,0.1103758662939071,-2503.640869140625,304.14898681640625,0.6549589037895203,0.1551612913608551,0.1423434615135193,293.3208923339844,297.1499938964844,293.1499938964844,0.0075197471305727,-575.0626831054688,299.0432434082031,0.4214914739131927,0.050000000745058,0.0504159443080425,293.2003479003906,297.1499938964844,293.1499938964844,0.3263008594512939,-4584.86767578125,304.15673828125,0.870119571685791,0.3699623346328735,0.2605322003364563,293.2313232421875,297.1499938964844,293.1499938964844,0.4133241772651672,-7464.33203125,304.1560363769531,0.9291289448738098,0.4457769989967346,0.4241758584976196,293.23602294921875,297.1499938964844,293.1499938964844,0.0124003291130065,-3657.03564453125,302.25396728515625,0.4214914739131927,0.050000000745058,0.2391515374183654,289.5943603515625,291.1499938964844,261.9033203125,260.240966796875,279.7552795410156,293.2592163085937,289.5951843261719,1.0,0.3235500454902649,0.8257198929786682,0.8257198929786682,1.0,1.0,-1.3401098251342771,0.5773362517356873,0.7627735733985901,0.2587288022041321,0.0,0.0,1.0,88.28849792480469,99.0,8.781557083129883,-13293.2275390625,337.89227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1477966308594,319.4133605957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3014872670173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000305971247144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474720,293.1413269042969,297.1499938964844,293.1499938964844,0.1103758662939071,-2503.640869140625,304.14898681640625,0.6549589037895203,0.1551612913608551,0.1423434615135193,293.3208923339844,297.1499938964844,293.1499938964844,0.0075197471305727,-575.0626831054688,299.0432434082031,0.4214914739131927,0.050000000745058,0.0504159443080425,293.2003479003906,297.1499938964844,293.1499938964844,0.3263008594512939,-4584.86767578125,304.15673828125,0.870119571685791,0.3699623346328735,0.2605322003364563,293.2313232421875,297.1499938964844,293.1499938964844,0.4133241772651672,-7464.33203125,304.1560363769531,0.9291289448738098,0.4457769989967346,0.4241758584976196,293.23602294921875,297.1499938964844,293.1499938964844,0.0124003291130065,-3657.03564453125,302.25396728515625,0.4214914739131927,0.050000000745058,0.2391515374183654,289.5943603515625,291.1499938964844,261.9033203125,260.240966796875,279.7552795410156,293.2592163085937,289.5951843261719,1.0,0.3235500454902649,0.8257198929786682,0.8257198929786682,1.0,1.0,-1.3401098251342771,0.5773362517356873,0.7627735733985901,0.2587288022041321,0.0,0.0,1.0,88.28849792480469,99.0,8.781557083129883,-13293.2275390625,337.89227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1477966308594,319.4133605957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3014872670173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000305971247144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474780,293.1426086425781,297.1499938964844,293.1499938964844,0.1103864014148712,-2503.624267578125,304.1493225097656,0.6500667929649353,0.1551192998886108,0.1424453854560852,293.3212280273437,297.1499938964844,293.1499938964844,0.0074670920148491,-572.140380859375,298.9797668457031,0.4175325632095337,0.050000000745058,0.0505575276911258,293.2007141113281,297.1499938964844,293.1499938964844,0.3246966302394867,-4566.99609375,304.1571655273437,0.8625156879425049,0.3686158061027527,0.2597021162509918,293.2310485839844,297.1499938964844,293.1499938964844,0.4108840823173523,-7428.89111328125,304.1580505371094,0.9193277359008788,0.4437678456306457,0.4224172830581665,293.23736572265625,297.1499938964844,293.1499938964844,0.0123683391138911,-3653.71142578125,302.21783447265625,0.4175325632095337,0.050000000745058,0.2398231476545334,289.6051025390625,291.1499938964844,261.94000244140625,260.2742614746094,279.773193359375,293.25982666015625,289.6062316894531,1.0,0.3270315527915954,0.8251556754112244,0.8251556754112244,1.0,1.0,-1.3381009101867676,0.5763944387435913,0.761706531047821,0.2580848336219787,0.0,0.0,1.0,91.83885955810548,102.0,14.295949935913086,-13271.7314453125,345.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.139404296875,319.4078063964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3016003966331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003060860617551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474840,293.1426086425781,297.1499938964844,293.1499938964844,0.1103864014148712,-2503.624267578125,304.1493225097656,0.6500667929649353,0.1551192998886108,0.1424453854560852,293.3212280273437,297.1499938964844,293.1499938964844,0.0074670920148491,-572.140380859375,298.9797668457031,0.4175325632095337,0.050000000745058,0.0505575276911258,293.2007141113281,297.1499938964844,293.1499938964844,0.3246966302394867,-4566.99609375,304.1571655273437,0.8625156879425049,0.3686158061027527,0.2597021162509918,293.2310485839844,297.1499938964844,293.1499938964844,0.4108840823173523,-7428.89111328125,304.1580505371094,0.9193277359008788,0.4437678456306457,0.4224172830581665,293.23736572265625,297.1499938964844,293.1499938964844,0.0123683391138911,-3653.71142578125,302.21783447265625,0.4175325632095337,0.050000000745058,0.2398231476545334,289.6051025390625,291.1499938964844,261.94000244140625,260.2742614746094,279.773193359375,293.25982666015625,289.6062316894531,1.0,0.3270315527915954,0.8251556754112244,0.8251556754112244,1.0,1.0,-1.3381009101867676,0.5763944387435913,0.761706531047821,0.2580848336219787,0.0,0.0,1.0,91.83885955810548,102.0,14.295949935913086,-13271.7314453125,345.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.139404296875,319.4078063964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3016003966331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003060860617551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474900,293.1432800292969,297.1499938964844,293.1499938964844,0.1103679165244102,-2503.168212890625,304.14947509765625,0.647800624370575,0.1550816148519516,0.1424826979637146,293.321533203125,297.1499938964844,293.1499938964844,0.0074394387193024,-570.5694580078125,298.947998046875,0.4157401621341705,0.050000000745058,0.0506261363625526,293.20086669921875,297.1499938964844,293.1499938964844,0.3238584697246551,-4557.64306640625,304.1573791503906,0.8589818477630615,0.3679407835006714,0.2592842578887939,293.2308654785156,297.1499938964844,293.1499938964844,0.4096264243125915,-7410.7158203125,304.15887451171875,0.914799690246582,0.4427780508995056,0.4215519428253174,293.2380065917969,297.1499938964844,293.1499938964844,0.0123500749468803,-3651.52685546875,302.1998291015625,0.4157401621341705,0.050000000745058,0.240148589015007,289.6116638183594,291.1499938964844,261.9583435058594,260.2909240722656,279.7820129394531,293.25982666015625,289.6129455566406,1.0,0.3286962509155273,0.8248736262321472,0.8248736262321472,1.0,1.0,-1.337078332901001,0.5759143233299255,0.7611640691757202,0.2577611804008484,0.0,0.0,1.0,93.55850982666016,102.0,16.673484802246094,-13262.0830078125,348.5025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.138916015625,319.4085388183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.301627516746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003061135648749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474960,293.1439514160156,297.1499938964844,293.1499938964844,0.110332116484642,-2502.38720703125,304.1496276855469,0.6456299424171448,0.1550347506999969,0.1425087451934814,293.3218994140625,297.1499938964844,293.1499938964844,0.0074109700508415,-568.9303588867188,298.9162292480469,0.4140491187572479,0.050000000745058,0.0506935827434062,293.2010192871094,297.1499938964844,293.1499938964844,0.3229984045028686,-4548.03662109375,304.1575927734375,0.8555999994277954,0.3672646880149841,0.2588646709918976,293.23065185546875,297.1499938964844,293.1499938964844,0.408344954252243,-7392.24072265625,304.1595764160156,0.9105249643325806,0.4417956173419952,0.4206930994987488,293.2386474609375,297.1499938964844,293.1499938964844,0.0123304724693298,-3649.030029296875,302.1818542480469,0.4140491187572479,0.050000000745058,0.2404685169458389,289.61895751953125,291.1499938964844,261.9766540527344,260.3075866699219,279.7908935546875,293.2598571777344,289.6203918457031,1.0,0.3303184807300567,0.8245924711227417,0.8245924711227417,1.0,1.0,-1.3360400199890137,0.575426459312439,0.7606136202812195,0.2574357390403747,0.0,0.0,1.0,95.2485580444336,105.0,18.88578224182129,-13252.97265625,351.8637390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14044189453125,319.4112854003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3016328811645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003061190363951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475020,293.1452331542969,297.1499938964844,293.1499938964844,0.1102213785052299,-2500.089111328125,304.1499328613281,0.6415478587150574,0.1549234390258789,0.1425392478704452,293.3229675292969,297.1499938964844,293.1499938964844,0.0073519325815141,-565.4690551757812,298.8524780273437,0.4109193682670593,0.050000000745058,0.0508255586028099,293.2013244628906,297.1499938964844,293.1499938964844,0.3212182819843292,-4528.1279296875,304.15802001953125,0.8492344617843628,0.3659095466136932,0.2580212950706482,293.2301940917969,297.1499938964844,293.1499938964844,0.4057166576385498,-7354.44189453125,304.1607360839844,0.90277498960495,0.439849317073822,0.4189912676811218,293.2398986816406,297.1499938964844,293.1499938964844,0.0122877387329936,-3643.1904296875,302.1459045410156,0.4109193682670593,0.050000000745058,0.241094559431076,289.6356506347656,291.1499938964844,262.0133361816406,260.3409729003906,279.80877685546875,293.2601318359375,289.63726806640625,1.0,0.3334550857543945,0.8240301609039307,0.8240301609039307,1.0,1.0,-1.3339312076568604,0.5744338631629944,0.7594974040985107,0.2567839026451111,0.0,0.0,1.0,98.55457305908205,93.0,22.771530151367188,-13236.11328125,358.3863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14862060546875,319.4216613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3015734553337097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003060587041545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475080,293.1452331542969,297.1499938964844,293.1499938964844,0.1102213785052299,-2500.089111328125,304.1499328613281,0.6415478587150574,0.1549234390258789,0.1425392478704452,293.3229675292969,297.1499938964844,293.1499938964844,0.0073519325815141,-565.4690551757812,298.8524780273437,0.4109193682670593,0.050000000745058,0.0508255586028099,293.2013244628906,297.1499938964844,293.1499938964844,0.3212182819843292,-4528.1279296875,304.15802001953125,0.8492344617843628,0.3659095466136932,0.2580212950706482,293.2301940917969,297.1499938964844,293.1499938964844,0.4057166576385498,-7354.44189453125,304.1607360839844,0.90277498960495,0.439849317073822,0.4189912676811218,293.2398986816406,297.1499938964844,293.1499938964844,0.0122877387329936,-3643.1904296875,302.1459045410156,0.4109193682670593,0.050000000745058,0.241094559431076,289.6356506347656,291.1499938964844,262.0133361816406,260.3409729003906,279.80877685546875,293.2601318359375,289.63726806640625,1.0,0.3334550857543945,0.8240301609039307,0.8240301609039307,1.0,1.0,-1.3339312076568604,0.5744338631629944,0.7594974040985107,0.2567839026451111,0.0,0.0,1.0,98.55457305908205,93.0,22.771530151367188,-13236.11328125,358.3863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14862060546875,319.4216613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3015734553337097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003060587041545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475140,293.1462707519531,297.1499938964844,293.1499938964844,0.1099184229969978,-2494.2158203125,304.15045166015625,0.642927348613739,0.1548334658145904,0.1423985809087753,293.3241882324219,297.1499938964844,293.1499938964844,0.007258828729391,-559.7724609375,298.7891845703125,0.4121176600456238,0.050000000745058,0.0507739596068859,293.20147705078125,297.1499938964844,293.1499938964844,0.319163829088211,-4505.02685546875,304.1587829589844,0.8502968549728394,0.3645798563957214,0.257051408290863,293.2295227050781,297.1499938964844,293.1499938964844,0.4027959406375885,-7312.35302734375,304.1620483398437,0.903781533241272,0.4379505813121795,0.4171403646469116,293.2409973144531,297.1499938964844,293.1499938964844,0.0121717620640993,-3623.393310546875,302.1107177734375,0.4121176600456238,0.050000000745058,0.2408497929573059,289.6557922363281,291.1499938964844,262.04998779296875,260.3743896484375,279.82781982421875,293.26043701171875,289.65789794921875,1.0,0.331220418214798,0.8234679102897644,0.8234679102897644,1.0,1.0,-1.3300217390060425,0.5726162791252136,0.7574055194854736,0.2556904852390289,0.0,0.0,1.0,97.18394470214844,81.0,28.300067901611328,-13209.171875,353.4469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16326904296875,319.4397888183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.301406055688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003058888250961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475200,293.1462707519531,297.1499938964844,293.1499938964844,0.1099184229969978,-2494.2158203125,304.15045166015625,0.642927348613739,0.1548334658145904,0.1423985809087753,293.3241882324219,297.1499938964844,293.1499938964844,0.007258828729391,-559.7724609375,298.7891845703125,0.4121176600456238,0.050000000745058,0.0507739596068859,293.20147705078125,297.1499938964844,293.1499938964844,0.319163829088211,-4505.02685546875,304.1587829589844,0.8502968549728394,0.3645798563957214,0.257051408290863,293.2295227050781,297.1499938964844,293.1499938964844,0.4027959406375885,-7312.35302734375,304.1620483398437,0.903781533241272,0.4379505813121795,0.4171403646469116,293.2409973144531,297.1499938964844,293.1499938964844,0.0121717620640993,-3623.393310546875,302.1107177734375,0.4121176600456238,0.050000000745058,0.2408497929573059,289.6557922363281,291.1499938964844,262.04998779296875,260.3743896484375,279.82781982421875,293.26043701171875,289.65789794921875,1.0,0.331220418214798,0.8234679102897644,0.8234679102897644,1.0,1.0,-1.3300217390060425,0.5726162791252136,0.7574055194854736,0.2556904852390289,0.0,0.0,1.0,97.18394470214844,81.0,28.300067901611328,-13209.171875,353.4469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16326904296875,319.4397888183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.301406055688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003058888250961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
