time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475260,293.1418762207031,297.1499938964844,293.1499938964844,0.1102022603154182,-2499.139404296875,304.1498107910156,0.6500454545021057,0.1558265388011932,0.1429090350866317,293.3194580078125,297.1499938964844,293.1499938964844,0.007163509260863,-553.6942749023438,298.7450561523437,0.4169747531414032,0.050000000745058,0.0505786538124084,293.196533203125,297.1499938964844,293.1499938964844,0.3177416622638702,-4489.27587890625,304.158203125,0.8581166863441467,0.3642860949039459,0.2565626204013824,293.22369384765625,297.1499938964844,293.1499938964844,0.400535374879837,-7280.31982421875,304.1617431640625,0.912778615951538,0.4371269643306732,0.4159688055515289,293.235595703125,297.1499938964844,293.1499938964844,0.0120458584278821,-3599.32763671875,302.0956115722656,0.4169747531414032,0.050000000745058,0.239923357963562,289.6784362792969,291.1499938964844,262.0821838378906,260.4040222167969,279.8416442871094,293.2558288574219,289.6803894042969,1.0,0.3256468772888183,0.8229205012321472,0.8229205012321472,1.0,1.0,-1.327294111251831,0.5713375806808472,0.7559565305709839,0.2549024820327759,0.0,0.0,1.0,92.19365692138672,69.0,30.05386734008789,-13193.3681640625,340.9049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1831970214844,319.4617919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3011140823364258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003055925189983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475320,293.1418762207031,297.1499938964844,293.1499938964844,0.1102022603154182,-2499.139404296875,304.1498107910156,0.6500454545021057,0.1558265388011932,0.1429090350866317,293.3194580078125,297.1499938964844,293.1499938964844,0.007163509260863,-553.6942749023438,298.7450561523437,0.4169747531414032,0.050000000745058,0.0505786538124084,293.196533203125,297.1499938964844,293.1499938964844,0.3177416622638702,-4489.27587890625,304.158203125,0.8581166863441467,0.3642860949039459,0.2565626204013824,293.22369384765625,297.1499938964844,293.1499938964844,0.400535374879837,-7280.31982421875,304.1617431640625,0.912778615951538,0.4371269643306732,0.4159688055515289,293.235595703125,297.1499938964844,293.1499938964844,0.0120458584278821,-3599.32763671875,302.0956115722656,0.4169747531414032,0.050000000745058,0.239923357963562,289.6784362792969,291.1499938964844,262.0821838378906,260.4040222167969,279.8416442871094,293.2558288574219,289.6803894042969,1.0,0.3256468772888183,0.8229205012321472,0.8229205012321472,1.0,1.0,-1.327294111251831,0.5713375806808472,0.7559565305709839,0.2549024820327759,0.0,0.0,1.0,92.19365692138672,69.0,30.05386734008789,-13193.3681640625,340.9049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1831970214844,319.4617919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3011140823364258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003055925189983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475380,293.1402282714844,297.1499938964844,293.1499938964844,0.1102926209568977,-2500.456298828125,304.1497497558594,0.6606040000915527,0.1563713252544403,0.1432053744792938,293.3166198730469,297.1499938964844,293.1499938964844,0.0070488872006535,-546.376708984375,298.6969909667969,0.4249241352081299,0.050000000745058,0.0503035075962543,293.1947021484375,297.1499938964844,293.1499938964844,0.3160453140735626,-4470.2451171875,304.1583251953125,0.8704444766044617,0.3634847104549408,0.255866676568985,293.2208557128906,297.1499938964844,293.1499938964844,0.3980429470539093,-7244.66064453125,304.1620178222656,0.92777419090271,0.4358368813991546,0.414561927318573,293.231689453125,297.1499938964844,293.1499938964844,0.0118808317929506,-3568.15576171875,302.0780029296875,0.4249241352081299,0.050000000745058,0.2386181801557541,289.7006530761719,291.1499938964844,262.1058044433594,260.42626953125,279.85418701171875,293.2536926269531,289.70281982421875,1.0,0.3177030682563782,0.8223731517791748,0.8223731517791748,1.0,1.0,-1.3232295513153076,0.5694410800933838,0.753788411617279,0.2538060545921325,0.0,0.0,1.0,85.16136169433594,57.0,31.47456741333008,-13169.60546875,323.2167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20458984375,319.4862976074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3007250428199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003051976673305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475440,293.1402282714844,297.1499938964844,293.1499938964844,0.1102926209568977,-2500.456298828125,304.1497497558594,0.6606040000915527,0.1563713252544403,0.1432053744792938,293.3166198730469,297.1499938964844,293.1499938964844,0.0070488872006535,-546.376708984375,298.6969909667969,0.4249241352081299,0.050000000745058,0.0503035075962543,293.1947021484375,297.1499938964844,293.1499938964844,0.3160453140735626,-4470.2451171875,304.1583251953125,0.8704444766044617,0.3634847104549408,0.255866676568985,293.2208557128906,297.1499938964844,293.1499938964844,0.3980429470539093,-7244.66064453125,304.1620178222656,0.92777419090271,0.4358368813991546,0.414561927318573,293.231689453125,297.1499938964844,293.1499938964844,0.0118808317929506,-3568.15576171875,302.0780029296875,0.4249241352081299,0.050000000745058,0.2386181801557541,289.7006530761719,291.1499938964844,262.1058044433594,260.42626953125,279.85418701171875,293.2536926269531,289.70281982421875,1.0,0.3177030682563782,0.8223731517791748,0.8223731517791748,1.0,1.0,-1.3232295513153076,0.5694410800933838,0.753788411617279,0.2538060545921325,0.0,0.0,1.0,85.16136169433594,57.0,31.47456741333008,-13169.60546875,323.2167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20458984375,319.4862976074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3007250428199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003051976673305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475500,293.1397399902344,297.1499938964844,293.1499938964844,0.1102455183863639,-2499.40625,304.1498718261719,0.6671828627586365,0.1565905213356018,0.1432628035545349,293.315673828125,297.1499938964844,293.1499938964844,0.0069875419139862,-542.422119140625,298.6722412109375,0.4302382469177246,0.050000000745058,0.0501454919576644,293.1942138671875,297.1499938964844,293.1499938964844,0.3150558471679687,-4459.0810546875,304.1585998535156,0.8782865405082703,0.3630142509937286,0.2554344832897186,293.21990966796875,297.1499938964844,293.1499938964844,0.3966541290283203,-7224.67529296875,304.162353515625,0.9372861981391908,0.4351277351379394,0.4137516617774963,293.2301330566406,297.1499938964844,293.1499938964844,0.011789952404797,-3550.8056640625,302.0686950683594,0.4302382469177246,0.050000000745058,0.2378686219453811,289.7126159667969,291.1499938964844,262.11456298828125,260.4347839355469,279.8597106933594,293.25311279296875,289.7148742675781,1.0,0.3130384385585785,0.8220994472503662,0.8220994472503662,1.0,1.0,-1.3207178115844729,0.5682737231254578,0.7524440884590149,0.2531409859657287,0.0,0.0,1.0,81.1202163696289,57.0,32.65409469604492,-13155.171875,313.02313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21649169921875,319.50006103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3004849553108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003049540100619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475560,293.13934326171875,297.1499938964844,293.1499938964844,0.1101695448160171,-2497.823486328125,304.1500244140625,0.6747528910636902,0.1567960679531097,0.1432934701442718,293.3150329589844,297.1499938964844,293.1499938964844,0.0069244019687175,-538.32666015625,298.6470642089844,0.4366316497325897,0.050000000745058,0.0499773025512695,293.19384765625,297.1499938964844,293.1499938964844,0.3140198290348053,-4447.37939453125,304.158935546875,0.8873593211174011,0.3625271618366241,0.254977285861969,293.2190856933594,297.1499938964844,293.1499938964844,0.3952180743217468,-7203.98681640625,304.1627197265625,0.9479660391807556,0.4344054162502289,0.4129106104373932,293.228759765625,297.1499938964844,293.1499938964844,0.0116953672841191,-3532.612060546875,302.0592346191406,0.4366316497325897,0.050000000745058,0.2370708137750625,289.7250061035156,291.1499938964844,262.1213684082031,260.4416198730469,279.8646240234375,293.252685546875,289.7273254394531,1.0,0.3079939484596252,0.8218372464179993,0.8218372464179993,1.0,1.0,-1.3180367946624756,0.5670294165611267,0.7510073184967041,0.2524380385875702,0.0,0.0,1.0,76.81890106201172,45.0,33.74077606201172,-13140.0478515625,302.2110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2291259765625,319.5146789550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3002127707004547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000304677785607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475620,293.1387939453125,297.1499938964844,293.1499938964844,0.1099650710821151,-2493.694580078125,304.1503601074219,0.6932293176651001,0.1571824699640274,0.1433061808347702,293.3143005371094,297.1499938964844,293.1499938964844,0.0067945341579616,-529.8318481445312,298.5956726074219,0.453431487083435,0.050000000745058,0.049618013203144,293.1932373046875,297.1499938964844,293.1499938964844,0.3118757605552673,-4423.15576171875,304.1595153808594,0.9098972082138062,0.3615351617336273,0.254025936126709,293.21759033203125,297.1499938964844,293.1499938964844,0.3922804296016693,-7161.65625,304.1633605957031,0.9718963503837584,0.4329572916030884,0.4111906290054321,293.2264404296875,297.1499938964844,293.1499938964844,0.0114992326125502,-3494.464111328125,302.0399169921875,0.453431487083435,0.050000000745058,0.2353664934635162,289.7504272460937,291.1499938964844,262.1294250488281,260.4505310058594,279.8724365234375,293.2521057128906,289.7528076171875,1.0,0.2969224750995636,0.8213128447532654,0.8213128447532654,1.0,1.0,-1.312368392944336,0.564399003982544,0.7479693293571472,0.2509678602218628,0.0,0.0,1.0,67.63190460205078,33.0,35.18861389160156,-13108.8251953125,279.28424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2559814453125,319.5456237792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2995735108852386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003040290321223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475680,293.1387939453125,297.1499938964844,293.1499938964844,0.1099650710821151,-2493.694580078125,304.1503601074219,0.6932293176651001,0.1571824699640274,0.1433061808347702,293.3143005371094,297.1499938964844,293.1499938964844,0.0067945341579616,-529.8318481445312,298.5956726074219,0.453431487083435,0.050000000745058,0.049618013203144,293.1932373046875,297.1499938964844,293.1499938964844,0.3118757605552673,-4423.15576171875,304.1595153808594,0.9098972082138062,0.3615351617336273,0.254025936126709,293.21759033203125,297.1499938964844,293.1499938964844,0.3922804296016693,-7161.65625,304.1633605957031,0.9718963503837584,0.4329572916030884,0.4111906290054321,293.2264404296875,297.1499938964844,293.1499938964844,0.0114992326125502,-3494.464111328125,302.0399169921875,0.453431487083435,0.050000000745058,0.2353664934635162,289.7504272460937,291.1499938964844,262.1294250488281,260.4505310058594,279.8724365234375,293.2521057128906,289.7528076171875,1.0,0.2969224750995636,0.8213128447532654,0.8213128447532654,1.0,1.0,-1.312368392944336,0.564399003982544,0.7479693293571472,0.2509678602218628,0.0,0.0,1.0,67.63190460205078,33.0,35.18861389160156,-13108.8251953125,279.28424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2559814453125,319.5456237792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2995735108852386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003040290321223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475740,293.1384582519531,297.1499938964844,293.1499938964844,0.1097134873270988,-2488.71435546875,304.1506652832031,0.7164084911346436,0.157535120844841,0.143270656466484,293.314208984375,297.1499938964844,293.1499938964844,0.0066625201143324,-521.1091918945312,298.5429077148437,0.4749195575714111,0.050000000745058,0.0492386892437934,293.1927490234375,297.1499938964844,293.1499938964844,0.3096998929977417,-4398.5830078125,304.15997314453125,0.9423691630363464,0.3605406582355499,0.253054529428482,293.2161865234375,297.1499938964844,293.1499938964844,0.3893079459667206,-7119.02734375,304.16387939453125,0.9970653653144836,0.4315318465232849,0.4094649255275726,293.2245178222656,297.1499938964844,293.1499938964844,0.0112993652001023,-3455.034423828125,302.0203857421875,0.4749195575714111,0.050000000745058,0.2335671484470367,289.77593994140625,291.1499938964844,262.1304626464844,260.4533996582031,279.8773193359375,293.2512512207031,289.7782897949219,1.0,0.2847439050674438,0.8207883834838867,0.8207883834838867,1.0,1.0,-1.3064448833465576,0.561648964881897,0.7447959184646606,0.2494513243436813,0.0,0.0,1.0,57.934478759765625,25.0,35.41319274902344,-13076.9052734375,255.3204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.283447265625,319.5772399902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2988197207450866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003032640379387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475800,293.1384582519531,297.1499938964844,293.1499938964844,0.1097134873270988,-2488.71435546875,304.1506652832031,0.7164084911346436,0.157535120844841,0.143270656466484,293.314208984375,297.1499938964844,293.1499938964844,0.0066625201143324,-521.1091918945312,298.5429077148437,0.4749195575714111,0.050000000745058,0.0492386892437934,293.1927490234375,297.1499938964844,293.1499938964844,0.3096998929977417,-4398.5830078125,304.15997314453125,0.9423691630363464,0.3605406582355499,0.253054529428482,293.2161865234375,297.1499938964844,293.1499938964844,0.3893079459667206,-7119.02734375,304.16387939453125,0.9970653653144836,0.4315318465232849,0.4094649255275726,293.2245178222656,297.1499938964844,293.1499938964844,0.0112993652001023,-3455.034423828125,302.0203857421875,0.4749195575714111,0.050000000745058,0.2335671484470367,289.77593994140625,291.1499938964844,262.1304626464844,260.4533996582031,279.8773193359375,293.2512512207031,289.7782897949219,1.0,0.2847439050674438,0.8207883834838867,0.8207883834838867,1.0,1.0,-1.3064448833465576,0.561648964881897,0.7447959184646606,0.2494513243436813,0.0,0.0,1.0,57.934478759765625,25.0,35.41319274902344,-13076.9052734375,255.3204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.283447265625,319.5772399902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2988197207450866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003032640379387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475860,293.1383972167969,297.1499938964844,293.1499938964844,0.1093619987368583,-2481.57861328125,304.15106201171875,0.7339468002319336,0.157840684056282,0.1433301419019699,293.3143005371094,297.1499938964844,293.1499938964844,0.0065473397262394,-513.0370483398438,298.49755859375,0.4883030652999878,0.050000000745058,0.0489795692265033,293.19219970703125,297.1499938964844,293.1499938964844,0.3071479201316833,-4369.3798828125,304.16094970703125,0.9675651788711548,0.3595722317695617,0.2521906495094299,293.1958923339844,297.1499938964844,293.1499938964844,0.3597436845302582,-6671.89208984375,304.209228515625,0.9990000128746032,0.4338741600513458,0.3837695717811584,293.2225341796875,297.1499938964844,293.1499938964844,0.0111320633441209,-3419.433349609375,302.004638671875,0.4883030652999878,0.050000000745058,0.2323379814624786,289.82135009765625,291.1499938964844,262.1250915527344,260.45074462890625,279.8916015625,293.24530029296875,289.8283386230469,1.0,0.2722016870975494,0.8203023076057434,0.8203023076057434,1.0,1.0,-1.2728911638259888,0.5463758707046509,0.7265152931213379,0.2410157471895218,0.0,0.0,1.0,50.85552215576172,28.0,71.53147888183594,-12866.56640625,227.16929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33917236328125,319.6601867675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2976403832435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003020671429112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475920,293.1383972167969,297.1499938964844,293.1499938964844,0.1093619987368583,-2481.57861328125,304.15106201171875,0.7339468002319336,0.157840684056282,0.1433301419019699,293.3143005371094,297.1499938964844,293.1499938964844,0.0065473397262394,-513.0370483398438,298.49755859375,0.4883030652999878,0.050000000745058,0.0489795692265033,293.19219970703125,297.1499938964844,293.1499938964844,0.3071479201316833,-4369.3798828125,304.16094970703125,0.9675651788711548,0.3595722317695617,0.2521906495094299,293.1958923339844,297.1499938964844,293.1499938964844,0.3597436845302582,-6671.89208984375,304.209228515625,0.9990000128746032,0.4338741600513458,0.3837695717811584,293.2225341796875,297.1499938964844,293.1499938964844,0.0111320633441209,-3419.433349609375,302.004638671875,0.4883030652999878,0.050000000745058,0.2323379814624786,289.82135009765625,291.1499938964844,262.1250915527344,260.45074462890625,279.8916015625,293.24530029296875,289.8283386230469,1.0,0.2722016870975494,0.8203023076057434,0.8203023076057434,1.0,1.0,-1.2728911638259888,0.5463758707046509,0.7265152931213379,0.2410157471895218,0.0,0.0,1.0,50.85552215576172,28.0,71.53147888183594,-12866.56640625,227.16929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33917236328125,319.6601867675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2976403832435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003020671429112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475980,293.1408386230469,297.1499938964844,293.1499938964844,0.1084980368614196,-2464.55419921875,304.15216064453125,0.7467554807662964,0.1576475948095321,0.1431333571672439,293.31512451171875,297.1499938964844,293.1499938964844,0.0064356680959463,-504.6266174316406,298.46392822265625,0.4976603090763092,0.050000000745058,0.0488130748271942,293.19219970703125,297.1499938964844,293.1499938964844,0.3038299977779388,-4330.99560546875,304.1628112792969,0.9836679100990297,0.3584999740123749,0.251342624425888,293.1466064453125,297.1499938964844,293.1499938964844,0.3335418701171875,-6278.671875,304.2323608398437,0.9990000128746032,0.4426770806312561,0.3625997006893158,293.220703125,297.1499938964844,293.1499938964844,0.0109754037111997,-3382.755615234375,301.9945373535156,0.4976603090763092,0.050000000745058,0.2315482199192047,289.90069580078125,291.1499938964844,262.1138000488281,260.4429931640625,279.8950500488281,293.2313537597656,289.9085693359375,1.0,0.2634091973304748,0.8198162317276001,0.8198162317276001,1.0,1.0,-1.245070219039917,0.5338014960289001,0.7112687826156616,0.2338977754116058,0.0,0.0,1.0,46.21650314331055,46.0,101.67057800292967,-12711.5068359375,207.4272308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4483947753906,319.7897644042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2955818176269531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002999779535457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476040,293.1408386230469,297.1499938964844,293.1499938964844,0.1084980368614196,-2464.55419921875,304.15216064453125,0.7467554807662964,0.1576475948095321,0.1431333571672439,293.31512451171875,297.1499938964844,293.1499938964844,0.0064356680959463,-504.6266174316406,298.46392822265625,0.4976603090763092,0.050000000745058,0.0488130748271942,293.19219970703125,297.1499938964844,293.1499938964844,0.3038299977779388,-4330.99560546875,304.1628112792969,0.9836679100990297,0.3584999740123749,0.251342624425888,293.1466064453125,297.1499938964844,293.1499938964844,0.3335418701171875,-6278.671875,304.2323608398437,0.9990000128746032,0.4426770806312561,0.3625997006893158,293.220703125,297.1499938964844,293.1499938964844,0.0109754037111997,-3382.755615234375,301.9945373535156,0.4976603090763092,0.050000000745058,0.2315482199192047,289.90069580078125,291.1499938964844,262.1138000488281,260.4429931640625,279.8950500488281,293.2313537597656,289.9085693359375,1.0,0.2634091973304748,0.8198162317276001,0.8198162317276001,1.0,1.0,-1.245070219039917,0.5338014960289001,0.7112687826156616,0.2338977754116058,0.0,0.0,1.0,46.21650314331055,46.0,101.67057800292967,-12711.5068359375,207.4272308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4483947753906,319.7897644042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2955818176269531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002999779535457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476100,293.1424865722656,297.1499938964844,293.1499938964844,0.1079767420887947,-2454.436767578125,304.1527099609375,0.7483615875244141,0.1574369668960571,0.1429250091314315,293.3158264160156,297.1499938964844,293.1499938964844,0.0063885045237839,-501.01849365234375,298.446044921875,0.4990395605564117,0.050000000745058,0.0487905368208885,293.1924133300781,297.1499938964844,293.1499938964844,0.3022290170192718,-4312.53857421875,304.16339111328125,0.9855095744132996,0.357923150062561,0.250936359167099,293.12255859375,297.1499938964844,293.1499938964844,0.3285648822784424,-6207.6806640625,304.2262268066406,0.9990000128746032,0.4474502205848694,0.3596348464488983,293.2197570800781,297.1499938964844,293.1499938964844,0.0109200831502676,-3369.07275390625,301.9897766113281,0.4990395605564117,0.050000000745058,0.2314412891864776,289.939453125,291.1499938964844,262.1060791015625,260.4373474121094,279.8919982910156,293.2263488769531,289.9462890625,1.0,0.2625240981578827,0.819573163986206,0.819573163986206,1.0,1.0,-1.2406092882156372,0.5317874550819397,0.7088218331336975,0.2327047437429428,0.0,0.0,1.0,45.5773811340332,46.0,101.09296417236328,-12699.4892578125,204.55563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5052185058594,319.8482971191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2943587601184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002987367333844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476160,293.1434326171875,297.1499938964844,293.1499938964844,0.1076205298304557,-2447.5205078125,304.1528625488281,0.7467546463012695,0.1573457419872284,0.1428083628416061,293.3166809082031,297.1499938964844,293.1499938964844,0.0063495081849396,-498.111572265625,298.424072265625,0.4980405867099762,0.050000000745058,0.0488068461418151,293.1927490234375,297.1499938964844,293.1499938964844,0.300873190164566,-4297.06396484375,304.1634216308594,0.9834049344062804,0.3573237359523773,0.2505393028259277,293.1061706542969,297.1499938964844,293.1499938964844,0.3293397426605224,-6225.33447265625,304.2108764648437,0.9990000128746032,0.4510236084461212,0.3617776930332184,293.21881103515625,297.1499938964844,293.1499938964844,0.0108852498233318,-3360.3583984375,301.9837341308594,0.4980405867099762,0.050000000745058,0.2315186560153961,289.968994140625,291.1499938964844,262.0971069335937,260.4305725097656,279.8863830566406,293.2239685058594,289.97369384765625,1.0,0.2635846734046936,0.8194891810417175,0.8194891810417175,1.0,1.0,-1.2426724433898926,0.5327035188674927,0.7099689841270447,0.233226329088211,0.0,0.0,1.0,46.02106094360352,64.0,86.20464324951172,-12728.71484375,206.19607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5492858886719,319.8886413574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2931607961654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002975209208671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476220,293.14453125,297.1499938964844,293.1499938964844,0.1074722409248352,-2444.639892578125,304.1521301269531,0.7365880012512207,0.1572887152433395,0.142850711941719,293.318603515625,297.1499938964844,293.1499938964844,0.0062950067222118,-494.46380615234375,298.36431884765625,0.4907595515251159,0.050000000745058,0.0489338971674442,293.19354248046875,297.1499938964844,293.1499938964844,0.2991006970405578,-4277.44482421875,304.1618347167969,0.9692717790603638,0.3560787141323089,0.2497777938842773,293.10162353515625,297.1499938964844,293.1499938964844,0.3449316322803497,-6474.99462890625,304.1641540527344,0.9990000128746032,0.4531367123126983,0.378068745136261,293.2175598144531,297.1499938964844,293.1499938964844,0.0108717894181609,-3357.661376953125,301.9648132324219,0.4907595515251159,0.050000000745058,0.2321213334798813,289.9915466308594,291.1499938964844,262.0755920410156,260.4139709472656,279.8697509765625,293.2265319824219,289.99102783203125,1.0,0.2707771956920624,0.8193211555480957,0.8193211555480957,1.0,1.0,-1.262231945991516,0.5414717793464661,0.7207602262496948,0.2382290214300155,0.0,0.0,1.0,49.53439712524414,82.0,30.49509048461914,-12874.76171875,220.4987030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5755920410156,319.8960266113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2912175357341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002955487871076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476280,293.14453125,297.1499938964844,293.1499938964844,0.1074722409248352,-2444.639892578125,304.1521301269531,0.7365880012512207,0.1572887152433395,0.142850711941719,293.318603515625,297.1499938964844,293.1499938964844,0.0062950067222118,-494.46380615234375,298.36431884765625,0.4907595515251159,0.050000000745058,0.0489338971674442,293.19354248046875,297.1499938964844,293.1499938964844,0.2991006970405578,-4277.44482421875,304.1618347167969,0.9692717790603638,0.3560787141323089,0.2497777938842773,293.10162353515625,297.1499938964844,293.1499938964844,0.3449316322803497,-6474.99462890625,304.1641540527344,0.9990000128746032,0.4531367123126983,0.378068745136261,293.2175598144531,297.1499938964844,293.1499938964844,0.0108717894181609,-3357.661376953125,301.9648132324219,0.4907595515251159,0.050000000745058,0.2321213334798813,289.9915466308594,291.1499938964844,262.0755920410156,260.4139709472656,279.8697509765625,293.2265319824219,289.99102783203125,1.0,0.2707771956920624,0.8193211555480957,0.8193211555480957,1.0,1.0,-1.262231945991516,0.5414717793464661,0.7207602262496948,0.2382290214300155,0.0,0.0,1.0,49.53439712524414,82.0,30.49509048461914,-12874.76171875,220.4987030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5755920410156,319.8960266113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2912175357341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002955487871076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476340,293.1451110839844,297.1499938964844,293.1499938964844,0.1079626679420471,-2454.353759765625,304.15057373046875,0.7201522588729858,0.1573048532009124,0.1430502235889434,293.32080078125,297.1499938964844,293.1499938964844,0.0062718433327972,-493.8623046875,298.27935791015625,0.4782233536243438,0.050000000745058,0.0491750836372375,293.19451904296875,297.1499938964844,293.1499938964844,0.298807829618454,-4275.56298828125,304.1583251953125,0.9430782198905944,0.3547801971435547,0.2490617483854293,293.1361389160156,297.1499938964844,293.1499938964844,0.3767017126083374,-6964.2978515625,304.1063232421875,0.9990000128746032,0.4474432170391083,0.4072084128856659,293.2179260253906,297.1499938964844,293.1499938964844,0.0109307756647467,-3375.13232421875,301.9324951171875,0.4782233536243438,0.050000000745058,0.2332654297351837,289.95623779296875,291.1499938964844,262.0497436523437,260.39361572265625,279.8477783203125,293.2386779785156,289.95001220703125,1.0,0.28348308801651,0.8191531300544739,0.8191531300544739,1.0,1.0,-1.2982465028762815,0.557686448097229,0.740559995174408,0.247486412525177,0.0,0.0,1.0,56.20074844360352,85.0,-45.42233657836914,-13099.9267578125,248.3131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4998474121094,319.7909545898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2903902530670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002947091998066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476400,293.1451110839844,297.1499938964844,293.1499938964844,0.1079626679420471,-2454.353759765625,304.15057373046875,0.7201522588729858,0.1573048532009124,0.1430502235889434,293.32080078125,297.1499938964844,293.1499938964844,0.0062718433327972,-493.8623046875,298.27935791015625,0.4782233536243438,0.050000000745058,0.0491750836372375,293.19451904296875,297.1499938964844,293.1499938964844,0.298807829618454,-4275.56298828125,304.1583251953125,0.9430782198905944,0.3547801971435547,0.2490617483854293,293.1361389160156,297.1499938964844,293.1499938964844,0.3767017126083374,-6964.2978515625,304.1063232421875,0.9990000128746032,0.4474432170391083,0.4072084128856659,293.2179260253906,297.1499938964844,293.1499938964844,0.0109307756647467,-3375.13232421875,301.9324951171875,0.4782233536243438,0.050000000745058,0.2332654297351837,289.95623779296875,291.1499938964844,262.0497436523437,260.39361572265625,279.8477783203125,293.2386779785156,289.95001220703125,1.0,0.28348308801651,0.8191531300544739,0.8191531300544739,1.0,1.0,-1.2982465028762815,0.557686448097229,0.740559995174408,0.247486412525177,0.0,0.0,1.0,56.20074844360352,85.0,-45.42233657836914,-13099.9267578125,248.3131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4998474121094,319.7909545898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2903902530670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002947091998066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476460,293.142822265625,297.1499938964844,293.1499938964844,0.1092612445354461,-2479.419921875,304.1482238769531,0.7024061679840088,0.1578904837369918,0.1437593847513198,293.3227844238281,297.1499938964844,293.1499938964844,0.0062700193375349,-495.3128051757813,298.17633056640625,0.461590439081192,0.050000000745058,0.0494743138551712,293.1952209472656,297.1499938964844,293.1499938964844,0.2995455265045166,-4285.75244140625,304.1543884277344,0.9137970805168152,0.3535052239894867,0.2483847290277481,293.1920166015625,297.1499938964844,293.1499938964844,0.3898528218269348,-7157.0126953125,304.1024475097656,0.9855666160583496,0.4364345967769623,0.4163933396339416,293.2196044921875,297.1499938964844,293.1499938964844,0.0110335564240813,-3405.05517578125,301.88922119140625,0.461590439081192,0.050000000745058,0.2346848398447036,289.8793029785156,291.1499938964844,262.0201416015625,260.3699645996094,279.8397521972656,293.2536315917969,289.8741149902344,1.0,0.2938655316829681,0.8183848857879639,0.8183848857879639,1.0,1.0,-1.3112123012542725,0.5633946061134338,0.7478176951408386,0.2510098218917846,0.0,0.0,1.0,63.991310119628906,88.0,-83.32427215576172,-13140.63671875,270.7275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3480224609375,319.6335144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2908088564872741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002951340284198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476520,293.142822265625,297.1499938964844,293.1499938964844,0.1092612445354461,-2479.419921875,304.1482238769531,0.7024061679840088,0.1578904837369918,0.1437593847513198,293.3227844238281,297.1499938964844,293.1499938964844,0.0062700193375349,-495.3128051757813,298.17633056640625,0.461590439081192,0.050000000745058,0.0494743138551712,293.1952209472656,297.1499938964844,293.1499938964844,0.2995455265045166,-4285.75244140625,304.1543884277344,0.9137970805168152,0.3535052239894867,0.2483847290277481,293.1920166015625,297.1499938964844,293.1499938964844,0.3898528218269348,-7157.0126953125,304.1024475097656,0.9855666160583496,0.4364345967769623,0.4163933396339416,293.2196044921875,297.1499938964844,293.1499938964844,0.0110335564240813,-3405.05517578125,301.88922119140625,0.461590439081192,0.050000000745058,0.2346848398447036,289.8793029785156,291.1499938964844,262.0201416015625,260.3699645996094,279.8397521972656,293.2536315917969,289.8741149902344,1.0,0.2938655316829681,0.8183848857879639,0.8183848857879639,1.0,1.0,-1.3112123012542725,0.5633946061134338,0.7478176951408386,0.2510098218917846,0.0,0.0,1.0,63.991310119628906,88.0,-83.32427215576172,-13140.63671875,270.7275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3480224609375,319.6335144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2908088564872741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002951340284198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476580,293.1438903808594,297.1499938964844,293.1499938964844,0.1100163534283638,-2493.7822265625,304.1476135253906,0.6862264275550842,0.1578642427921295,0.1441982388496399,293.324951171875,297.1499938964844,293.1499938964844,0.0062571591697633,-495.4153137207031,298.0868225097656,0.4454808831214905,0.050000000745058,0.0497756265103817,293.1962280273437,297.1499938964844,293.1499938964844,0.2994390428066253,-4285.32177734375,304.15313720703125,0.8910800218582153,0.3521611094474792,0.2476952821016311,293.2162780761719,297.1499938964844,293.1499938964844,0.3850632905960083,-7075.81884765625,304.1258544921875,0.9595237970352172,0.4303991794586181,0.4097597599029541,293.2217102050781,297.1499938964844,293.1499938964844,0.0111073115840554,-3425.954833984375,301.84979248046875,0.4454808831214905,0.050000000745058,0.2361141443252563,289.8388366699219,291.1499938964844,261.9872741699219,260.34344482421875,279.8328552246094,293.2558288574219,289.8355712890625,1.0,0.301833301782608,0.8176166415214539,0.8176166415214539,1.0,1.0,-1.305208444595337,0.5605385303497314,0.7446699142456055,0.2495887130498886,0.0,0.0,1.0,71.53033447265625,91.0,-61.14180755615234,-13065.6865234375,285.03057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2299499511719,319.5251770019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2914477884769439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002957824617624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476640,293.1438903808594,297.1499938964844,293.1499938964844,0.1100163534283638,-2493.7822265625,304.1476135253906,0.6862264275550842,0.1578642427921295,0.1441982388496399,293.324951171875,297.1499938964844,293.1499938964844,0.0062571591697633,-495.4153137207031,298.0868225097656,0.4454808831214905,0.050000000745058,0.0497756265103817,293.1962280273437,297.1499938964844,293.1499938964844,0.2994390428066253,-4285.32177734375,304.15313720703125,0.8910800218582153,0.3521611094474792,0.2476952821016311,293.2162780761719,297.1499938964844,293.1499938964844,0.3850632905960083,-7075.81884765625,304.1258544921875,0.9595237970352172,0.4303991794586181,0.4097597599029541,293.2217102050781,297.1499938964844,293.1499938964844,0.0111073115840554,-3425.954833984375,301.84979248046875,0.4454808831214905,0.050000000745058,0.2361141443252563,289.8388366699219,291.1499938964844,261.9872741699219,260.34344482421875,279.8328552246094,293.2558288574219,289.8355712890625,1.0,0.301833301782608,0.8176166415214539,0.8176166415214539,1.0,1.0,-1.305208444595337,0.5605385303497314,0.7446699142456055,0.2495887130498886,0.0,0.0,1.0,71.53033447265625,91.0,-61.14180755615234,-13065.6865234375,285.03057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2299499511719,319.5251770019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2914477884769439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002957824617624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476700,293.1449890136719,297.1499938964844,293.1499938964844,0.1101816147565841,-2496.996826171875,304.1477355957031,0.6798251271247864,0.1577278673648834,0.1442177146673202,293.3261413574219,297.1499938964844,293.1499938964844,0.0062449020333588,-495.0162353515625,298.0428771972656,0.4397165477275848,0.050000000745058,0.0499034151434898,293.1968078613281,297.1499938964844,293.1499938964844,0.2992512583732605,-4283.4501953125,304.1529235839844,0.8825711607933044,0.3514611423015594,0.2473081648349762,293.2215576171875,297.1499938964844,293.1499938964844,0.383759081363678,-7054.1025390625,304.1325988769531,0.948799729347229,0.4285246431827545,0.4078457653522491,293.2227478027344,297.1499938964844,293.1499938964844,0.0111328084021806,-3433.857177734375,301.8302917480469,0.4397165477275848,0.050000000745058,0.236720323562622,289.82232666015625,291.1499938964844,261.96978759765625,260.3292541503906,279.8287353515625,293.25732421875,289.8193359375,1.0,0.3052164614200592,0.8172324895858765,0.8172324895858765,1.0,1.0,-1.3033502101898191,0.5596376061439514,0.7437126040458679,0.2491443455219268,0.0,0.0,1.0,74.73845672607422,91.0,-53.54912185668945,-13040.6474609375,291.3812561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1851806640625,319.48370361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2917821705341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002961218124255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476760,293.14605712890625,297.1499938964844,293.1499938964844,0.1102998927235603,-2499.3291015625,304.14794921875,0.6742894649505615,0.1575812846422195,0.1442005485296249,293.3273620605469,297.1499938964844,293.1499938964844,0.0062304190360009,-494.437255859375,297.9991760253906,0.4349389374256134,0.050000000745058,0.0500198937952518,293.1973876953125,297.1499938964844,293.1499938964844,0.2990065813064575,-4280.8828125,304.15283203125,0.875224769115448,0.3507528305053711,0.2469047456979751,293.2246398925781,297.1499938964844,293.1499938964844,0.3828085362911224,-7038.3173828125,304.137451171875,0.9393298625946044,0.4270109236240387,0.406373530626297,293.2237548828125,297.1499938964844,293.1499938964844,0.0111531829461455,-3440.605224609375,301.8109436035156,0.4349389374256134,0.050000000745058,0.2372728288173675,289.80731201171875,291.1499938964844,261.9516906738281,260.3145446777344,279.8238830566406,293.2586975097656,289.8045959472656,1.0,0.3082892000675201,0.8169452548027039,0.8169452548027039,1.0,1.0,-1.301880955696106,0.5589206218719482,0.7429603338241577,0.2488115280866623,0.0,0.0,1.0,77.66637420654297,94.0,-47.39305114746094,-13020.806640625,297.2561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14801025390625,319.4491271972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2921218574047088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002964665472973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476820,293.1479187011719,297.1499938964844,293.1499938964844,0.1104759648442268,-2502.83447265625,304.1483154296875,0.665198802947998,0.1573022305965423,0.1441413760185241,293.32977294921875,297.1499938964844,293.1499938964844,0.0061956732533872,-492.8040466308594,297.9127197265625,0.4274377226829529,0.050000000745058,0.0502266362309455,293.1985168457031,297.1499938964844,293.1499938964844,0.2983727753162384,-4273.99755859375,304.1529541015625,0.8630687594413757,0.3493219017982483,0.2460659742355346,293.2274169921875,297.1499938964844,293.1499938964844,0.3813622593879699,-7014.76318359375,304.1439514160156,0.9234577417373656,0.424552321434021,0.4041098058223724,293.22564697265625,297.1499938964844,293.1499938964844,0.0111812781542539,-3451.2138671875,301.77264404296875,0.4274377226829529,0.050000000745058,0.2382535338401794,289.7814636230469,291.1499938964844,261.9139404296875,260.28369140625,279.81298828125,293.2611083984375,289.7792663574219,1.0,0.3136841952800751,0.8163707852363586,0.8163707852363586,1.0,1.0,-1.2995109558105469,0.5577433109283447,0.7417675852775574,0.2482984811067581,0.0,0.0,1.0,82.86779022216797,97.0,-37.57588577270508,-12991.423828125,307.7620544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0932922363281,319.3982238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2927953600883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002971500507555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476880,293.1479187011719,297.1499938964844,293.1499938964844,0.1104759648442268,-2502.83447265625,304.1483154296875,0.665198802947998,0.1573022305965423,0.1441413760185241,293.32977294921875,297.1499938964844,293.1499938964844,0.0061956732533872,-492.8040466308594,297.9127197265625,0.4274377226829529,0.050000000745058,0.0502266362309455,293.1985168457031,297.1499938964844,293.1499938964844,0.2983727753162384,-4273.99755859375,304.1529541015625,0.8630687594413757,0.3493219017982483,0.2460659742355346,293.2274169921875,297.1499938964844,293.1499938964844,0.3813622593879699,-7014.76318359375,304.1439514160156,0.9234577417373656,0.424552321434021,0.4041098058223724,293.22564697265625,297.1499938964844,293.1499938964844,0.0111812781542539,-3451.2138671875,301.77264404296875,0.4274377226829529,0.050000000745058,0.2382535338401794,289.7814636230469,291.1499938964844,261.9139404296875,260.28369140625,279.81298828125,293.2611083984375,289.7792663574219,1.0,0.3136841952800751,0.8163707852363586,0.8163707852363586,1.0,1.0,-1.2995109558105469,0.5577433109283447,0.7417675852775574,0.2482984811067581,0.0,0.0,1.0,82.86779022216797,97.0,-37.57588577270508,-12991.423828125,307.7620544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0932922363281,319.3982238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2927953600883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002971500507555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476940,293.1494140625,297.1499938964844,293.1499938964844,0.110602967441082,-2505.3798828125,304.148681640625,0.6579546928405762,0.1570477038621902,0.1440802216529846,293.3320617675781,297.1499938964844,293.1499938964844,0.0061550275422632,-490.6609497070313,297.8277587890625,0.4217271506786346,0.050000000745058,0.0504082478582859,293.1995849609375,297.1499938964844,293.1499938964844,0.2975694239139557,-4265.08203125,304.1533203125,0.8532319664955139,0.347878485918045,0.2451988756656646,293.2281188964844,297.1499938964844,293.1499938964844,0.3800598680973053,-6994.32275390625,304.1481018066406,0.9108226299285888,0.4224430620670318,0.4022463858127594,293.22735595703125,297.1499938964844,293.1499938964844,0.0111961206421256,-3458.72216796875,301.7349853515625,0.4217271506786346,0.050000000745058,0.2391150295734405,289.7608947753906,291.1499938964844,261.87457275390625,260.2513427734375,279.8011474609375,293.26324462890625,289.7591857910156,1.0,0.3183316886425018,0.8157962560653687,0.8157962560653687,1.0,1.0,-1.2974119186401367,0.5566874742507935,0.7407244443893433,0.2478586882352829,0.0,0.0,1.0,87.4372787475586,100.0,-29.48768615722656,-12970.931640625,316.9515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0601501464844,319.3677978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934248745441437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002977889380417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477000,293.1494140625,297.1499938964844,293.1499938964844,0.110602967441082,-2505.3798828125,304.148681640625,0.6579546928405762,0.1570477038621902,0.1440802216529846,293.3320617675781,297.1499938964844,293.1499938964844,0.0061550275422632,-490.6609497070313,297.8277587890625,0.4217271506786346,0.050000000745058,0.0504082478582859,293.1995849609375,297.1499938964844,293.1499938964844,0.2975694239139557,-4265.08203125,304.1533203125,0.8532319664955139,0.347878485918045,0.2451988756656646,293.2281188964844,297.1499938964844,293.1499938964844,0.3800598680973053,-6994.32275390625,304.1481018066406,0.9108226299285888,0.4224430620670318,0.4022463858127594,293.22735595703125,297.1499938964844,293.1499938964844,0.0111961206421256,-3458.72216796875,301.7349853515625,0.4217271506786346,0.050000000745058,0.2391150295734405,289.7608947753906,291.1499938964844,261.87457275390625,260.2513427734375,279.8011474609375,293.26324462890625,289.7591857910156,1.0,0.3183316886425018,0.8157962560653687,0.8157962560653687,1.0,1.0,-1.2974119186401367,0.5566874742507935,0.7407244443893433,0.2478586882352829,0.0,0.0,1.0,87.4372787475586,100.0,-29.48768615722656,-12970.931640625,316.9515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0601501464844,319.3677978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934248745441437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002977889380417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
