time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477060,293.1506652832031,297.1499938964844,293.1499938964844,0.1106861904263496,-2507.067138671875,304.14898681640625,0.6519535183906555,0.156808465719223,0.144018292427063,293.3341979980469,297.1499938964844,293.1499938964844,0.006110347341746,-488.1374816894531,297.7444152832031,0.4171542227268219,0.050000000745058,0.0505720898509025,293.2005615234375,297.1499938964844,293.1499938964844,0.2966159880161285,-4254.38818359375,304.15380859375,0.8449457883834839,0.3464251160621643,0.2443113178014755,293.2279968261719,297.1499938964844,293.1499938964844,0.3787022531032562,-6973.6376953125,304.1509704589844,0.9008374810218812,0.4204867780208587,0.400543600320816,293.2289123535156,297.1499938964844,293.1499938964844,0.0112007427960634,-3463.76513671875,301.6979064941406,0.4171542227268219,0.050000000745058,0.2398922145366668,289.7451477050781,291.1499938964844,261.8340759277344,260.21795654296875,279.7885437011719,293.2652282714844,289.7438659667969,1.0,0.3224365413188934,0.8152905702590942,0.8152905702590942,1.0,1.0,-1.2953578233718872,0.555658221244812,0.73969966173172,0.2474378049373626,0.0,0.0,1.0,91.55754089355467,88.0,-22.556581497192383,-12956.50390625,325.1399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0447082519531,319.3542175292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2939739823341369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002983462472911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477120,293.1506652832031,297.1499938964844,293.1499938964844,0.1106861904263496,-2507.067138671875,304.14898681640625,0.6519535183906555,0.156808465719223,0.144018292427063,293.3341979980469,297.1499938964844,293.1499938964844,0.006110347341746,-488.1374816894531,297.7444152832031,0.4171542227268219,0.050000000745058,0.0505720898509025,293.2005615234375,297.1499938964844,293.1499938964844,0.2966159880161285,-4254.38818359375,304.15380859375,0.8449457883834839,0.3464251160621643,0.2443113178014755,293.2279968261719,297.1499938964844,293.1499938964844,0.3787022531032562,-6973.6376953125,304.1509704589844,0.9008374810218812,0.4204867780208587,0.400543600320816,293.2289123535156,297.1499938964844,293.1499938964844,0.0112007427960634,-3463.76513671875,301.6979064941406,0.4171542227268219,0.050000000745058,0.2398922145366668,289.7451477050781,291.1499938964844,261.8340759277344,260.21795654296875,279.7885437011719,293.2652282714844,289.7438659667969,1.0,0.3224365413188934,0.8152905702590942,0.8152905702590942,1.0,1.0,-1.2953578233718872,0.555658221244812,0.73969966173172,0.2474378049373626,0.0,0.0,1.0,91.55754089355467,88.0,-22.556581497192383,-12956.50390625,325.1399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0447082519531,319.3542175292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2939739823341369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002983462472911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477180,293.1515197753906,297.1499938964844,293.1499938964844,0.1105800718069076,-2505.2080078125,304.1495056152344,0.6525225043296814,0.1566191166639328,0.1438064724206924,293.3359680175781,297.1499938964844,293.1499938964844,0.0060386867262423,-483.6014099121094,297.66363525390625,0.4178364872932434,0.050000000745058,0.0505465306341648,293.2012634277344,297.1499938964844,293.1499938964844,0.2953338623046875,-4239.8173828125,304.1546630859375,0.844917893409729,0.3449963927268982,0.2432909458875656,293.2273864746094,297.1499938964844,293.1499938964844,0.3770245611667633,-6948.4697265625,304.1534423828125,0.9007143974304199,0.4186382591724396,0.3987535536289215,293.2301940917969,297.1499938964844,293.1499938964844,0.0111379139125347,-3454.60546875,301.6620483398437,0.4178364872932434,0.050000000745058,0.2397709637880325,289.7348937988281,291.1499938964844,261.7929992675781,260.1839904785156,279.7765808105469,293.2669677734375,289.7342834472656,1.0,0.3208442032337188,0.814784824848175,0.814784824848175,1.0,1.0,-1.2915550470352173,0.5538365244865417,0.7377184629440308,0.2465772330760955,0.0,0.0,1.0,90.85494232177734,76.0,-14.237306594848633,-12935.166015625,321.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0448608398437,319.3571472167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.294398695230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002987772750202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477240,293.1515197753906,297.1499938964844,293.1499938964844,0.1105800718069076,-2505.2080078125,304.1495056152344,0.6525225043296814,0.1566191166639328,0.1438064724206924,293.3359680175781,297.1499938964844,293.1499938964844,0.0060386867262423,-483.6014099121094,297.66363525390625,0.4178364872932434,0.050000000745058,0.0505465306341648,293.2012634277344,297.1499938964844,293.1499938964844,0.2953338623046875,-4239.8173828125,304.1546630859375,0.844917893409729,0.3449963927268982,0.2432909458875656,293.2273864746094,297.1499938964844,293.1499938964844,0.3770245611667633,-6948.4697265625,304.1534423828125,0.9007143974304199,0.4186382591724396,0.3987535536289215,293.2301940917969,297.1499938964844,293.1499938964844,0.0111379139125347,-3454.60546875,301.6620483398437,0.4178364872932434,0.050000000745058,0.2397709637880325,289.7348937988281,291.1499938964844,261.7929992675781,260.1839904785156,279.7765808105469,293.2669677734375,289.7342834472656,1.0,0.3208442032337188,0.814784824848175,0.814784824848175,1.0,1.0,-1.2915550470352173,0.5538365244865417,0.7377184629440308,0.2465772330760955,0.0,0.0,1.0,90.85494232177734,76.0,-14.237306594848633,-12935.166015625,321.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0448608398437,319.3571472167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.294398695230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002987772750202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477300,293.1517333984375,297.1499938964844,293.1499938964844,0.1104800999164581,-2503.387451171875,304.1497802734375,0.6548048853874207,0.1565608233213424,0.1436769515275955,293.336669921875,297.1499938964844,293.1499938964844,0.0059949313290417,-480.7122802734375,297.6247253417969,0.4197539389133453,0.050000000745058,0.0504768267273902,293.20147705078125,297.1499938964844,293.1499938964844,0.2945853173732757,-4231.27001953125,304.1551818847656,0.8473726511001587,0.3443068563938141,0.242754191160202,293.22686767578125,297.1499938964844,293.1499938964844,0.3760676980018616,-6934.2099609375,304.154541015625,0.903510570526123,0.4177579879760742,0.3978428840637207,293.23065185546875,297.1499938964844,293.1499938964844,0.0110861873254179,-3445.575439453125,301.6448974609375,0.4197539389133453,0.050000000745058,0.2394403368234634,289.7325134277344,291.1499938964844,261.7724304199219,260.1669311523437,279.7707214355469,293.2677001953125,289.7322082519531,1.0,0.3185995519161224,0.8145319223403931,0.8145319223403931,1.0,1.0,-1.2891818284988403,0.5527142882347107,0.7364675998687744,0.2460222542285919,0.0,0.0,1.0,89.05486297607422,76.0,-9.571627616882324,-12923.16015625,316.93084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0508728027344,319.3647155761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2945431172847748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002989238128066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477360,293.1517944335937,297.1499938964844,293.1499938964844,0.1103604584932327,-2501.1884765625,304.1500244140625,0.6581990122795105,0.1565251648426056,0.1435423046350479,293.3372497558594,297.1499938964844,293.1499938964844,0.0059477328322827,-477.5369567871094,297.5868530273437,0.4225810170173645,0.050000000745058,0.0503796376287937,293.2015991210937,297.1499938964844,293.1499938964844,0.2937824130058288,-4222.08740234375,304.1557006835937,0.8511793613433838,0.3436340093612671,0.2422087788581848,293.22625732421875,297.1499938964844,293.1499938964844,0.3750495910644531,-6919.0888671875,304.15557861328125,0.907987892627716,0.4169048964977264,0.3969310224056244,293.2309875488281,297.1499938964844,293.1499938964844,0.0110249584540724,-3434.373779296875,301.6283264160156,0.4225810170173645,0.050000000745058,0.238979309797287,289.7318115234375,291.1499938964844,261.7518920898437,260.14990234375,279.76495361328125,293.2683410644531,289.7318115234375,1.0,0.3155887722969055,0.8142887353897095,0.8142887353897095,1.0,1.0,-1.286600947380066,0.5514999032020569,0.7351011037826538,0.2454137057065963,0.0,0.0,1.0,86.55559539794922,64.0,-4.97333574295044,-12910.8359375,310.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0603942871094,319.3758544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2946366667747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002990187786053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477420,293.151611328125,297.1499938964844,293.1499938964844,0.1100789681077003,-2495.968505859375,304.1504821777344,0.6681737303733826,0.1565141677856445,0.1432707905769348,293.33795166015625,297.1499938964844,293.1499938964844,0.0058459499850869,-470.5379028320313,297.5141296386719,0.4310562908649444,0.050000000745058,0.0501230135560035,293.2015380859375,297.1499938964844,293.1499938964844,0.2920459508895874,-4202.19775390625,304.1567077636719,0.8626415729522705,0.3423366546630859,0.2411060333251953,293.2247619628906,297.1499938964844,293.1499938964844,0.3728648424148559,-6886.76220703125,304.1573486328125,0.9221547842025756,0.4152736365795135,0.3951178789138794,293.2313537597656,297.1499938964844,293.1499938964844,0.0108816139400005,-3406.96875,301.5968017578125,0.4310562908649444,0.050000000745058,0.237761989235878,289.73486328125,291.1499938964844,261.7113037109375,260.1161193847656,279.7535705566406,293.26922607421875,289.7353820800781,1.0,0.3077300190925598,0.8138023018836975,0.8138023018836975,1.0,1.0,-1.281005859375,0.5488783717155457,0.7321274876594543,0.2440818846225738,0.0,0.0,1.0,79.97431945800781,52.0,3.5325300693511963,-12885.908203125,293.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08837890625,319.4070739746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2946621179580688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000299044593703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477480,293.151611328125,297.1499938964844,293.1499938964844,0.1100789681077003,-2495.968505859375,304.1504821777344,0.6681737303733826,0.1565141677856445,0.1432707905769348,293.33795166015625,297.1499938964844,293.1499938964844,0.0058459499850869,-470.5379028320313,297.5141296386719,0.4310562908649444,0.050000000745058,0.0501230135560035,293.2015380859375,297.1499938964844,293.1499938964844,0.2920459508895874,-4202.19775390625,304.1567077636719,0.8626415729522705,0.3423366546630859,0.2411060333251953,293.2247619628906,297.1499938964844,293.1499938964844,0.3728648424148559,-6886.76220703125,304.1573486328125,0.9221547842025756,0.4152736365795135,0.3951178789138794,293.2313537597656,297.1499938964844,293.1499938964844,0.0108816139400005,-3406.96875,301.5968017578125,0.4310562908649444,0.050000000745058,0.237761989235878,289.73486328125,291.1499938964844,261.7113037109375,260.1161193847656,279.7535705566406,293.26922607421875,289.7353820800781,1.0,0.3077300190925598,0.8138023018836975,0.8138023018836975,1.0,1.0,-1.281005859375,0.5488783717155457,0.7321274876594543,0.2440818846225738,0.0,0.0,1.0,79.97431945800781,52.0,3.5325300693511963,-12885.908203125,293.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08837890625,319.4070739746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2946621179580688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000299044593703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477540,293.1512451171875,297.1499938964844,293.1499938964844,0.1097512990236282,-2489.848388671875,304.15087890625,0.6824999451637268,0.1565482318401336,0.1429968178272247,293.337890625,297.1499938964844,293.1499938964844,0.0057391091249883,-463.02252197265625,297.44586181640625,0.443947970867157,0.050000000745058,0.0498085916042327,293.201171875,297.1499938964844,293.1499938964844,0.2901879847049713,-4180.8974609375,304.1575622558594,0.8794428110122681,0.3411049544811249,0.2400057166814804,293.2230224609375,297.1499938964844,293.1499938964844,0.3705373108386993,-6852.4521484375,304.1587829589844,0.9428819417953492,0.4137317538261413,0.3933338820934295,293.2312927246094,297.1499938964844,293.1499938964844,0.010720339603722,-3374.91162109375,301.5672912597656,0.443947970867157,0.050000000745058,0.2362705171108245,289.74285888671875,291.1499938964844,261.6717224121094,260.0831604003906,279.74176025390625,293.2683410644531,289.7438049316406,1.0,0.2979640066623688,0.8133159279823303,0.8133159279823303,1.0,1.0,-1.2750471830368042,0.546096920967102,0.7289503216743469,0.242651417851448,0.0,0.0,1.0,71.92412567138672,40.0,10.444646835327148,-12861.22265625,273.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.125,319.4469299316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2944706082344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002988502383232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477600,293.1512451171875,297.1499938964844,293.1499938964844,0.1097512990236282,-2489.848388671875,304.15087890625,0.6824999451637268,0.1565482318401336,0.1429968178272247,293.337890625,297.1499938964844,293.1499938964844,0.0057391091249883,-463.02252197265625,297.44586181640625,0.443947970867157,0.050000000745058,0.0498085916042327,293.201171875,297.1499938964844,293.1499938964844,0.2901879847049713,-4180.8974609375,304.1575622558594,0.8794428110122681,0.3411049544811249,0.2400057166814804,293.2230224609375,297.1499938964844,293.1499938964844,0.3705373108386993,-6852.4521484375,304.1587829589844,0.9428819417953492,0.4137317538261413,0.3933338820934295,293.2312927246094,297.1499938964844,293.1499938964844,0.010720339603722,-3374.91162109375,301.5672912597656,0.443947970867157,0.050000000745058,0.2362705171108245,289.74285888671875,291.1499938964844,261.6717224121094,260.0831604003906,279.74176025390625,293.2683410644531,289.7438049316406,1.0,0.2979640066623688,0.8133159279823303,0.8133159279823303,1.0,1.0,-1.2750471830368042,0.546096920967102,0.7289503216743469,0.242651417851448,0.0,0.0,1.0,71.92412567138672,40.0,10.444646835327148,-12861.22265625,273.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.125,319.4469299316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2944706082344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002988502383232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477660,293.1507873535156,297.1499938964844,293.1499938964844,0.1093807145953178,-2482.902587890625,304.15118408203125,0.7015876770019531,0.1566102504730224,0.1427114456892013,293.3367614746094,297.1499938964844,293.1499938964844,0.0056316461414098,-455.3248901367188,297.382568359375,0.4625829458236694,0.050000000745058,0.0494581945240497,293.20050048828125,297.1499938964844,293.1499938964844,0.2882698476314544,-4158.90087890625,304.1582336425781,0.9023457169532776,0.3399441838264465,0.2389271855354309,293.2211303710937,297.1499938964844,293.1499938964844,0.368126630783081,-6817.01123046875,304.15985107421875,0.9684532284736632,0.4122686684131622,0.3915902078151703,293.2308654785156,297.1499938964844,293.1499938964844,0.0105497622862458,-3340.022216796875,301.53955078125,0.4625829458236694,0.050000000745058,0.2346083670854568,289.7544860839844,291.1499938964844,261.6336975097656,260.0514221191406,279.7301025390625,293.26666259765625,289.7557373046875,1.0,0.2867378294467926,0.8128753900527954,0.8128753900527954,1.0,1.0,-1.2689013481140137,0.5432400703430176,0.7256612777709961,0.2411708831787109,0.0,0.0,1.0,62.96034240722656,28.0,15.757004737854004,-12836.5,251.8656463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1664123535156,319.4915771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2940737307071686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002984474413096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477720,293.1507873535156,297.1499938964844,293.1499938964844,0.1093807145953178,-2482.902587890625,304.15118408203125,0.7015876770019531,0.1566102504730224,0.1427114456892013,293.3367614746094,297.1499938964844,293.1499938964844,0.0056316461414098,-455.3248901367188,297.382568359375,0.4625829458236694,0.050000000745058,0.0494581945240497,293.20050048828125,297.1499938964844,293.1499938964844,0.2882698476314544,-4158.90087890625,304.1582336425781,0.9023457169532776,0.3399441838264465,0.2389271855354309,293.2211303710937,297.1499938964844,293.1499938964844,0.368126630783081,-6817.01123046875,304.15985107421875,0.9684532284736632,0.4122686684131622,0.3915902078151703,293.2308654785156,297.1499938964844,293.1499938964844,0.0105497622862458,-3340.022216796875,301.53955078125,0.4625829458236694,0.050000000745058,0.2346083670854568,289.7544860839844,291.1499938964844,261.6336975097656,260.0514221191406,279.7301025390625,293.26666259765625,289.7557373046875,1.0,0.2867378294467926,0.8128753900527954,0.8128753900527954,1.0,1.0,-1.2689013481140137,0.5432400703430176,0.7256612777709961,0.2411708831787109,0.0,0.0,1.0,62.96034240722656,28.0,15.757004737854004,-12836.5,251.8656463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1664123535156,319.4915771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2940737307071686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002984474413096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477780,293.1501770019531,297.1499938964844,293.1499938964844,0.109001874923706,-2475.77880859375,304.15142822265625,0.7251259684562683,0.1567160934209823,0.142442300915718,293.33447265625,297.1499938964844,293.1499938964844,0.0055262660607695,-447.6585693359375,297.32470703125,0.4828096628189087,0.050000000745058,0.0490855984389781,293.1995544433594,297.1499938964844,293.1499938964844,0.2863363623619079,-4136.7236328125,304.15869140625,0.9360214471817015,0.3388574421405792,0.2378833144903183,293.2190856933594,297.1499938964844,293.1499938964844,0.3656763434410095,-6781.04931640625,304.16064453125,0.995896577835083,0.4108768701553345,0.3898929953575134,293.2301940917969,297.1499938964844,293.1499938964844,0.0103752594441175,-3303.475341796875,301.5132751464844,0.4828096628189087,0.050000000745058,0.2328409403562545,289.7687683105469,291.1499938964844,261.5977783203125,260.0214233398437,279.7189025878906,293.2643127441406,289.770263671875,1.0,0.274312287569046,0.8124348521232605,0.8124348521232605,1.0,1.0,-1.2627193927764893,0.5403721332550049,0.7223472595214844,0.2396739870309829,0.0,0.0,1.0,53.43422317504883,25.0,19.579954147338867,-12811.619140625,229.0489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20928955078125,319.5376892089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934928834438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978579723276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477840,293.1501770019531,297.1499938964844,293.1499938964844,0.109001874923706,-2475.77880859375,304.15142822265625,0.7251259684562683,0.1567160934209823,0.142442300915718,293.33447265625,297.1499938964844,293.1499938964844,0.0055262660607695,-447.6585693359375,297.32470703125,0.4828096628189087,0.050000000745058,0.0490855984389781,293.1995544433594,297.1499938964844,293.1499938964844,0.2863363623619079,-4136.7236328125,304.15869140625,0.9360214471817015,0.3388574421405792,0.2378833144903183,293.2190856933594,297.1499938964844,293.1499938964844,0.3656763434410095,-6781.04931640625,304.16064453125,0.995896577835083,0.4108768701553345,0.3898929953575134,293.2301940917969,297.1499938964844,293.1499938964844,0.0103752594441175,-3303.475341796875,301.5132751464844,0.4828096628189087,0.050000000745058,0.2328409403562545,289.7687683105469,291.1499938964844,261.5977783203125,260.0214233398437,279.7189025878906,293.2643127441406,289.770263671875,1.0,0.274312287569046,0.8124348521232605,0.8124348521232605,1.0,1.0,-1.2627193927764893,0.5403721332550049,0.7223472595214844,0.2396739870309829,0.0,0.0,1.0,53.43422317504883,25.0,19.579954147338867,-12811.619140625,229.0489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20928955078125,319.5376892089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934928834438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978579723276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477900,293.1497802734375,297.1499938964844,293.1499938964844,0.1088584586977958,-2473.029541015625,304.15142822265625,0.7339284420013428,0.1567862927913665,0.1423819214105606,293.3327941894531,297.1499938964844,293.1499938964844,0.0054833861067891,-444.4725341796875,297.2987670898437,0.4893804490566253,0.050000000745058,0.0489594638347625,293.19891357421875,297.1499938964844,293.1499938964844,0.2854044139385223,-4126.0205078125,304.1588134765625,0.9494575262069702,0.3383544087409973,0.2374288588762283,293.2153625488281,297.1499938964844,293.1499938964844,0.3560920059680938,-6634.17333984375,304.17657470703125,0.9990000128746032,0.4107264280319214,0.3812615573406219,293.22967529296875,297.1499938964844,293.1499938964844,0.010307615622878,-3288.949462890625,301.5011291503906,0.4893804490566253,0.050000000745058,0.232242614030838,289.778076171875,291.1499938964844,261.5807800292969,260.0071716308594,279.71783447265625,293.2616577148437,289.7808532714844,1.0,0.2688347101211548,0.8122145533561707,0.8122145533561707,1.0,1.0,-1.2508814334869385,0.5349770784378052,0.7159044146537781,0.2367846816778183,0.0,0.0,1.0,50.06445693969727,25.0,28.46076774597168,-12739.4658203125,217.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2339782714844,319.57159423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2931046485900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002974639646708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477960,293.1498107910156,297.1499938964844,293.1499938964844,0.1086071208119392,-2468.089599609375,304.1516418457031,0.7413808703422546,0.1567847430706024,0.1423253715038299,293.3308410644531,297.1499938964844,293.1499938964844,0.0054428302682936,-441.2447204589844,297.27996826171875,0.4947912395000458,0.050000000745058,0.0488618314266204,293.19830322265625,297.1499938964844,293.1499938964844,0.2842256426811218,-4112.24072265625,304.15936279296875,0.9601535201072692,0.3378516435623169,0.237009584903717,293.2020874023437,297.1499938964844,293.1499938964844,0.3419432640075683,-6418.1279296875,304.1973876953125,0.9990000128746032,0.4124957919120788,0.3689126074314117,293.2291259765625,297.1499938964844,293.1499938964844,0.0102413864806294,-3273.443115234375,301.4915466308594,0.4947912395000458,0.050000000745058,0.2317795008420944,289.79998779296875,291.1499938964844,261.5644836425781,259.9935607910156,279.7167358398437,293.2553100585937,289.8055419921875,1.0,0.263536274433136,0.8120276927947998,0.8120276927947998,1.0,1.0,-1.234814167022705,0.5277290344238281,0.7070850729942322,0.2327297478914261,0.0,0.0,1.0,47.3516960144043,28.0,51.08650588989258,-12642.6865234375,206.32098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2735900878906,319.62384033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2925024926662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002968528424389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478020,293.1515197753906,297.1499938964844,293.1499938964844,0.1077639386057853,-2451.705810546875,304.1524963378906,0.7526701092720032,0.1564480811357498,0.1419932395219802,293.3265686035156,297.1499938964844,293.1499938964844,0.0053661298006772,-434.8559265136719,297.2538146972656,0.503214955329895,0.050000000745058,0.048725601285696,293.1974182128906,297.1499938964844,293.1499938964844,0.2815273106098175,-4080.528564453125,304.1607360839844,0.9750179052352904,0.3368103802204132,0.2361927330493927,293.16021728515625,297.1499938964844,293.1499938964844,0.3201432824134826,-6087.20068359375,304.2172546386719,0.9990000128746032,0.419639378786087,0.3509522974491119,293.2279357910156,297.1499938964844,293.1499938964844,0.0101177524775266,-3242.72265625,301.4765319824219,0.503214955329895,0.050000000745058,0.2311332672834396,289.8622741699219,291.1499938964844,261.53436279296875,259.9683532714844,279.7090759277344,293.2394104003906,289.8687438964844,1.0,0.2560264766216278,0.8116539716720581,0.8116539716720581,1.0,1.0,-1.2109321355819702,0.5169846415519714,0.6939474940299988,0.2266832739114761,0.0,0.0,1.0,43.54939651489258,46.0,79.2842788696289,-12513.51953125,190.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3812255859375,319.7484436035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2907235324382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002950474154204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478080,293.1515197753906,297.1499938964844,293.1499938964844,0.1077639386057853,-2451.705810546875,304.1524963378906,0.7526701092720032,0.1564480811357498,0.1419932395219802,293.3265686035156,297.1499938964844,293.1499938964844,0.0053661298006772,-434.8559265136719,297.2538146972656,0.503214955329895,0.050000000745058,0.048725601285696,293.1974182128906,297.1499938964844,293.1499938964844,0.2815273106098175,-4080.528564453125,304.1607360839844,0.9750179052352904,0.3368103802204132,0.2361927330493927,293.16021728515625,297.1499938964844,293.1499938964844,0.3201432824134826,-6087.20068359375,304.2172546386719,0.9990000128746032,0.419639378786087,0.3509522974491119,293.2279357910156,297.1499938964844,293.1499938964844,0.0101177524775266,-3242.72265625,301.4765319824219,0.503214955329895,0.050000000745058,0.2311332672834396,289.8622741699219,291.1499938964844,261.53436279296875,259.9683532714844,279.7090759277344,293.2394104003906,289.8687438964844,1.0,0.2560264766216278,0.8116539716720581,0.8116539716720581,1.0,1.0,-1.2109321355819702,0.5169846415519714,0.6939474940299988,0.2266832739114761,0.0,0.0,1.0,43.54939651489258,46.0,79.2842788696289,-12513.51953125,190.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3812255859375,319.7484436035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2907235324382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002950474154204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478140,293.1524963378906,297.1499938964844,293.1499938964844,0.1070560738444328,-2438.024169921875,304.1528015136719,0.7510679960250854,0.1562056094408035,0.1417117565870285,293.32208251953125,297.1499938964844,293.1499938964844,0.005310527049005,-430.166015625,297.2261047363281,0.5024145841598511,0.050000000745058,0.0487377271056175,293.1968688964844,297.1499938964844,293.1499938964844,0.2791754007339477,-4053.114013671875,304.1610107421875,0.9726352691650392,0.3357214033603668,0.2354539036750793,293.1274108886719,297.1499938964844,293.1499938964844,0.3193126320838928,-6083.58984375,304.1952209472656,0.9990000128746032,0.4260925650596618,0.3525823652744293,293.22662353515625,297.1499938964844,293.1499938964844,0.0100471433252096,-3224.426513671875,301.4608154296875,0.5024145841598511,0.050000000745058,0.231190800666809,289.9153747558594,291.1499938964844,261.5079345703125,259.9462280273437,279.69366455078125,293.2302551269531,289.9187316894531,1.0,0.2572403252124786,0.8112803101539612,0.8112803101539612,1.0,1.0,-1.2117340564727783,0.5173140168190002,0.6944200396537781,0.22682985663414,0.0,0.0,1.0,43.86685943603516,64.0,64.81652069091797,-12552.3291015625,191.3995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4765930175781,319.8389892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886365056037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292929355055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478200,293.1524963378906,297.1499938964844,293.1499938964844,0.1070560738444328,-2438.024169921875,304.1528015136719,0.7510679960250854,0.1562056094408035,0.1417117565870285,293.32208251953125,297.1499938964844,293.1499938964844,0.005310527049005,-430.166015625,297.2261047363281,0.5024145841598511,0.050000000745058,0.0487377271056175,293.1968688964844,297.1499938964844,293.1499938964844,0.2791754007339477,-4053.114013671875,304.1610107421875,0.9726352691650392,0.3357214033603668,0.2354539036750793,293.1274108886719,297.1499938964844,293.1499938964844,0.3193126320838928,-6083.58984375,304.1952209472656,0.9990000128746032,0.4260925650596618,0.3525823652744293,293.22662353515625,297.1499938964844,293.1499938964844,0.0100471433252096,-3224.426513671875,301.4608154296875,0.5024145841598511,0.050000000745058,0.231190800666809,289.9153747558594,291.1499938964844,261.5079345703125,259.9462280273437,279.69366455078125,293.2302551269531,289.9187316894531,1.0,0.2572403252124786,0.8112803101539612,0.8112803101539612,1.0,1.0,-1.2117340564727783,0.5173140168190002,0.6944200396537781,0.22682985663414,0.0,0.0,1.0,43.86685943603516,64.0,64.81652069091797,-12552.3291015625,191.3995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4765930175781,319.8389892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886365056037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292929355055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478260,293.1524353027344,297.1499938964844,293.1499938964844,0.1070461422204971,-2437.8916015625,304.15185546875,0.7392345666885376,0.1561542600393295,0.1417786031961441,293.3173217773437,297.1499938964844,293.1499938964844,0.0052810171619057,-428.0432739257813,297.179443359375,0.4938941299915313,0.050000000745058,0.0488776043057441,293.1965026855469,297.1499938964844,293.1499938964844,0.2779305577278137,-4039.294677734375,304.15936279296875,0.9551138281822203,0.3346095085144043,0.2347861528396606,293.1294250488281,297.1499938964844,293.1499938964844,0.3377284407615661,-6376.3125,304.1490173339844,0.9990000128746032,0.4263352155685425,0.3709238171577453,293.225830078125,297.1499938964844,293.1499938964844,0.0100404070690274,-3224.245849609375,301.4356384277344,0.4938941299915313,0.050000000745058,0.2318543046712875,289.9242553710937,291.1499938964844,261.4857482910156,259.9276428222656,279.6742248535156,293.2312927246094,289.9224548339844,1.0,0.2653059959411621,0.811043381690979,0.811043381690979,1.0,1.0,-1.233985185623169,0.5272418260574341,0.7067433595657349,0.2324787974357605,0.0,0.0,1.0,47.73828887939453,67.0,11.00053882598877,-12717.2568359375,206.8553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4952697753906,319.83624267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2870753705501556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002913450007326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478320,293.1524353027344,297.1499938964844,293.1499938964844,0.1070461422204971,-2437.8916015625,304.15185546875,0.7392345666885376,0.1561542600393295,0.1417786031961441,293.3173217773437,297.1499938964844,293.1499938964844,0.0052810171619057,-428.0432739257813,297.179443359375,0.4938941299915313,0.050000000745058,0.0488776043057441,293.1965026855469,297.1499938964844,293.1499938964844,0.2779305577278137,-4039.294677734375,304.15936279296875,0.9551138281822203,0.3346095085144043,0.2347861528396606,293.1294250488281,297.1499938964844,293.1499938964844,0.3377284407615661,-6376.3125,304.1490173339844,0.9990000128746032,0.4263352155685425,0.3709238171577453,293.225830078125,297.1499938964844,293.1499938964844,0.0100404070690274,-3224.245849609375,301.4356384277344,0.4938941299915313,0.050000000745058,0.2318543046712875,289.9242553710937,291.1499938964844,261.4857482910156,259.9276428222656,279.6742248535156,293.2312927246094,289.9224548339844,1.0,0.2653059959411621,0.811043381690979,0.811043381690979,1.0,1.0,-1.233985185623169,0.5272418260574341,0.7067433595657349,0.2324787974357605,0.0,0.0,1.0,47.73828887939453,67.0,11.00053882598877,-12717.2568359375,206.8553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4952697753906,319.83624267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2870753705501556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002913450007326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478380,293.15191650390625,297.1499938964844,293.1499938964844,0.1074630916118621,-2446.21923828125,304.1505432128906,0.7286445498466492,0.1561970263719558,0.1419079601764679,293.3121643066406,297.1499938964844,293.1499938964844,0.0052647748962044,-427.5094604492188,297.11395263671875,0.4860670268535614,0.050000000745058,0.0490224100649356,293.1960144042969,297.1499938964844,293.1499938964844,0.2776957154273987,-4037.74658203125,304.1566467285156,0.9373018741607666,0.3335319757461548,0.2341341525316238,293.1605834960937,297.1499938964844,293.1499938964844,0.358032613992691,-6689.23095703125,304.1159973144531,0.9990000128746032,0.4205743074417114,0.3890047669410705,293.22613525390625,297.1499938964844,293.1499938964844,0.0100581683218479,-3233.4580078125,301.3989562988281,0.4860670268535614,0.050000000745058,0.2325412034988403,289.8887023925781,291.1499938964844,261.46832275390625,259.9130859375,279.6600646972656,293.2383728027344,289.8841247558594,1.0,0.2727256417274475,0.8108064532279968,0.8108064532279968,1.0,1.0,-1.25606369972229,0.5370908975601196,0.7189727425575256,0.2381915152072906,0.0,0.0,1.0,51.74127197265625,70.0,-40.69204330444336,-12851.8076171875,223.0303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4282531738281,319.7515563964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2864771783351898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002907379239331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478440,293.15191650390625,297.1499938964844,293.1499938964844,0.1074630916118621,-2446.21923828125,304.1505432128906,0.7286445498466492,0.1561970263719558,0.1419079601764679,293.3121643066406,297.1499938964844,293.1499938964844,0.0052647748962044,-427.5094604492188,297.11395263671875,0.4860670268535614,0.050000000745058,0.0490224100649356,293.1960144042969,297.1499938964844,293.1499938964844,0.2776957154273987,-4037.74658203125,304.1566467285156,0.9373018741607666,0.3335319757461548,0.2341341525316238,293.1605834960937,297.1499938964844,293.1499938964844,0.358032613992691,-6689.23095703125,304.1159973144531,0.9990000128746032,0.4205743074417114,0.3890047669410705,293.22613525390625,297.1499938964844,293.1499938964844,0.0100581683218479,-3233.4580078125,301.3989562988281,0.4860670268535614,0.050000000745058,0.2325412034988403,289.8887023925781,291.1499938964844,261.46832275390625,259.9130859375,279.6600646972656,293.2383728027344,289.8841247558594,1.0,0.2727256417274475,0.8108064532279968,0.8108064532279968,1.0,1.0,-1.25606369972229,0.5370908975601196,0.7189727425575256,0.2381915152072906,0.0,0.0,1.0,51.74127197265625,70.0,-40.69204330444336,-12851.8076171875,223.0303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4282531738281,319.7515563964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2864771783351898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002907379239331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478500,293.1507873535156,297.1499938964844,293.1499938964844,0.1078526154160499,-2453.819091796875,304.1497497558594,0.7238979935646057,0.1563905477523803,0.1420934945344925,293.3094787597656,297.1499938964844,293.1499938964844,0.0052596027962863,-427.5706481933594,297.07818603515625,0.482296884059906,0.050000000745058,0.0490956269204616,293.1957092285156,297.1499938964844,293.1499938964844,0.2777850925922394,-4039.42041015625,304.1552734375,0.9286929965019226,0.3330084085464477,0.2338200658559799,293.1813049316406,297.1499938964844,293.1499938964844,0.3671247065067291,-6826.08447265625,304.10577392578125,0.9990000128746032,0.4163735508918762,0.3964788019657135,293.2266540527344,297.1499938964844,293.1499938964844,0.0100708343088626,-3239.671142578125,301.3778381347656,0.482296884059906,0.050000000745058,0.2328885197639465,289.8627014160156,291.1499938964844,261.4615783691406,259.9074401855469,279.655029296875,293.2427062988281,289.85723876953125,1.0,0.2762701213359833,0.8106880187988281,0.8106880187988281,1.0,1.0,-1.2654285430908203,0.5412636399269104,0.7241649031639099,0.2406526952981948,0.0,0.0,1.0,53.74076843261719,70.0,-58.90159225463867,-12900.0966796875,230.6868133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3742980957031,319.6911926269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865131497383117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002907744201365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478560,293.149658203125,297.1499938964844,293.1499938964844,0.1083344221115112,-2463.05419921875,304.14892578125,0.7168900966644287,0.1566062718629837,0.1423962265253067,293.3065795898437,297.1499938964844,293.1499938964844,0.0052607799880206,-428.0621948242188,297.0439453125,0.47645965218544,0.050000000745058,0.0492094457149505,293.1952819824219,297.1499938964844,293.1499938964844,0.2778960168361664,-4041.24609375,304.15411376953125,0.9164876341819764,0.3325104117393493,0.2335506528615951,293.1980285644531,297.1499938964844,293.1499938964844,0.3646554350852966,-6784.77587890625,304.1183166503906,0.9887431859970092,0.412684828042984,0.3930734097957611,293.2272033691406,297.1499938964844,293.1499938964844,0.0100949117913842,-3248.17041015625,301.3567199707031,0.47645965218544,0.050000000745058,0.233428418636322,289.8377685546875,291.1499938964844,261.4562072753906,259.9029846191406,279.65728759765625,293.24542236328125,289.83428955078125,1.0,0.2793774008750915,0.8103278875350952,0.8103278875350952,1.0,1.0,-1.2621338367462158,0.5397183895111084,0.7224153876304626,0.2398618459701538,0.0,0.0,1.0,56.57501983642578,73.0,-57.38327407836914,-12860.3671875,235.58230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3202514648437,319.6422424316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2866609990596771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002909244794864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478620,293.1490173339844,297.1499938964844,293.1499938964844,0.1089203208684921,-2474.147216796875,304.1483154296875,0.7047944068908691,0.1567464172840118,0.1427941173315048,293.3008117675781,297.1499938964844,293.1499938964844,0.0052548595704138,-428.0940246582031,296.9889221191406,0.4655562043190002,0.050000000745058,0.049408733844757,293.1947326660156,297.1499938964844,293.1499938964844,0.2775931656360626,-4038.275390625,304.1532897949219,0.8983724117279053,0.3314773440361023,0.232986643910408,293.21319580078125,297.1499938964844,293.1499938964844,0.3608842492103576,-6722.77734375,304.13482666015625,0.969740390777588,0.4083576798439026,0.3883610665798187,293.2284240722656,297.1499938964844,293.1499938964844,0.0101177645847201,-3257.632080078125,301.3183898925781,0.4655562043190002,0.050000000745058,0.2343737632036209,289.8121643066406,291.1499938964844,261.4499206542969,259.8978576660156,279.659423828125,293.2458190917969,289.81011962890625,1.0,0.2849268615245819,0.8096076250076294,0.8096076250076294,1.0,1.0,-1.2576513290405271,0.5376181602478027,0.7200331091880798,0.2386820018291473,0.0,0.0,1.0,61.55340576171875,76.0,-39.57442092895508,-12803.9619140625,244.59312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2375183105469,319.56689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2869828045368194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002912510826718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478680,293.1490173339844,297.1499938964844,293.1499938964844,0.1089203208684921,-2474.147216796875,304.1483154296875,0.7047944068908691,0.1567464172840118,0.1427941173315048,293.3008117675781,297.1499938964844,293.1499938964844,0.0052548595704138,-428.0940246582031,296.9889221191406,0.4655562043190002,0.050000000745058,0.049408733844757,293.1947326660156,297.1499938964844,293.1499938964844,0.2775931656360626,-4038.275390625,304.1532897949219,0.8983724117279053,0.3314773440361023,0.232986643910408,293.21319580078125,297.1499938964844,293.1499938964844,0.3608842492103576,-6722.77734375,304.13482666015625,0.969740390777588,0.4083576798439026,0.3883610665798187,293.2284240722656,297.1499938964844,293.1499938964844,0.0101177645847201,-3257.632080078125,301.3183898925781,0.4655562043190002,0.050000000745058,0.2343737632036209,289.8121643066406,291.1499938964844,261.4499206542969,259.8978576660156,279.659423828125,293.2458190917969,289.81011962890625,1.0,0.2849268615245819,0.8096076250076294,0.8096076250076294,1.0,1.0,-1.2576513290405271,0.5376181602478027,0.7200331091880798,0.2386820018291473,0.0,0.0,1.0,61.55340576171875,76.0,-39.57442092895508,-12803.9619140625,244.59312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2375183105469,319.56689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2869828045368194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002912510826718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478740,293.14947509765625,297.1499938964844,293.1499938964844,0.109212152659893,-2479.7001953125,304.1484069824219,0.6946712732315063,0.1566828936338424,0.1429319977760315,293.29498291015625,297.1499938964844,293.1499938964844,0.0052459482103586,-427.7989807128906,296.9398498535156,0.455433577299118,0.050000000745058,0.0495816245675087,293.1942443847656,297.1499938964844,293.1499938964844,0.2771089971065521,-4033.01416015625,304.15301513671875,0.884809136390686,0.3304418921470642,0.2323921769857406,293.2176513671875,297.1499938964844,293.1499938964844,0.3589869439601898,-6691.75439453125,304.1429138183594,0.9537546634674072,0.4058456420898437,0.3858632743358612,293.2296142578125,297.1499938964844,293.1499938964844,0.0101275062188506,-3263.648193359375,301.2810363769531,0.455433577299118,0.050000000745058,0.2351938933134079,289.7937316894531,291.1499938964844,261.45001220703125,259.8981018066406,279.6615600585937,293.2436828613281,289.79217529296875,1.0,0.2898352146148681,0.8088873624801636,0.8088873624801636,1.0,1.0,-1.2552964687347412,0.5364764928817749,0.7188199758529663,0.2380407005548477,0.0,0.0,1.0,65.89592742919922,79.0,-28.08938789367676,-12769.458984375,252.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17919921875,319.5130920410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2873399555683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002916135126724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478800,293.14947509765625,297.1499938964844,293.1499938964844,0.109212152659893,-2479.7001953125,304.1484069824219,0.6946712732315063,0.1566828936338424,0.1429319977760315,293.29498291015625,297.1499938964844,293.1499938964844,0.0052459482103586,-427.7989807128906,296.9398498535156,0.455433577299118,0.050000000745058,0.0495816245675087,293.1942443847656,297.1499938964844,293.1499938964844,0.2771089971065521,-4033.01416015625,304.15301513671875,0.884809136390686,0.3304418921470642,0.2323921769857406,293.2176513671875,297.1499938964844,293.1499938964844,0.3589869439601898,-6691.75439453125,304.1429138183594,0.9537546634674072,0.4058456420898437,0.3858632743358612,293.2296142578125,297.1499938964844,293.1499938964844,0.0101275062188506,-3263.648193359375,301.2810363769531,0.455433577299118,0.050000000745058,0.2351938933134079,289.7937316894531,291.1499938964844,261.45001220703125,259.8981018066406,279.6615600585937,293.2436828613281,289.79217529296875,1.0,0.2898352146148681,0.8088873624801636,0.8088873624801636,1.0,1.0,-1.2552964687347412,0.5364764928817749,0.7188199758529663,0.2380407005548477,0.0,0.0,1.0,65.89592742919922,79.0,-28.08938789367676,-12769.458984375,252.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17919921875,319.5130920410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2873399555683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002916135126724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
