time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478860,293.159912109375,297.1499938964844,293.1499938964844,0.107996366918087,-2457.2978515625,304.1510009765625,0.682834267616272,0.1545551419258117,0.1415418982505798,293.30096435546875,297.1499938964844,293.1499938964844,0.0052020251750946,-424.8265380859375,296.8618469238281,0.4465291500091553,0.050000000745058,0.0497540980577468,293.203369140625,297.1499938964844,293.1499938964844,0.274850994348526,-4006.505859375,304.15582275390625,0.8711699843406677,0.3274538516998291,0.2307006865739822,293.2281188964844,297.1499938964844,293.1499938964844,0.3558792769908905,-6643.15380859375,304.15045166015625,0.9371668696403505,0.4019878804683685,0.3826642334461212,293.242919921875,297.1499938964844,293.1499938964844,0.0100623741745948,-3254.905029296875,301.2081298828125,0.4465291500091553,0.050000000745058,0.2360120117664337,289.78564453125,291.1499938964844,261.4557189941406,259.9031066894531,279.67315673828125,293.2510681152344,289.7857971191406,1.0,0.2941378355026245,0.8084543347358704,0.8084543347358704,1.0,1.0,-1.2489482164382937,0.5335672497749329,0.7153810262680054,0.2364172488451004,0.0,0.0,1.0,70.1676025390625,82.0,-10.38290023803711,-12712.2998046875,259.6603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14471435546875,319.4860534667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2876471579074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002919253020081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478920,293.159912109375,297.1499938964844,293.1499938964844,0.107996366918087,-2457.2978515625,304.1510009765625,0.682834267616272,0.1545551419258117,0.1415418982505798,293.30096435546875,297.1499938964844,293.1499938964844,0.0052020251750946,-424.8265380859375,296.8618469238281,0.4465291500091553,0.050000000745058,0.0497540980577468,293.203369140625,297.1499938964844,293.1499938964844,0.274850994348526,-4006.505859375,304.15582275390625,0.8711699843406677,0.3274538516998291,0.2307006865739822,293.2281188964844,297.1499938964844,293.1499938964844,0.3558792769908905,-6643.15380859375,304.15045166015625,0.9371668696403505,0.4019878804683685,0.3826642334461212,293.242919921875,297.1499938964844,293.1499938964844,0.0100623741745948,-3254.905029296875,301.2081298828125,0.4465291500091553,0.050000000745058,0.2360120117664337,289.78564453125,291.1499938964844,261.4557189941406,259.9031066894531,279.67315673828125,293.2510681152344,289.7857971191406,1.0,0.2941378355026245,0.8084543347358704,0.8084543347358704,1.0,1.0,-1.2489482164382937,0.5335672497749329,0.7153810262680054,0.2364172488451004,0.0,0.0,1.0,70.1676025390625,82.0,-10.38290023803711,-12712.2998046875,259.6603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14471435546875,319.4860534667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2876471579074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002919253020081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478980,293.1638488769531,297.1499938964844,293.1499938964844,0.1070474535226821,-2439.772216796875,304.1522216796875,0.6735115051269531,0.1534991413354873,0.1405693739652633,293.3028564453125,297.1499938964844,293.1499938964844,0.0051666442304849,-422.261474609375,296.80047607421875,0.4395624697208404,0.050000000745058,0.0499074310064315,293.20574951171875,297.1499938964844,293.1499938964844,0.2728056013584137,-3982.664306640625,304.1572265625,0.860323965549469,0.3256078064441681,0.2293841391801834,293.2306823730469,297.1499938964844,293.1499938964844,0.3530910611152649,-6600.474609375,304.15484619140625,0.923325538635254,0.3994803130626678,0.3802206516265869,293.2523193359375,297.1499938964844,293.1499938964844,0.0100046815350651,-3245.722900390625,301.1446533203125,0.4395624697208404,0.050000000745058,0.2367393672466278,289.790283203125,291.1499938964844,261.4657592773437,259.9116516113281,279.6831359863281,293.25469970703125,289.7909545898437,1.0,0.2980299293994903,0.8080213069915771,0.8080213069915771,1.0,1.0,-1.2443236112594604,0.5314479470252991,0.7128756642341614,0.2351952195167541,0.0,0.0,1.0,73.98001098632812,85.0,3.505491256713867,-12675.0107421875,265.9564819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1351318359375,319.4813537597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2877891361713409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002920693659689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479040,293.1638488769531,297.1499938964844,293.1499938964844,0.1070474535226821,-2439.772216796875,304.1522216796875,0.6735115051269531,0.1534991413354873,0.1405693739652633,293.3028564453125,297.1499938964844,293.1499938964844,0.0051666442304849,-422.261474609375,296.80047607421875,0.4395624697208404,0.050000000745058,0.0499074310064315,293.20574951171875,297.1499938964844,293.1499938964844,0.2728056013584137,-3982.664306640625,304.1572265625,0.860323965549469,0.3256078064441681,0.2293841391801834,293.2306823730469,297.1499938964844,293.1499938964844,0.3530910611152649,-6600.474609375,304.15484619140625,0.923325538635254,0.3994803130626678,0.3802206516265869,293.2523193359375,297.1499938964844,293.1499938964844,0.0100046815350651,-3245.722900390625,301.1446533203125,0.4395624697208404,0.050000000745058,0.2367393672466278,289.790283203125,291.1499938964844,261.4657592773437,259.9116516113281,279.6831359863281,293.25469970703125,289.7909545898437,1.0,0.2980299293994903,0.8080213069915771,0.8080213069915771,1.0,1.0,-1.2443236112594604,0.5314479470252991,0.7128756642341614,0.2351952195167541,0.0,0.0,1.0,73.98001098632812,85.0,3.505491256713867,-12675.0107421875,265.9564819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1351318359375,319.4813537597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2877891361713409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002920693659689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479100,293.16485595703125,297.1499938964844,293.1499938964844,0.1067279651761055,-2433.861083984375,304.1523742675781,0.6696631908416748,0.1531280875205993,0.1402668058872223,293.3026733398437,297.1499938964844,293.1499938964844,0.0051504233852028,-421.0549621582031,296.7737731933594,0.4365991353988647,0.050000000745058,0.0499786436557769,293.2059326171875,297.1499938964844,293.1499938964844,0.2719685435295105,-3972.969970703125,304.1574401855469,0.8557323813438416,0.3248652219772339,0.2288872599601745,293.2306823730469,297.1499938964844,293.1499938964844,0.3519144356250763,-6582.69287109375,304.1560974121094,0.91740083694458,0.3984565138816833,0.3792709410190582,293.2558898925781,297.1499938964844,293.1499938964844,0.0099762361496686,-3240.908203125,301.11529541015625,0.4365991353988647,0.050000000745058,0.2370771616697311,289.79425048828125,291.1499938964844,261.4722900390625,259.91717529296875,279.6880798339844,293.25604248046875,289.79510498046875,1.0,0.2998806536197662,0.8078047633171082,0.8078047633171082,1.0,1.0,-1.2427146434783936,0.5307050347328186,0.712009608745575,0.2347613722085952,0.0,0.0,1.0,75.75875854492188,85.0,7.811776638031006,-12662.802734375,269.0915832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13580322265625,319.483642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2878117263317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002920923288911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479160,293.1654052734375,297.1499938964844,293.1499938964844,0.1064607948064804,-2428.906005859375,304.1524353027344,0.666157066822052,0.1528291553258896,0.1400294005870819,293.3018798828125,297.1499938964844,293.1499938964844,0.0051351967267692,-419.9035339355469,296.7493896484375,0.4338781237602234,0.050000000745058,0.0500476658344268,293.205810546875,297.1499938964844,293.1499938964844,0.2711845338344574,-3963.900146484375,304.1575012207031,0.8514952659606934,0.3241831362247467,0.2284428477287292,293.23028564453125,297.1499938964844,293.1499938964844,0.3508023023605346,-6565.978515625,304.1570129394531,0.9119859337806702,0.3975137770175934,0.3784154653549194,293.2588806152344,297.1499938964844,293.1499938964844,0.009948156774044,-3235.99853515625,301.087158203125,0.4338781237602234,0.050000000745058,0.2374045699834823,289.79913330078125,291.1499938964844,261.479736328125,259.9234619140625,279.6939392089844,293.258544921875,289.8002014160156,1.0,0.3016834259033203,0.807602047920227,0.807602047920227,1.0,1.0,-1.2413450479507446,0.5300716757774353,0.7112733721733093,0.2343874275684356,0.0,0.0,1.0,77.48567199707031,88.0,11.387191772460938,-12652.6015625,272.2029113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1388244628906,319.48797607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2878070771694183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002920876140706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479220,293.1655578613281,297.1499938964844,293.1499938964844,0.1060657203197479,-2421.52978515625,304.1522827148437,0.6599812507629395,0.1524053812026977,0.1397279351949691,293.2988586425781,297.1499938964844,293.1499938964844,0.0051075713708996,-417.7599792480469,296.7069091796875,0.4290072023868561,0.050000000745058,0.0501810833811759,293.2049865722656,297.1499938964844,293.1499938964844,0.26969113945961,-3946.60791015625,304.1575012207031,0.8438072204589844,0.3229313492774963,0.2276455163955688,293.2287902832031,297.1499938964844,293.1499938964844,0.3486650586128235,-6534.017578125,304.158203125,0.902539610862732,0.3957776427268982,0.3768713176250458,293.26348876953125,297.1499938964844,293.1499938964844,0.009892807342112,-3225.892333984375,301.0340270996094,0.4290072023868561,0.050000000745058,0.2380374521017074,289.8115539550781,291.1499938964844,261.4973449707031,259.938232421875,279.7062683105469,293.2632751464844,289.8128967285156,1.0,0.30517578125,0.8071966767311096,0.8071966767311096,1.0,1.0,-1.2390921115875244,0.5290261507034302,0.710066020488739,0.233755886554718,0.0,0.0,1.0,80.82948303222656,76.0,16.79756736755371,-12636.818359375,278.3658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1495361328125,319.5007629394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2877242565155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002920035331044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479280,293.1655578613281,297.1499938964844,293.1499938964844,0.1060657203197479,-2421.52978515625,304.1522827148437,0.6599812507629395,0.1524053812026977,0.1397279351949691,293.2988586425781,297.1499938964844,293.1499938964844,0.0051075713708996,-417.7599792480469,296.7069091796875,0.4290072023868561,0.050000000745058,0.0501810833811759,293.2049865722656,297.1499938964844,293.1499938964844,0.26969113945961,-3946.60791015625,304.1575012207031,0.8438072204589844,0.3229313492774963,0.2276455163955688,293.2287902832031,297.1499938964844,293.1499938964844,0.3486650586128235,-6534.017578125,304.158203125,0.902539610862732,0.3957776427268982,0.3768713176250458,293.26348876953125,297.1499938964844,293.1499938964844,0.009892807342112,-3225.892333984375,301.0340270996094,0.4290072023868561,0.050000000745058,0.2380374521017074,289.8115539550781,291.1499938964844,261.4973449707031,259.938232421875,279.7062683105469,293.2632751464844,289.8128967285156,1.0,0.30517578125,0.8071966767311096,0.8071966767311096,1.0,1.0,-1.2390921115875244,0.5290261507034302,0.710066020488739,0.233755886554718,0.0,0.0,1.0,80.82948303222656,76.0,16.79756736755371,-12636.818359375,278.3658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1495361328125,319.5007629394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2877242565155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002920035331044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479340,293.1649475097656,297.1499938964844,293.1499938964844,0.1056302115321159,-2413.335693359375,304.1522521972656,0.6611306071281433,0.1521343886852264,0.1394107043743133,293.29425048828125,297.1499938964844,293.1499938964844,0.0050654103979468,-414.44622802734375,296.67236328125,0.4304229319095611,0.050000000745058,0.0501409322023391,293.2036437988281,297.1499938964844,293.1499938964844,0.2680783569812774,-3927.8212890625,304.1576843261719,0.8447932004928589,0.3218086659908294,0.226811408996582,293.22674560546875,297.1499938964844,293.1499938964844,0.3463969826698303,-6500.1201171875,304.15924072265625,0.9035314917564392,0.3941963315010071,0.3753071129322052,293.2666320800781,297.1499938964844,293.1499938964844,0.0097917709499597,-3204.6865234375,300.98455810546875,0.4304229319095611,0.050000000745058,0.2378469854593277,289.82733154296875,291.1499938964844,261.5181579589844,259.9556579589844,279.7197265625,293.2664794921875,289.82916259765625,1.0,0.3031605780124664,0.8067912459373474,0.8067912459373474,1.0,1.0,-1.2355566024780271,0.527406632900238,0.7081500291824341,0.2327969521284103,0.0,0.0,1.0,79.75933837890625,64.0,22.34288024902344,-12613.50390625,274.7079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1654357910156,319.5196838378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2875373065471649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002918138052336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479400,293.1649475097656,297.1499938964844,293.1499938964844,0.1056302115321159,-2413.335693359375,304.1522521972656,0.6611306071281433,0.1521343886852264,0.1394107043743133,293.29425048828125,297.1499938964844,293.1499938964844,0.0050654103979468,-414.44622802734375,296.67236328125,0.4304229319095611,0.050000000745058,0.0501409322023391,293.2036437988281,297.1499938964844,293.1499938964844,0.2680783569812774,-3927.8212890625,304.1576843261719,0.8447932004928589,0.3218086659908294,0.226811408996582,293.22674560546875,297.1499938964844,293.1499938964844,0.3463969826698303,-6500.1201171875,304.15924072265625,0.9035314917564392,0.3941963315010071,0.3753071129322052,293.2666320800781,297.1499938964844,293.1499938964844,0.0097917709499597,-3204.6865234375,300.98455810546875,0.4304229319095611,0.050000000745058,0.2378469854593277,289.82733154296875,291.1499938964844,261.5181579589844,259.9556579589844,279.7197265625,293.2664794921875,289.82916259765625,1.0,0.3031605780124664,0.8067912459373474,0.8067912459373474,1.0,1.0,-1.2355566024780271,0.527406632900238,0.7081500291824341,0.2327969521284103,0.0,0.0,1.0,79.75933837890625,64.0,22.34288024902344,-12613.50390625,274.7079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1654357910156,319.5196838378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2875373065471649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002918138052336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479460,293.16357421875,297.1499938964844,293.1499938964844,0.1051813960075378,-2404.820068359375,304.1522521972656,0.6681864857673645,0.1520361453294754,0.1391211301088333,293.2882995605469,297.1499938964844,293.1499938964844,0.005013009533286,-410.2650146484375,296.646240234375,0.4369913637638092,0.050000000745058,0.0499690733850002,293.20196533203125,297.1499938964844,293.1499938964844,0.2663423120975494,-3907.499267578125,304.15802001953125,0.8526833653450012,0.3207941055297851,0.2259611636400222,293.2242126464844,297.1499938964844,293.1499938964844,0.3439958095550537,-6464.2158203125,304.16015625,0.9129573702812196,0.3927631974220276,0.3737536370754242,293.2685546875,297.1499938964844,293.1499938964844,0.0096570579335093,-3174.8037109375,300.9389038085937,0.4369913637638092,0.050000000745058,0.2370317727327346,289.8479919433594,291.1499938964844,261.5419006347656,259.9754333496094,279.734130859375,293.2684631347656,289.8502502441406,1.0,0.2975350022315979,0.8063693046569824,0.8063693046569824,1.0,1.0,-1.2311391830444336,0.5253966450691223,0.7057424783706665,0.2315967977046966,0.0,0.0,1.0,75.34085845947266,52.0,28.511653900146484,-12585.7109375,263.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1874389648437,319.5452880859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2872130274772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002914847282227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479520,293.16357421875,297.1499938964844,293.1499938964844,0.1051813960075378,-2404.820068359375,304.1522521972656,0.6681864857673645,0.1520361453294754,0.1391211301088333,293.2882995605469,297.1499938964844,293.1499938964844,0.005013009533286,-410.2650146484375,296.646240234375,0.4369913637638092,0.050000000745058,0.0499690733850002,293.20196533203125,297.1499938964844,293.1499938964844,0.2663423120975494,-3907.499267578125,304.15802001953125,0.8526833653450012,0.3207941055297851,0.2259611636400222,293.2242126464844,297.1499938964844,293.1499938964844,0.3439958095550537,-6464.2158203125,304.16015625,0.9129573702812196,0.3927631974220276,0.3737536370754242,293.2685546875,297.1499938964844,293.1499938964844,0.0096570579335093,-3174.8037109375,300.9389038085937,0.4369913637638092,0.050000000745058,0.2370317727327346,289.8479919433594,291.1499938964844,261.5419006347656,259.9754333496094,279.734130859375,293.2684631347656,289.8502502441406,1.0,0.2975350022315979,0.8063693046569824,0.8063693046569824,1.0,1.0,-1.2311391830444336,0.5253966450691223,0.7057424783706665,0.2315967977046966,0.0,0.0,1.0,75.34085845947266,52.0,28.511653900146484,-12585.7109375,263.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1874389648437,319.5452880859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2872130274772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002914847282227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479580,293.1617431640625,297.1499938964844,293.1499938964844,0.1047397553920745,-2396.372314453125,304.1522216796875,0.6803978085517883,0.1520580500364303,0.1388735026121139,293.2813415527344,297.1499938964844,293.1499938964844,0.004955684300512,-405.63092041015625,296.6278076171875,0.4485614001750946,0.050000000745058,0.0497128069400787,293.1999206542969,297.1499938964844,293.1499938964844,0.2645417153835296,-3886.358154296875,304.1583557128906,0.8666601777076721,0.3198919296264648,0.2251240015029907,293.22137451171875,297.1499938964844,293.1499938964844,0.3415226638317108,-6427.22412109375,304.160888671875,0.9304219484329224,0.3914591372013092,0.3722415268421173,293.2695007324219,297.1499938964844,293.1499938964844,0.0095030451193451,-3139.47900390625,300.896484375,0.4485614001750946,0.050000000745058,0.2358161509037017,289.8726501464844,291.1499938964844,261.5681457519531,259.99725341796875,279.74920654296875,293.2694702148437,289.87530517578125,1.0,0.2892893254756927,0.8059474229812622,0.8059474229812622,1.0,1.0,-1.2262554168701172,0.5231829285621643,0.7030724287033081,0.23026804625988,0.0,0.0,1.0,68.77813720703125,40.0,34.04568099975586,-12555.9033203125,248.13360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2142028808594,319.5759582519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2867427170276642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002910073962993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479640,293.1617431640625,297.1499938964844,293.1499938964844,0.1047397553920745,-2396.372314453125,304.1522216796875,0.6803978085517883,0.1520580500364303,0.1388735026121139,293.2813415527344,297.1499938964844,293.1499938964844,0.004955684300512,-405.63092041015625,296.6278076171875,0.4485614001750946,0.050000000745058,0.0497128069400787,293.1999206542969,297.1499938964844,293.1499938964844,0.2645417153835296,-3886.358154296875,304.1583557128906,0.8666601777076721,0.3198919296264648,0.2251240015029907,293.22137451171875,297.1499938964844,293.1499938964844,0.3415226638317108,-6427.22412109375,304.160888671875,0.9304219484329224,0.3914591372013092,0.3722415268421173,293.2695007324219,297.1499938964844,293.1499938964844,0.0095030451193451,-3139.47900390625,300.896484375,0.4485614001750946,0.050000000745058,0.2358161509037017,289.8726501464844,291.1499938964844,261.5681457519531,259.99725341796875,279.74920654296875,293.2694702148437,289.87530517578125,1.0,0.2892893254756927,0.8059474229812622,0.8059474229812622,1.0,1.0,-1.2262554168701172,0.5231829285621643,0.7030724287033081,0.23026804625988,0.0,0.0,1.0,68.77813720703125,40.0,34.04568099975586,-12555.9033203125,248.13360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2142028808594,319.5759582519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2867427170276642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002910073962993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479700,293.1607666015625,297.1499938964844,293.1499938964844,0.1045196056365966,-2392.139892578125,304.1522216796875,0.6884862184524536,0.1521022021770477,0.1387610435485839,293.2774963378906,297.1499938964844,293.1499938964844,0.0049262209795415,-403.2273559570313,296.62127685546875,0.4565110802650451,0.050000000745058,0.0495624840259552,293.1987609863281,297.1499938964844,293.1499938964844,0.2636344730854034,-3875.688720703125,304.1584777832031,0.876098096370697,0.3194828033447265,0.2247188240289688,293.2198791503906,297.1499938964844,293.1499938964844,0.3402722179889679,-6408.515625,304.16119384765625,0.9419840574264526,0.3908506333827972,0.3715056777000427,293.26971435546875,297.1499938964844,293.1499938964844,0.0094216400757431,-3120.42919921875,300.8763122558594,0.4565110802650451,0.050000000745058,0.2351030856370926,289.8862609863281,291.1499938964844,261.58209228515625,260.00885009765625,279.7569580078125,293.2696838378906,289.8890380859375,1.0,0.2843946814537048,0.8057364821434021,0.8057364821434021,1.0,1.0,-1.2237144708633425,0.5220336318016052,0.7016807794570923,0.2295751273632049,0.0,0.0,1.0,64.93353271484375,40.0,36.42856597900391,-12540.591796875,239.18191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.22882080078125,319.5925598144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2864532470703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002907136222347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479760,293.1597595214844,297.1499938964844,293.1499938964844,0.1043009907007217,-2387.9248046875,304.1522216796875,0.6979557275772095,0.1521643549203872,0.138655811548233,293.27349853515625,297.1499938964844,293.1499938964844,0.0048966971226036,-400.8050537109375,296.6164245605469,0.4659862518310547,0.050000000745058,0.0494016520678997,293.19757080078125,297.1499938964844,293.1499938964844,0.2627285718917846,-3865.02490234375,304.1585693359375,0.8873282074928284,0.3190987110137939,0.224323958158493,293.21832275390625,297.1499938964844,293.1499938964844,0.3390194773674011,-6389.7685546875,304.16143798828125,0.9550568461418152,0.3902681767940521,0.3707846105098724,293.2697448730469,297.1499938964844,293.1499938964844,0.0093385372310876,-3100.752197265625,300.85675048828125,0.4659862518310547,0.050000000745058,0.2343401759862899,289.9005126953125,291.1499938964844,261.5965576171875,260.0208435058594,279.7647705078125,293.2697448730469,289.9034423828125,1.0,0.2790799736976623,0.8055430054664612,0.8055430054664612,1.0,1.0,-1.221139907836914,0.5208722352981567,0.7002677321434021,0.2288732975721359,0.0,0.0,1.0,60.82229995727539,28.0,38.5093879699707,-12525.1298828125,229.7001800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.24383544921875,319.609619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2861301004886627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002903856802731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479820,293.15771484375,297.1499938964844,293.1499938964844,0.1038721576333046,-2379.622802734375,304.1521911621094,0.7207610011100769,0.1523346304893493,0.1384672373533249,293.2649841308594,297.1499938964844,293.1499938964844,0.0048382384702563,-395.9707946777344,296.611328125,0.4843193888664245,0.050000000745058,0.049056489020586,293.1950988769531,297.1499938964844,293.1499938964844,0.2609321773052215,-3843.851806640625,304.1587219238281,0.9169204831123352,0.3183985352516174,0.2235662937164306,293.2151794433594,297.1499938964844,293.1499938964844,0.3365236520767212,-6352.40576171875,304.1617736816406,0.984019696712494,0.389175683259964,0.3693893551826477,293.2694702148437,297.1499938964844,293.1499938964844,0.00916965957731,-3060.1181640625,300.8192138671875,0.4843193888664245,0.050000000745058,0.2327028661966323,289.9306335449219,291.1499938964844,261.6268005371094,260.0458679199219,279.7807312011719,293.2695007324219,289.9337463378906,1.0,0.267345517873764,0.8051561117172241,0.8051561117172241,1.0,1.0,-1.215949773788452,0.5185347199440002,0.6974150538444519,0.2274537235498428,0.0,0.0,1.0,52.0043830871582,25.0,41.7403678894043,-12493.8349609375,209.60714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.274169921875,319.6440124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2853904366493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896350051742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479880,293.15771484375,297.1499938964844,293.1499938964844,0.1038721576333046,-2379.622802734375,304.1521911621094,0.7207610011100769,0.1523346304893493,0.1384672373533249,293.2649841308594,297.1499938964844,293.1499938964844,0.0048382384702563,-395.9707946777344,296.611328125,0.4843193888664245,0.050000000745058,0.049056489020586,293.1950988769531,297.1499938964844,293.1499938964844,0.2609321773052215,-3843.851806640625,304.1587219238281,0.9169204831123352,0.3183985352516174,0.2235662937164306,293.2151794433594,297.1499938964844,293.1499938964844,0.3365236520767212,-6352.40576171875,304.1617736816406,0.984019696712494,0.389175683259964,0.3693893551826477,293.2694702148437,297.1499938964844,293.1499938964844,0.00916965957731,-3060.1181640625,300.8192138671875,0.4843193888664245,0.050000000745058,0.2327028661966323,289.9306335449219,291.1499938964844,261.6268005371094,260.0458679199219,279.7807312011719,293.2695007324219,289.9337463378906,1.0,0.267345517873764,0.8051561117172241,0.8051561117172241,1.0,1.0,-1.215949773788452,0.5185347199440002,0.6974150538444519,0.2274537235498428,0.0,0.0,1.0,52.0043830871582,25.0,41.7403678894043,-12493.8349609375,209.60714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.274169921875,319.6440124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2853904366493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896350051742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479940,293.1556701660156,297.1499938964844,293.1499938964844,0.1035433709621429,-2373.14013671875,304.1520080566406,0.7396907806396484,0.1525509655475616,0.1384101510047912,293.2558898925781,297.1499938964844,293.1499938964844,0.0047938334755599,-392.1615295410156,296.6123962402344,0.4982189536094665,0.050000000745058,0.048804122954607,293.19256591796875,297.1499938964844,293.1499938964844,0.2592579126358032,-3824.093505859375,304.1585998535156,0.94610995054245,0.3177706003189087,0.2229313105344772,293.2096862792969,297.1499938964844,293.1499938964844,0.3271209001541137,-6206.78125,304.1749572753906,0.9990000128746032,0.3886151611804962,0.3613950610160827,293.268798828125,297.1499938964844,293.1499938964844,0.0090288110077381,-3025.431884765625,300.7835998535156,0.4982189536094665,0.050000000745058,0.231505736708641,289.962890625,291.1499938964844,261.6584777832031,260.072021484375,279.8008117675781,293.26885986328125,289.9670104980469,1.0,0.2575389146804809,0.8047691583633423,0.8047691583633423,1.0,1.0,-1.2037932872772217,0.5130640864372253,0.6907292008399963,0.2243500500917434,0.0,0.0,1.0,45.43698501586914,25.0,49.30397415161133,-12413.41796875,192.0487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30584716796875,319.6860046386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2845173478126526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002887489099521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480000,293.1556701660156,297.1499938964844,293.1499938964844,0.1035433709621429,-2373.14013671875,304.1520080566406,0.7396907806396484,0.1525509655475616,0.1384101510047912,293.2558898925781,297.1499938964844,293.1499938964844,0.0047938334755599,-392.1615295410156,296.6123962402344,0.4982189536094665,0.050000000745058,0.048804122954607,293.19256591796875,297.1499938964844,293.1499938964844,0.2592579126358032,-3824.093505859375,304.1585998535156,0.94610995054245,0.3177706003189087,0.2229313105344772,293.2096862792969,297.1499938964844,293.1499938964844,0.3271209001541137,-6206.78125,304.1749572753906,0.9990000128746032,0.3886151611804962,0.3613950610160827,293.268798828125,297.1499938964844,293.1499938964844,0.0090288110077381,-3025.431884765625,300.7835998535156,0.4982189536094665,0.050000000745058,0.231505736708641,289.962890625,291.1499938964844,261.6584777832031,260.072021484375,279.8008117675781,293.26885986328125,289.9670104980469,1.0,0.2575389146804809,0.8047691583633423,0.8047691583633423,1.0,1.0,-1.2037932872772217,0.5130640864372253,0.6907292008399963,0.2243500500917434,0.0,0.0,1.0,45.43698501586914,25.0,49.30397415161133,-12413.41796875,192.0487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30584716796875,319.6860046386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2845173478126526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002887489099521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480060,293.1539306640625,297.1499938964844,293.1499938964844,0.1030779704451561,-2363.653564453125,304.1521301269531,0.7526305913925171,0.1527598351240158,0.1384730488061905,293.24658203125,297.1499938964844,293.1499938964844,0.0047598374076187,-388.7292785644531,296.6333312988281,0.5076034665107727,0.050000000745058,0.0486625768244266,293.1905212402344,297.1499938964844,293.1499938964844,0.257070243358612,-3797.748046875,304.1593933105469,0.963836669921875,0.3171037137508392,0.2223737388849258,293.1808166503906,297.1499938964844,293.1499938964844,0.3050268888473511,-5864.19970703125,304.2029724121094,0.9990000128746032,0.3929107189178467,0.342307448387146,293.2677307128906,297.1499938964844,293.1499938964844,0.0089056491851806,-2991.922119140625,300.7566833496094,0.5076034665107727,0.050000000745058,0.2308343052864074,290.0245666503906,291.1499938964844,261.6912841796875,260.0990295410156,279.8267517089844,293.2677917480469,290.0320739746094,1.0,0.2495353072881698,0.8044347763061523,0.8044347763061523,1.0,1.0,-1.1793090105056765,0.5021648406982422,0.6771441102027893,0.2180275917053222,0.0,0.0,1.0,41.497066497802734,28.0,84.17562866210938,-12256.1484375,176.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37457275390625,319.7753295898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.283081591129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002872918266803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480120,293.1539306640625,297.1499938964844,293.1499938964844,0.1030779704451561,-2363.653564453125,304.1521301269531,0.7526305913925171,0.1527598351240158,0.1384730488061905,293.24658203125,297.1499938964844,293.1499938964844,0.0047598374076187,-388.7292785644531,296.6333312988281,0.5076034665107727,0.050000000745058,0.0486625768244266,293.1905212402344,297.1499938964844,293.1499938964844,0.257070243358612,-3797.748046875,304.1593933105469,0.963836669921875,0.3171037137508392,0.2223737388849258,293.1808166503906,297.1499938964844,293.1499938964844,0.3050268888473511,-5864.19970703125,304.2029724121094,0.9990000128746032,0.3929107189178467,0.342307448387146,293.2677307128906,297.1499938964844,293.1499938964844,0.0089056491851806,-2991.922119140625,300.7566833496094,0.5076034665107727,0.050000000745058,0.2308343052864074,290.0245666503906,291.1499938964844,261.6912841796875,260.0990295410156,279.8267517089844,293.2677917480469,290.0320739746094,1.0,0.2495353072881698,0.8044347763061523,0.8044347763061523,1.0,1.0,-1.1793090105056765,0.5021648406982422,0.6771441102027893,0.2180275917053222,0.0,0.0,1.0,41.497066497802734,28.0,84.17562866210938,-12256.1484375,176.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37457275390625,319.7753295898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.283081591129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002872918266803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480180,293.1524963378906,297.1499938964844,293.1499938964844,0.1025360375642776,-2352.5751953125,304.1523132324219,0.7622918486595154,0.1529497355222702,0.1385582089424133,293.23760986328125,297.1499938964844,293.1499938964844,0.0047294897958636,-385.42376708984375,296.6639099121094,0.5146486759185791,0.050000000745058,0.0485712625086307,293.18853759765625,297.1499938964844,293.1499938964844,0.2547024190425873,-3769.1240234375,304.1601867675781,0.9752524495124816,0.3164803981781006,0.2218632400035858,293.1419372558594,297.1499938964844,293.1499938964844,0.2889773547649383,-5616.58837890625,304.21160888671875,0.9990000128746032,0.4000104963779449,0.3294059932231903,293.2660827636719,297.1499938964844,293.1499938964844,0.0087931118905544,-2959.64697265625,300.7353820800781,0.5146486759185791,0.050000000745058,0.2304011583328247,290.09942626953125,291.1499938964844,261.7248229980469,260.1265869140625,279.84832763671875,293.2662048339844,290.1072692871094,1.0,0.2442495077848434,0.8041003346443176,0.8041003346443176,1.0,1.0,-1.1626794338226318,0.4947895407676697,0.6678898930549622,0.213690772652626,0.0,0.0,1.0,38.94634246826172,46.0,99.79167938232422,-12159.8515625,166.2312774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4654235839844,319.8787841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.281094491481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002852751931641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480240,293.1524963378906,297.1499938964844,293.1499938964844,0.1025360375642776,-2352.5751953125,304.1523132324219,0.7622918486595154,0.1529497355222702,0.1385582089424133,293.23760986328125,297.1499938964844,293.1499938964844,0.0047294897958636,-385.42376708984375,296.6639099121094,0.5146486759185791,0.050000000745058,0.0485712625086307,293.18853759765625,297.1499938964844,293.1499938964844,0.2547024190425873,-3769.1240234375,304.1601867675781,0.9752524495124816,0.3164803981781006,0.2218632400035858,293.1419372558594,297.1499938964844,293.1499938964844,0.2889773547649383,-5616.58837890625,304.21160888671875,0.9990000128746032,0.4000104963779449,0.3294059932231903,293.2660827636719,297.1499938964844,293.1499938964844,0.0087931118905544,-2959.64697265625,300.7353820800781,0.5146486759185791,0.050000000745058,0.2304011583328247,290.09942626953125,291.1499938964844,261.7248229980469,260.1265869140625,279.84832763671875,293.2662048339844,290.1072692871094,1.0,0.2442495077848434,0.8041003346443176,0.8041003346443176,1.0,1.0,-1.1626794338226318,0.4947895407676697,0.6678898930549622,0.213690772652626,0.0,0.0,1.0,38.94634246826172,46.0,99.79167938232422,-12159.8515625,166.2312774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4654235839844,319.8787841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.281094491481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002852751931641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480300,293.15191650390625,297.1499938964844,293.1499938964844,0.1023228839039802,-2348.154296875,304.1522827148437,0.7620886564254761,0.153032973408699,0.1386428326368332,293.2333374023437,297.1499938964844,293.1499938964844,0.0047197295352816,-384.22216796875,296.6788024902344,0.514382541179657,0.050000000745058,0.0485745295882225,293.1876220703125,297.1499938964844,293.1499938964844,0.253631979227066,-3756.2216796875,304.1602783203125,0.9745330810546876,0.3161719143390655,0.2216530889272689,293.1257019042969,297.1499938964844,293.1499938964844,0.2880904078483581,-5606.44775390625,304.20184326171875,0.9990000128746032,0.4033063948154449,0.3298729658126831,293.2651672363281,297.1499938964844,293.1499938964844,0.0087507991120219,-2947.1123046875,300.7250061035156,0.514382541179657,0.050000000745058,0.2304166555404663,290.1348876953125,291.1499938964844,261.7417907714844,260.1404724121094,279.8546447753906,293.2652587890625,290.1414794921875,1.0,0.2448687702417373,0.8039331436157227,0.8039331436157227,1.0,1.0,-1.1631033420562744,0.4950007796287536,0.668102502822876,0.2136648744344711,0.0,0.0,1.0,39.03177261352539,46.0,94.82688903808594,-12172.9208984375,166.5272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5059509277344,319.91778564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.280015766620636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002841803943738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480360,293.1514587402344,297.1499938964844,293.1499938964844,0.1022135764360427,-2345.824462890625,304.1520690917969,0.7582645416259766,0.1531030088663101,0.1387468874454498,293.22918701171875,297.1499938964844,293.1499938964844,0.0047152191400527,-383.5656127929688,296.68878173828125,0.5114034414291382,0.050000000745058,0.0486119203269481,293.1867980957031,297.1499938964844,293.1499938964844,0.2528101503849029,-3746.44873046875,304.159912109375,0.9692787528038024,0.3158597946166992,0.2214644849300384,293.1173095703125,297.1499938964844,293.1499938964844,0.2925015985965729,-5680.0947265625,304.184326171875,0.9990000128746032,0.4052728712558746,0.3352057933807373,293.2642822265625,297.1499938964844,293.1499938964844,0.008721730671823,-2938.791015625,300.71221923828125,0.5114034414291382,0.050000000745058,0.2305940240621566,290.1602783203125,291.1499938964844,261.7587585449219,260.15435791015625,279.8579406738281,293.2643737792969,290.16424560546875,1.0,0.2473081052303314,0.8038447499275208,0.8038447499275208,1.0,1.0,-1.1696563959121704,0.497926265001297,0.6717301607131958,0.2152226120233535,0.0,0.0,1.0,40.06874465942383,64.0,75.93875122070312,-12225.248046875,170.5443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53033447265625,319.9354248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2790323495864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002831823658198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480420,293.1508178710937,297.1499938964844,293.1499938964844,0.1023603305220604,-2348.54345703125,304.151123046875,0.7433969378471375,0.153195634484291,0.1389977931976318,293.2211608886719,297.1499938964844,293.1499938964844,0.0047232578508555,-384.0876159667969,296.6889038085937,0.5001983046531677,0.050000000745058,0.0487723015248775,293.1853332519531,297.1499938964844,293.1499938964844,0.252071738243103,-3738.25537109375,304.15777587890625,0.947407364845276,0.3152207434177398,0.2211420089006424,293.1285095214844,297.1499938964844,293.1499938964844,0.3142459690570831,-6028.16748046875,304.13629150390625,0.9990000128746032,0.4039109647274017,0.3571824729442596,293.2633056640625,297.1499938964844,293.1499938964844,0.008701023645699,-2935.0400390625,300.6750793457031,0.5001983046531677,0.050000000745058,0.2313547879457473,290.171142578125,291.1499938964844,261.7927551269531,260.1820678710937,279.857666015625,293.2633056640625,290.1692199707031,1.0,0.2569367587566376,0.8036680817604065,0.8036680817604065,1.0,1.0,-1.1970478296279907,0.5101417899131775,0.6869060397148132,0.2219518572092056,0.0,0.0,1.0,44.51749038696289,67.0,13.539770126342772,-12411.1796875,188.00405883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51129150390625,319.8922119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2777077853679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002818380889948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480480,293.1508178710937,297.1499938964844,293.1499938964844,0.1023603305220604,-2348.54345703125,304.151123046875,0.7433969378471375,0.153195634484291,0.1389977931976318,293.2211608886719,297.1499938964844,293.1499938964844,0.0047232578508555,-384.0876159667969,296.6889038085937,0.5001983046531677,0.050000000745058,0.0487723015248775,293.1853332519531,297.1499938964844,293.1499938964844,0.252071738243103,-3738.25537109375,304.15777587890625,0.947407364845276,0.3152207434177398,0.2211420089006424,293.1285095214844,297.1499938964844,293.1499938964844,0.3142459690570831,-6028.16748046875,304.13629150390625,0.9990000128746032,0.4039109647274017,0.3571824729442596,293.2633056640625,297.1499938964844,293.1499938964844,0.008701023645699,-2935.0400390625,300.6750793457031,0.5001983046531677,0.050000000745058,0.2313547879457473,290.171142578125,291.1499938964844,261.7927551269531,260.1820678710937,279.857666015625,293.2633056640625,290.1692199707031,1.0,0.2569367587566376,0.8036680817604065,0.8036680817604065,1.0,1.0,-1.1970478296279907,0.5101417899131775,0.6869060397148132,0.2219518572092056,0.0,0.0,1.0,44.51749038696289,67.0,13.539770126342772,-12411.1796875,188.00405883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51129150390625,319.8922119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2777077853679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002818380889948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480540,293.15045166015625,297.1499938964844,293.1499938964844,0.1028695777058601,-2358.664306640625,304.14990234375,0.7303779721260071,0.1532456129789352,0.1392070353031158,293.2132873535156,297.1499938964844,293.1499938964844,0.0047442894428968,-386.2389526367188,296.6650695800781,0.4905000627040863,0.050000000745058,0.0489389337599277,293.18408203125,297.1499938964844,293.1499938964844,0.2523508071899414,-3742.730712890625,304.1547241210937,0.925858199596405,0.3145816326141357,0.2208179831504821,293.1686096191406,297.1499938964844,293.1499938964844,0.3366451561450958,-6375.8349609375,304.1042175292969,0.9990000128746032,0.3963598608970642,0.3775010704994201,293.2637634277344,297.1499938964844,293.1499938964844,0.0087013160809874,-2940.86474609375,300.6216125488281,0.4905000627040863,0.050000000745058,0.2321452349424362,290.13232421875,291.1499938964844,261.8263854980469,260.2094421386719,279.8587951660156,293.2637023925781,290.127197265625,1.0,0.2656520009040832,0.8034913539886475,0.8034913539886475,1.0,1.0,-1.2225276231765747,0.521503746509552,0.7010238170623779,0.2283518314361572,0.0,0.0,1.0,49.10945892333984,70.0,-44.6838493347168,-12554.6396484375,205.82179260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.405029296875,319.7670593261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2775169909000397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002816444612108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480600,293.15045166015625,297.1499938964844,293.1499938964844,0.1028695777058601,-2358.664306640625,304.14990234375,0.7303779721260071,0.1532456129789352,0.1392070353031158,293.2132873535156,297.1499938964844,293.1499938964844,0.0047442894428968,-386.2389526367188,296.6650695800781,0.4905000627040863,0.050000000745058,0.0489389337599277,293.18408203125,297.1499938964844,293.1499938964844,0.2523508071899414,-3742.730712890625,304.1547241210937,0.925858199596405,0.3145816326141357,0.2208179831504821,293.1686096191406,297.1499938964844,293.1499938964844,0.3366451561450958,-6375.8349609375,304.1042175292969,0.9990000128746032,0.3963598608970642,0.3775010704994201,293.2637634277344,297.1499938964844,293.1499938964844,0.0087013160809874,-2940.86474609375,300.6216125488281,0.4905000627040863,0.050000000745058,0.2321452349424362,290.13232421875,291.1499938964844,261.8263854980469,260.2094421386719,279.8587951660156,293.2637023925781,290.127197265625,1.0,0.2656520009040832,0.8034913539886475,0.8034913539886475,1.0,1.0,-1.2225276231765747,0.521503746509552,0.7010238170623779,0.2283518314361572,0.0,0.0,1.0,49.10945892333984,70.0,-44.6838493347168,-12554.6396484375,205.82179260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.405029296875,319.7670593261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2775169909000397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002816444612108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
