time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480660,293.1502990722656,297.1499938964844,293.1499938964844,0.1033748239278793,-2368.517578125,304.14910888671875,0.7137050628662109,0.1532707661390304,0.1394754648208618,293.2055053710937,297.1499938964844,293.1499938964844,0.0047773160040378,-389.1878662109375,296.6466369628906,0.477752149105072,0.050000000745058,0.0491847656667232,293.18280029296875,297.1499938964844,293.1499938964844,0.2526165246963501,-3746.668701171875,304.1527709960937,0.8999974131584167,0.3139785230159759,0.2205737382173538,293.1962585449219,297.1499938964844,293.1499938964844,0.3319197595119476,-6296.611328125,304.1270751953125,0.9744787812232972,0.39021697640419,0.3713628351688385,293.2649230957031,297.1499938964844,293.1499938964844,0.0087161269038915,-2949.655517578125,300.5669250488281,0.477752149105072,0.050000000745058,0.2333113551139831,290.0986022949219,291.1499938964844,261.859375,260.23614501953125,279.8775939941406,293.26483154296875,290.0968933105469,1.0,0.2728006243705749,0.8028073906898499,0.8028073906898499,1.0,1.0,-1.216820478439331,0.5188942551612854,0.6979262232780457,0.226807028055191,0.0,0.0,1.0,55.24974822998047,73.0,-37.06919097900391,-12475.388671875,216.62326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2910461425781,319.66326904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.27787846326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002820113149937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480720,293.1502990722656,297.1499938964844,293.1499938964844,0.1033748239278793,-2368.517578125,304.14910888671875,0.7137050628662109,0.1532707661390304,0.1394754648208618,293.2055053710937,297.1499938964844,293.1499938964844,0.0047773160040378,-389.1878662109375,296.6466369628906,0.477752149105072,0.050000000745058,0.0491847656667232,293.18280029296875,297.1499938964844,293.1499938964844,0.2526165246963501,-3746.668701171875,304.1527709960937,0.8999974131584167,0.3139785230159759,0.2205737382173538,293.1962585449219,297.1499938964844,293.1499938964844,0.3319197595119476,-6296.611328125,304.1270751953125,0.9744787812232972,0.39021697640419,0.3713628351688385,293.2649230957031,297.1499938964844,293.1499938964844,0.0087161269038915,-2949.655517578125,300.5669250488281,0.477752149105072,0.050000000745058,0.2333113551139831,290.0986022949219,291.1499938964844,261.859375,260.23614501953125,279.8775939941406,293.26483154296875,290.0968933105469,1.0,0.2728006243705749,0.8028073906898499,0.8028073906898499,1.0,1.0,-1.216820478439331,0.5188942551612854,0.6979262232780457,0.226807028055191,0.0,0.0,1.0,55.24974822998047,73.0,-37.06919097900391,-12475.388671875,216.62326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2910461425781,319.66326904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.27787846326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002820113149937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480780,293.1504821777344,297.1499938964844,293.1499938964844,0.1036403998732566,-2373.615478515625,304.14898681640625,0.700456440448761,0.1532229930162429,0.1396369040012359,293.1985168457031,297.1499938964844,293.1499938964844,0.0048016300424933,-391.2317199707031,296.6391296386719,0.4666804671287536,0.050000000745058,0.0493897572159767,293.181884765625,297.1499938964844,293.1499938964844,0.2524805068969726,-3745.40234375,304.152099609375,0.8827546238899231,0.3133348822593689,0.2202887535095214,293.20477294921875,297.1499938964844,293.1499938964844,0.3294733464717865,-6255.65478515625,304.1385803222656,0.9537689685821532,0.3872979581356048,0.3682804703712463,293.26617431640625,297.1499938964844,293.1499938964844,0.0087097790092229,-2951.646484375,300.5163269042969,0.4666804671287536,0.050000000745058,0.2342837452888488,290.08428955078125,291.1499938964844,261.89129638671875,260.2618713378906,279.8941955566406,293.26611328125,290.0830993652344,1.0,0.2789138853549957,0.8021234273910522,0.8021234273910522,1.0,1.0,-1.2143841981887815,0.5177723169326782,0.6966118216514587,0.2260084450244903,0.0,0.0,1.0,60.40156555175781,76.0,-23.886852264404297,-12429.37890625,226.4266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2098999023437,319.5881652832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2782970368862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000282436114503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480840,293.1504821777344,297.1499938964844,293.1499938964844,0.1036403998732566,-2373.615478515625,304.14898681640625,0.700456440448761,0.1532229930162429,0.1396369040012359,293.1985168457031,297.1499938964844,293.1499938964844,0.0048016300424933,-391.2317199707031,296.6391296386719,0.4666804671287536,0.050000000745058,0.0493897572159767,293.181884765625,297.1499938964844,293.1499938964844,0.2524805068969726,-3745.40234375,304.152099609375,0.8827546238899231,0.3133348822593689,0.2202887535095214,293.20477294921875,297.1499938964844,293.1499938964844,0.3294733464717865,-6255.65478515625,304.1385803222656,0.9537689685821532,0.3872979581356048,0.3682804703712463,293.26617431640625,297.1499938964844,293.1499938964844,0.0087097790092229,-2951.646484375,300.5163269042969,0.4666804671287536,0.050000000745058,0.2342837452888488,290.08428955078125,291.1499938964844,261.89129638671875,260.2618713378906,279.8941955566406,293.26611328125,290.0830993652344,1.0,0.2789138853549957,0.8021234273910522,0.8021234273910522,1.0,1.0,-1.2143841981887815,0.5177723169326782,0.6966118216514587,0.2260084450244903,0.0,0.0,1.0,60.40156555175781,76.0,-23.886852264404297,-12429.37890625,226.4266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2098999023437,319.5881652832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2782970368862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000282436114503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480900,293.1506042480469,297.1499938964844,293.1499938964844,0.1037436053156852,-2375.586181640625,304.14898681640625,0.6948729753494263,0.153195321559906,0.1396999508142471,293.1953125,297.1499938964844,293.1499938964844,0.0048125418834388,-392.135009765625,296.636474609375,0.4611634016036987,0.050000000745058,0.04948216304183,293.1815795898437,297.1499938964844,293.1499938964844,0.2523476481437683,-3743.94189453125,304.1519470214844,0.8756563663482666,0.3129891157150268,0.2201216369867324,293.20623779296875,297.1499938964844,293.1499938964844,0.3287429511547088,-6243.4560546875,304.1419677734375,0.944802224636078,0.3863194584846496,0.3673358559608459,293.2667236328125,297.1499938964844,293.1499938964844,0.0087034814059734,-2951.69140625,300.4915466308594,0.4611634016036987,0.050000000745058,0.2347220778465271,290.0788879394531,291.1499938964844,261.9067687988281,260.2742919921875,279.90191650390625,293.26666259765625,290.0779113769531,1.0,0.2816787660121918,0.8017814755439758,0.8017814755439758,1.0,1.0,-1.213762283325195,0.5174767374992371,0.6962855458259583,0.2257623970508575,0.0,0.0,1.0,62.73088836669922,76.0,-19.188566207885746,-12413.3583984375,231.01736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17840576171875,319.55877685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2785252928733825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002826677518896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480960,293.15069580078125,297.1499938964844,293.1499938964844,0.1038344725966453,-2377.3115234375,304.14898681640625,0.6898353695869446,0.1531693786382675,0.1397589594125747,293.1922912597656,297.1499938964844,293.1499938964844,0.0048228162340819,-392.974853515625,296.63446044921875,0.4561112821102142,0.050000000745058,0.0495697259902954,293.1813659667969,297.1499938964844,293.1499938964844,0.252177357673645,-3742.00927734375,304.15191650390625,0.869286060333252,0.3126332461833954,0.2199422419071197,293.2068176269531,297.1499938964844,293.1499938964844,0.328142911195755,-6233.52978515625,304.1445007324219,0.9365732669830322,0.3854920864105224,0.3665755689144134,293.2671813964844,297.1499938964844,293.1499938964844,0.0086955558508634,-2951.2236328125,300.4671630859375,0.4561112821102142,0.050000000745058,0.2351374477148056,290.0745544433594,291.1499938964844,261.9218444824219,260.2863464355469,279.9090270996094,293.26715087890625,290.07379150390625,1.0,0.284286618232727,0.8015865087509155,0.8015865087509155,1.0,1.0,-1.213308811187744,0.5172705054283142,0.6960382461547852,0.2255740761756897,0.0,0.0,1.0,64.94010925292969,79.0,-15.228663444519045,-12400.2119140625,235.41612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1519470214844,319.5340270996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2787605226039886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002829064906109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481020,293.1508178710937,297.1499938964844,293.1499938964844,0.1039875149726867,-2380.1865234375,304.1490783691406,0.6810435652732849,0.1531244665384292,0.1398721039295196,293.1867370605469,297.1499938964844,293.1499938964844,0.0048417933285236,-394.4938354492188,296.6322326660156,0.4475411772727966,0.050000000745058,0.0497335642576217,293.1810302734375,297.1499938964844,293.1499938964844,0.2517447769641876,-3736.99072265625,304.1520080566406,0.858230471611023,0.3119030892848968,0.2195593863725662,293.2066650390625,297.1499938964844,293.1499938964844,0.3270944356918335,-6216.52783203125,304.1480407714844,0.9220521450042723,0.3840784728527069,0.3653409779071808,293.2679443359375,297.1499938964844,293.1499938964844,0.0086758518591523,-2949.0205078125,300.41943359375,0.4475411772727966,0.050000000745058,0.2359146177768707,290.0688781738281,291.1499938964844,261.9506225585937,260.30926513671875,279.9223022460937,293.26788330078125,290.0685119628906,1.0,0.2891130149364471,0.8011966347694397,0.8011966347694397,1.0,1.0,-1.2126325368881226,0.5169622898101807,0.6956701874732971,0.2252596020698547,0.0,0.0,1.0,69.07612609863281,82.0,-8.626052856445312,-12379.787109375,243.7058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1124572753906,319.4972229003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2792322933673858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002833852777257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481080,293.1508178710937,297.1499938964844,293.1499938964844,0.1039875149726867,-2380.1865234375,304.1490783691406,0.6810435652732849,0.1531244665384292,0.1398721039295196,293.1867370605469,297.1499938964844,293.1499938964844,0.0048417933285236,-394.4938354492188,296.6322326660156,0.4475411772727966,0.050000000745058,0.0497335642576217,293.1810302734375,297.1499938964844,293.1499938964844,0.2517447769641876,-3736.99072265625,304.1520080566406,0.858230471611023,0.3119030892848968,0.2195593863725662,293.2066650390625,297.1499938964844,293.1499938964844,0.3270944356918335,-6216.52783203125,304.1480407714844,0.9220521450042723,0.3840784728527069,0.3653409779071808,293.2679443359375,297.1499938964844,293.1499938964844,0.0086758518591523,-2949.0205078125,300.41943359375,0.4475411772727966,0.050000000745058,0.2359146177768707,290.0688781738281,291.1499938964844,261.9506225585937,260.30926513671875,279.9223022460937,293.26788330078125,290.0685119628906,1.0,0.2891130149364471,0.8011966347694397,0.8011966347694397,1.0,1.0,-1.2126325368881226,0.5169622898101807,0.6956701874732971,0.2252596020698547,0.0,0.0,1.0,69.07612609863281,82.0,-8.626052856445312,-12379.787109375,243.7058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1124572753906,319.4972229003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2792322933673858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002833852777257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481140,293.1509094238281,297.1499938964844,293.1499938964844,0.1041063442826271,-2382.374267578125,304.1492004394531,0.6735522747039795,0.1530873626470565,0.1399820894002914,293.18182373046875,297.1499938964844,293.1499938964844,0.0048590027727186,-395.82568359375,296.6321716308594,0.4404926896095276,0.050000000745058,0.0498861223459243,293.18084716796875,297.1499938964844,293.1499938964844,0.2512056827545166,-3730.645263671875,304.1522216796875,0.8488479256629944,0.3111567795276642,0.2191555500030517,293.2057800292969,297.1499938964844,293.1499938964844,0.3260698020458221,-6200.318359375,304.150390625,0.9098778367042542,0.3828216791152954,0.3642827570438385,293.2684631347656,297.1499938964844,293.1499938964844,0.0086518842726945,-2945.359130859375,300.3730773925781,0.4404926896095276,0.050000000745058,0.2366382777690887,290.0669860839844,291.1499938964844,261.9773254394531,260.3303527832031,279.9345397949219,293.2684326171875,290.0669860839844,1.0,0.2935293912887573,0.8008067011833191,0.8008067011833191,1.0,1.0,-1.2120612859725952,0.516700029373169,0.6953612565994263,0.2249742299318313,0.0,0.0,1.0,72.92808532714844,70.0,-3.0337343215942383,-12365.0078125,251.4398651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0883178710937,319.4750061035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2796760201454162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838356012944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481200,293.1509094238281,297.1499938964844,293.1499938964844,0.1041063442826271,-2382.374267578125,304.1492004394531,0.6735522747039795,0.1530873626470565,0.1399820894002914,293.18182373046875,297.1499938964844,293.1499938964844,0.0048590027727186,-395.82568359375,296.6321716308594,0.4404926896095276,0.050000000745058,0.0498861223459243,293.18084716796875,297.1499938964844,293.1499938964844,0.2512056827545166,-3730.645263671875,304.1522216796875,0.8488479256629944,0.3111567795276642,0.2191555500030517,293.2057800292969,297.1499938964844,293.1499938964844,0.3260698020458221,-6200.318359375,304.150390625,0.9098778367042542,0.3828216791152954,0.3642827570438385,293.2684631347656,297.1499938964844,293.1499938964844,0.0086518842726945,-2945.359130859375,300.3730773925781,0.4404926896095276,0.050000000745058,0.2366382777690887,290.0669860839844,291.1499938964844,261.9773254394531,260.3303527832031,279.9345397949219,293.2684326171875,290.0669860839844,1.0,0.2935293912887573,0.8008067011833191,0.8008067011833191,1.0,1.0,-1.2120612859725952,0.516700029373169,0.6953612565994263,0.2249742299318313,0.0,0.0,1.0,72.92808532714844,70.0,-3.0337343215942383,-12365.0078125,251.4398651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0883178710937,319.4750061035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2796760201454162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838356012944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481260,293.1507568359375,297.1499938964844,293.1499938964844,0.1040613576769828,-2381.45458984375,304.1495361328125,0.6744864583015442,0.1530926674604416,0.1399522274732589,293.1774597167969,297.1499938964844,293.1499938964844,0.004857687279582,-395.68365478515625,296.6347351074219,0.4413824081420898,0.050000000745058,0.0498658455908298,293.1806030273437,297.1499938964844,293.1499938964844,0.2504013180732727,-3721.047607421875,304.15283203125,0.8493172526359558,0.3104251027107239,0.2186256051063537,293.2045288085937,297.1499938964844,293.1499938964844,0.3248096406459808,-6180.677734375,304.15234375,0.9102234840393066,0.3816653192043304,0.3631502985954284,293.26873779296875,297.1499938964844,293.1499938964844,0.0085870129987597,-2930.739501953125,300.3284912109375,0.4413824081420898,0.050000000745058,0.2365421056747436,290.0695495605469,291.1499938964844,262.0015563964844,260.3492736816406,279.946533203125,293.26873779296875,290.07012939453125,1.0,0.29218789935112,0.8003910779953003,0.8003910779953003,1.0,1.0,-1.2098912000656128,0.5157174468040466,0.6941736936569214,0.2242947965860366,0.0,0.0,1.0,72.38082885742188,58.0,3.850608110427856,-12343.6748046875,249.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0784606933594,319.4679260253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2800457179546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002842108078766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481320,293.1507568359375,297.1499938964844,293.1499938964844,0.1040613576769828,-2381.45458984375,304.1495361328125,0.6744864583015442,0.1530926674604416,0.1399522274732589,293.1774597167969,297.1499938964844,293.1499938964844,0.004857687279582,-395.68365478515625,296.6347351074219,0.4413824081420898,0.050000000745058,0.0498658455908298,293.1806030273437,297.1499938964844,293.1499938964844,0.2504013180732727,-3721.047607421875,304.15283203125,0.8493172526359558,0.3104251027107239,0.2186256051063537,293.2045288085937,297.1499938964844,293.1499938964844,0.3248096406459808,-6180.677734375,304.15234375,0.9102234840393066,0.3816653192043304,0.3631502985954284,293.26873779296875,297.1499938964844,293.1499938964844,0.0085870129987597,-2930.739501953125,300.3284912109375,0.4413824081420898,0.050000000745058,0.2365421056747436,290.0695495605469,291.1499938964844,262.0015563964844,260.3492736816406,279.946533203125,293.26873779296875,290.07012939453125,1.0,0.29218789935112,0.8003910779953003,0.8003910779953003,1.0,1.0,-1.2098912000656128,0.5157174468040466,0.6941736936569214,0.2242947965860366,0.0,0.0,1.0,72.38082885742188,58.0,3.850608110427856,-12343.6748046875,249.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0784606933594,319.4679260253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2800457179546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002842108078766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481380,293.1502380371094,297.1499938964844,293.1499938964844,0.10391416400671,-2378.565673828125,304.1499328613281,0.6821841597557068,0.1531818360090255,0.1398671865463256,293.1735534667969,297.1499938964844,293.1499938964844,0.0048415279015898,-394.3273315429688,296.64093017578125,0.448617935180664,0.050000000745058,0.0497118309140205,293.1801452636719,297.1499938964844,293.1499938964844,0.2493739128112793,-3708.722412109375,304.1535949707031,0.8575946688652039,0.309741199016571,0.2180277705192566,293.2029113769531,297.1499938964844,293.1499938964844,0.3233179450035095,-6157.60205078125,304.154052734375,0.9204452633857728,0.3806099593639374,0.3619804978370666,293.2686767578125,297.1499938964844,293.1499938964844,0.0084908306598663,-2907.309326171875,300.2865905761719,0.448617935180664,0.050000000745058,0.2358115166425705,290.0782470703125,291.1499938964844,262.02294921875,260.36578369140625,279.9577331542969,293.2686767578125,290.07940673828125,1.0,0.2870044112205505,0.7999755144119263,0.7999755144119263,1.0,1.0,-1.2066060304641724,0.5142379403114319,0.6923680901527405,0.2233340144157409,0.0,0.0,1.0,68.43096923828125,46.0,11.743797302246094,-12319.423828125,240.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08349609375,319.4761047363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2802753746509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002844438713509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481440,293.1502380371094,297.1499938964844,293.1499938964844,0.10391416400671,-2378.565673828125,304.1499328613281,0.6821841597557068,0.1531818360090255,0.1398671865463256,293.1735534667969,297.1499938964844,293.1499938964844,0.0048415279015898,-394.3273315429688,296.64093017578125,0.448617935180664,0.050000000745058,0.0497118309140205,293.1801452636719,297.1499938964844,293.1499938964844,0.2493739128112793,-3708.722412109375,304.1535949707031,0.8575946688652039,0.309741199016571,0.2180277705192566,293.2029113769531,297.1499938964844,293.1499938964844,0.3233179450035095,-6157.60205078125,304.154052734375,0.9204452633857728,0.3806099593639374,0.3619804978370666,293.2686767578125,297.1499938964844,293.1499938964844,0.0084908306598663,-2907.309326171875,300.2865905761719,0.448617935180664,0.050000000745058,0.2358115166425705,290.0782470703125,291.1499938964844,262.02294921875,260.36578369140625,279.9577331542969,293.2686767578125,290.07940673828125,1.0,0.2870044112205505,0.7999755144119263,0.7999755144119263,1.0,1.0,-1.2066060304641724,0.5142379403114319,0.6923680901527405,0.2233340144157409,0.0,0.0,1.0,68.43096923828125,46.0,11.743797302246094,-12319.423828125,240.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08349609375,319.4761047363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2802753746509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002844438713509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481500,293.1498413085937,297.1499938964844,293.1499938964844,0.1038171276450157,-2376.66357421875,304.1501159667969,0.6882256865501404,0.1532545834779739,0.13981793820858,293.1717224121094,297.1499938964844,293.1499938964844,0.0048295124433934,-393.32171630859375,296.64520263671875,0.4544522166252136,0.050000000745058,0.0495999045670032,293.17987060546875,297.1499938964844,293.1499938964844,0.2487974464893341,-3701.794921875,304.15399169921875,0.8643214702606201,0.3094152510166168,0.217714786529541,293.2020263671875,297.1499938964844,293.1499938964844,0.3225070238113403,-6145.10302734375,304.15478515625,0.9288926720619202,0.3801156878471374,0.3613934218883514,293.2684936523437,297.1499938964844,293.1499938964844,0.0084349941462278,-2893.293701171875,300.2666320800781,0.4544522166252136,0.050000000745058,0.2352805882692337,290.0846252441406,291.1499938964844,262.0325012207031,260.3730163574219,279.9629211425781,293.2685241699219,290.0860290527344,1.0,0.2833039164543152,0.7997676730155945,0.7997676730155945,1.0,1.0,-1.2046949863433838,0.5133781433105469,0.6913168430328369,0.22278793156147,0.0,0.0,1.0,65.568115234375,46.0,15.506195068359377,-12307.05078125,233.60780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0909423828125,319.48516845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2803267240524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002844959963113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481560,293.1493835449219,297.1499938964844,293.1499938964844,0.1037089526653289,-2374.541259765625,304.1502990722656,0.6957029104232788,0.1533438861370086,0.1397676318883896,293.1700134277344,297.1499938964844,293.1499938964844,0.0048155020922422,-392.1478271484375,296.65020751953125,0.4618699550628662,0.050000000745058,0.0494704619050025,293.1795654296875,297.1499938964844,293.1499938964844,0.2481867969036102,-3694.45166015625,304.1543884277344,0.8728238344192505,0.309098333120346,0.2173955887556076,293.2010803222656,297.1499938964844,293.1499938964844,0.3216618001461029,-6132.09912109375,304.15545654296875,0.939410924911499,0.3796415030956268,0.3608084619045257,293.26824951171875,297.1499938964844,293.1499938964844,0.0083754798397421,-2878.12451171875,300.24725341796875,0.4618699550628662,0.050000000745058,0.23466657102108,290.0921936035156,291.1499938964844,262.04119873046875,260.3795166015625,279.9677429199219,293.2682800292969,290.0938415527344,1.0,0.2790023386478424,0.7995756268501282,0.7995756268501282,1.0,1.0,-1.2026569843292236,0.5124630928039551,0.6901938319206238,0.222213014960289,0.0,0.0,1.0,62.25994873046875,34.0,18.994293212890625,-12294.734375,226.1081695556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10113525390625,319.4969787597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2803325653076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002845019043888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481620,293.1483764648437,297.1499938964844,293.1499938964844,0.103470079600811,-2369.84619140625,304.1506042480469,0.7148818373680115,0.1535650193691253,0.1396702527999878,293.1668395996094,297.1499938964844,293.1499938964844,0.0047829616814851,-389.4150390625,296.6619567871094,0.4784047901630401,0.050000000745058,0.0491722077131271,293.17889404296875,297.1499938964844,293.1499938964844,0.2468838542699813,-3678.774169921875,304.15509033203125,0.8957104682922363,0.3084855377674103,0.2167443484067917,293.1990966796875,297.1499938964844,293.1499938964844,0.3198950588703155,-6104.9736328125,304.15655517578125,0.9655195474624634,0.3787469863891601,0.359652042388916,293.267578125,297.1499938964844,293.1499938964844,0.008248851634562,-2845.23583984375,300.2101745605469,0.4784047901630401,0.050000000745058,0.2332517951726913,290.1103515625,291.1499938964844,262.055908203125,260.3902587890625,279.9762878417969,293.2676086425781,290.1123962402344,1.0,0.2688933610916137,0.799191415309906,0.799191415309906,1.0,1.0,-1.1983143091201782,0.5105136632919312,0.6878006458282471,0.2210017889738083,0.0,0.0,1.0,54.64321899414063,25.0,24.9022216796875,-12270.50390625,209.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1281433105469,319.52716064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2802054286003113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002843728871084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481680,293.1483764648437,297.1499938964844,293.1499938964844,0.103470079600811,-2369.84619140625,304.1506042480469,0.7148818373680115,0.1535650193691253,0.1396702527999878,293.1668395996094,297.1499938964844,293.1499938964844,0.0047829616814851,-389.4150390625,296.6619567871094,0.4784047901630401,0.050000000745058,0.0491722077131271,293.17889404296875,297.1499938964844,293.1499938964844,0.2468838542699813,-3678.774169921875,304.15509033203125,0.8957104682922363,0.3084855377674103,0.2167443484067917,293.1990966796875,297.1499938964844,293.1499938964844,0.3198950588703155,-6104.9736328125,304.15655517578125,0.9655195474624634,0.3787469863891601,0.359652042388916,293.267578125,297.1499938964844,293.1499938964844,0.008248851634562,-2845.23583984375,300.2101745605469,0.4784047901630401,0.050000000745058,0.2332517951726913,290.1103515625,291.1499938964844,262.055908203125,260.3902587890625,279.9762878417969,293.2676086425781,290.1123962402344,1.0,0.2688933610916137,0.799191415309906,0.799191415309906,1.0,1.0,-1.1983143091201782,0.5105136632919312,0.6878006458282471,0.2210017889738083,0.0,0.0,1.0,54.64321899414063,25.0,24.9022216796875,-12270.50390625,209.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1281433105469,319.52716064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2802054286003113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002843728871084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481740,293.1473083496094,297.1499938964844,293.1499938964844,0.1032377183437347,-2365.2451171875,304.1507873535156,0.7365767955780029,0.1538254916667938,0.1396067887544632,293.1640014648437,297.1499938964844,293.1499938964844,0.0047491947188973,-386.5513916015625,296.6753234863281,0.4945287704467773,0.050000000745058,0.0488667339086532,293.17822265625,297.1499938964844,293.1499938964844,0.2455301582813263,-3662.48681640625,304.1556396484375,0.9269100427627563,0.3078856468200683,0.2161004394292831,293.19708251953125,297.1499938964844,293.1499938964844,0.3180965781211853,-6077.4345703125,304.1573791503906,0.9926477670669556,0.3779102265834808,0.3585473001003265,293.2666931152344,297.1499938964844,293.1499938964844,0.0081225959584116,-2811.79638671875,300.1748046875,0.4945287704467773,0.050000000745058,0.2318027466535568,290.13134765625,291.1499938964844,262.06671142578125,260.39764404296875,279.98309326171875,293.2667541503906,290.1335754394531,1.0,0.2582391202449798,0.7988072037696838,0.7988072037696838,1.0,1.0,-1.194032907485962,0.5085907578468323,0.6854420900344849,0.2198126763105392,0.0,0.0,1.0,46.84491729736328,25.0,28.83336639404297,-12248.8017578125,191.76861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1607971191406,319.5626220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2799020707607269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002840650267899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481800,293.1473083496094,297.1499938964844,293.1499938964844,0.1032377183437347,-2365.2451171875,304.1507873535156,0.7365767955780029,0.1538254916667938,0.1396067887544632,293.1640014648437,297.1499938964844,293.1499938964844,0.0047491947188973,-386.5513916015625,296.6753234863281,0.4945287704467773,0.050000000745058,0.0488667339086532,293.17822265625,297.1499938964844,293.1499938964844,0.2455301582813263,-3662.48681640625,304.1556396484375,0.9269100427627563,0.3078856468200683,0.2161004394292831,293.19708251953125,297.1499938964844,293.1499938964844,0.3180965781211853,-6077.4345703125,304.1573791503906,0.9926477670669556,0.3779102265834808,0.3585473001003265,293.2666931152344,297.1499938964844,293.1499938964844,0.0081225959584116,-2811.79638671875,300.1748046875,0.4945287704467773,0.050000000745058,0.2318027466535568,290.13134765625,291.1499938964844,262.06671142578125,260.39764404296875,279.98309326171875,293.2667541503906,290.1335754394531,1.0,0.2582391202449798,0.7988072037696838,0.7988072037696838,1.0,1.0,-1.194032907485962,0.5085907578468323,0.6854420900344849,0.2198126763105392,0.0,0.0,1.0,46.84491729736328,25.0,28.83336639404297,-12248.8017578125,191.76861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1607971191406,319.5626220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2799020707607269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002840650267899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481860,293.1462707519531,297.1499938964844,293.1499938964844,0.1030635014176368,-2361.6064453125,304.1508178710937,0.7522637844085693,0.1541044861078262,0.1396871656179428,293.1614685058594,297.1499938964844,293.1499938964844,0.0047282818704843,-384.5523986816406,296.69287109375,0.5057850480079651,0.050000000745058,0.0486881881952285,293.1777038574219,297.1499938964844,293.1499938964844,0.2441313564777374,-3645.56396484375,304.1560974121094,0.9497597217559814,0.3072787821292877,0.2155504524707794,293.187744140625,297.1499938964844,293.1499938964844,0.3041919767856598,-5858.86962890625,304.1791687011719,0.9990000128746032,0.3785638213157654,0.3458311855792999,293.2655944824219,297.1499938964844,293.1499938964844,0.0080240219831466,-2784.623779296875,300.142578125,0.5057850480079651,0.050000000745058,0.2309557944536209,290.1598205566406,291.1499938964844,262.0732727050781,260.40142822265625,279.9944763183594,293.2656555175781,290.1647033691406,1.0,0.2500615417957306,0.7984519600868225,0.7984519600868225,1.0,1.0,-1.176982283592224,0.500968873500824,0.6760134696960449,0.2155053317546844,0.0,0.0,1.0,42.08085632324219,25.0,46.90608596801758,-12141.0185546875,176.78843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2061462402344,319.6219177246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2793266773223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002834810875356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481920,293.1462707519531,297.1499938964844,293.1499938964844,0.1030635014176368,-2361.6064453125,304.1508178710937,0.7522637844085693,0.1541044861078262,0.1396871656179428,293.1614685058594,297.1499938964844,293.1499938964844,0.0047282818704843,-384.5523986816406,296.69287109375,0.5057850480079651,0.050000000745058,0.0486881881952285,293.1777038574219,297.1499938964844,293.1499938964844,0.2441313564777374,-3645.56396484375,304.1560974121094,0.9497597217559814,0.3072787821292877,0.2155504524707794,293.187744140625,297.1499938964844,293.1499938964844,0.3041919767856598,-5858.86962890625,304.1791687011719,0.9990000128746032,0.3785638213157654,0.3458311855792999,293.2655944824219,297.1499938964844,293.1499938964844,0.0080240219831466,-2784.623779296875,300.142578125,0.5057850480079651,0.050000000745058,0.2309557944536209,290.1598205566406,291.1499938964844,262.0732727050781,260.40142822265625,279.9944763183594,293.2656555175781,290.1647033691406,1.0,0.2500615417957306,0.7984519600868225,0.7984519600868225,1.0,1.0,-1.176982283592224,0.500968873500824,0.6760134696960449,0.2155053317546844,0.0,0.0,1.0,42.08085632324219,25.0,46.90608596801758,-12141.0185546875,176.78843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2061462402344,319.6219177246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2793266773223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002834810875356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481980,293.14556884765625,297.1499938964844,293.1499938964844,0.1026898398995399,-2353.851318359375,304.15118408203125,0.7642917633056641,0.154337003827095,0.1397985965013504,293.15948486328125,297.1499938964844,293.1499938964844,0.0047077308408916,-382.2177734375,296.7247009277344,0.5144593119621277,0.050000000745058,0.0485736243426799,293.1775207519531,297.1499938964844,293.1499938964844,0.2422031909227371,-3621.883056640625,304.15728759765625,0.9650639295578004,0.3066128194332123,0.215014174580574,293.1576538085937,297.1499938964844,293.1499938964844,0.2858548462390899,-5571.40087890625,304.1996459960937,0.9990000128746032,0.383678674697876,0.3297384679317474,293.26422119140625,297.1499938964844,293.1499938964844,0.0079297730699181,-2756.019287109375,300.1199035644531,0.5144593119621277,0.050000000745058,0.2304123640060424,290.2164001464844,291.1499938964844,262.07525634765625,260.4012756347656,280.005126953125,293.2643127441406,290.2229919433594,1.0,0.2433178871870041,0.7980967164039612,0.7980967164039612,1.0,1.0,-1.1563640832901,0.49180868268013,0.6645554304122925,0.2102523893117904,0.0,0.0,1.0,38.88850402832031,28.0,74.72608184814453,-12018.6943359375,164.2541046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.28973388671875,319.72149658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2781074047088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002822436508722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482040,293.14556884765625,297.1499938964844,293.1499938964844,0.1026898398995399,-2353.851318359375,304.15118408203125,0.7642917633056641,0.154337003827095,0.1397985965013504,293.15948486328125,297.1499938964844,293.1499938964844,0.0047077308408916,-382.2177734375,296.7247009277344,0.5144593119621277,0.050000000745058,0.0485736243426799,293.1775207519531,297.1499938964844,293.1499938964844,0.2422031909227371,-3621.883056640625,304.15728759765625,0.9650639295578004,0.3066128194332123,0.215014174580574,293.1576538085937,297.1499938964844,293.1499938964844,0.2858548462390899,-5571.40087890625,304.1996459960937,0.9990000128746032,0.383678674697876,0.3297384679317474,293.26422119140625,297.1499938964844,293.1499938964844,0.0079297730699181,-2756.019287109375,300.1199035644531,0.5144593119621277,0.050000000745058,0.2304123640060424,290.2164001464844,291.1499938964844,262.07525634765625,260.4012756347656,280.005126953125,293.2643127441406,290.2229919433594,1.0,0.2433178871870041,0.7980967164039612,0.7980967164039612,1.0,1.0,-1.1563640832901,0.49180868268013,0.6645554304122925,0.2102523893117904,0.0,0.0,1.0,38.88850402832031,28.0,74.72608184814453,-12018.6943359375,164.2541046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.28973388671875,319.72149658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2781074047088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002822436508722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482100,293.14532470703125,297.1499938964844,293.1499938964844,0.1024786978960037,-2349.480224609375,304.1513366699219,0.7690688371658325,0.1544431298971176,0.1398575901985168,293.1587219238281,297.1499938964844,293.1499938964844,0.004697929136455,-381.04730224609375,296.7421264648437,0.5179262161254883,0.050000000745058,0.0485325902700424,293.17755126953125,297.1499938964844,293.1499938964844,0.2411699295043945,-3609.1826171875,304.1578369140625,0.97049880027771,0.3062602579593658,0.2147433310747146,293.1397705078125,297.1499938964844,293.1499938964844,0.2786981761455536,-5459.6630859375,304.2035827636719,0.9990000128746032,0.3870943188667297,0.3237789571285248,293.2633972167969,297.1499938964844,293.1499938964844,0.0078860130161046,-2742.260986328125,300.1103210449219,0.5179262161254883,0.050000000745058,0.2302177101373672,290.2481994628906,291.1499938964844,262.07440185546875,260.399658203125,280.0082397460937,293.26348876953125,290.2550048828125,1.0,0.2409071624279022,0.7979190945625305,0.7979190945625305,1.0,1.0,-1.1486719846725464,0.4883989691734314,0.660273015499115,0.2082773000001907,0.0,0.0,1.0,37.74159622192383,28.0,82.09363555908203,-11978.0166015625,159.76458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33868408203125,319.7757873535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2772893905639648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814134932123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482160,293.1451110839844,297.1499938964844,293.1499938964844,0.1022773832082748,-2345.30517578125,304.1514587402344,0.772878110408783,0.1545468121767044,0.1399222612380981,293.1580810546875,297.1499938964844,293.1499938964844,0.0046889348886907,-379.9491882324219,296.759033203125,0.5206848382949829,0.050000000745058,0.0485016256570816,293.1776123046875,297.1499938964844,293.1499938964844,0.2401475012302398,-3596.634521484375,304.15826416015625,0.974510908126831,0.3058977127075195,0.2144718021154403,293.1225891113281,297.1499938964844,293.1499938964844,0.2729807496070862,-5370.73779296875,304.2041931152344,0.9990000128746032,0.3906000256538391,0.3192087411880493,293.262451171875,297.1499938964844,293.1499938964844,0.0078451326116919,-2729.2939453125,300.1011657714844,0.5206848382949829,0.050000000745058,0.2300708442926406,290.279541015625,291.1499938964844,262.072265625,260.3969421386719,280.0096740722656,293.2625732421875,290.2861022949219,1.0,0.23903688788414,0.7978425621986389,0.7978425621986389,1.0,1.0,-1.1427233219146729,0.4857703447341919,0.656952977180481,0.2067576944828033,0.0,0.0,1.0,36.87472534179688,46.0,84.32120513916016,-11949.6435546875,156.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3869934082031,319.8278503417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2763799428939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002804904943332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482220,293.1449584960937,297.1499938964844,293.1499938964844,0.1020888909697532,-2341.220947265625,304.1512756347656,0.7669758796691895,0.1547022014856338,0.1401295214891433,293.1572570800781,297.1499938964844,293.1499938964844,0.0046836170367896,-378.9636535644531,296.7831115722656,0.5159997940063477,0.050000000745058,0.0485551282763481,293.1780700683594,297.1499938964844,293.1499938964844,0.2385129630565643,-3576.80078125,304.158203125,0.9661403298377992,0.3051041960716247,0.2139756679534912,293.1034851074219,297.1499938964844,293.1499938964844,0.2789802849292755,-5473.4794921875,304.17529296875,0.9990000128746032,0.3952331244945526,0.327059656381607,293.2607116699219,297.1499938964844,293.1499938964844,0.0077934525907039,-2713.033447265625,300.07830810546875,0.5159997940063477,0.050000000745058,0.2303246259689331,290.32586669921875,291.1499938964844,262.06396484375,260.3880615234375,280.0006408691406,293.26080322265625,290.3282165527344,1.0,0.2429205924272537,0.7976894974708557,0.7976894974708557,1.0,1.0,-1.1521565914154053,0.4899772107601166,0.6621792912483215,0.2089442312717437,0.0,0.0,1.0,38.35565948486328,64.0,55.86286163330078,-12038.0849609375,161.9790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.453125,319.8826599121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2746157050132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002787000266835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482280,293.1449584960937,297.1499938964844,293.1499938964844,0.1020888909697532,-2341.220947265625,304.1512756347656,0.7669758796691895,0.1547022014856338,0.1401295214891433,293.1572570800781,297.1499938964844,293.1499938964844,0.0046836170367896,-378.9636535644531,296.7831115722656,0.5159997940063477,0.050000000745058,0.0485551282763481,293.1780700683594,297.1499938964844,293.1499938964844,0.2385129630565643,-3576.80078125,304.158203125,0.9661403298377992,0.3051041960716247,0.2139756679534912,293.1034851074219,297.1499938964844,293.1499938964844,0.2789802849292755,-5473.4794921875,304.17529296875,0.9990000128746032,0.3952331244945526,0.327059656381607,293.2607116699219,297.1499938964844,293.1499938964844,0.0077934525907039,-2713.033447265625,300.07830810546875,0.5159997940063477,0.050000000745058,0.2303246259689331,290.32586669921875,291.1499938964844,262.06396484375,260.3880615234375,280.0006408691406,293.26080322265625,290.3282165527344,1.0,0.2429205924272537,0.7976894974708557,0.7976894974708557,1.0,1.0,-1.1521565914154053,0.4899772107601166,0.6621792912483215,0.2089442312717437,0.0,0.0,1.0,38.35565948486328,64.0,55.86286163330078,-12038.0849609375,161.9790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.453125,319.8826599121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2746157050132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002787000266835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482340,293.1452331542969,297.1499938964844,293.1499938964844,0.1023741066455841,-2346.733154296875,304.1503601074219,0.7499833703041077,0.154774934053421,0.1403767168521881,293.15692138671875,297.1499938964844,293.1499938964844,0.0046984115615487,-380.2183837890625,296.77813720703125,0.503272294998169,0.050000000745058,0.0487250238656997,293.1789245605469,297.1499938964844,293.1499938964844,0.2379559129476547,-3570.749755859375,304.1563415527344,0.9412693977355956,0.3042204082012176,0.2135024219751358,293.1207580566406,297.1499938964844,293.1499938964844,0.302679181098938,-5854.72509765625,304.1270446777344,0.9990000128746032,0.3929905593395233,0.3508378267288208,293.2600402832031,297.1499938964844,293.1499938964844,0.0077832615934312,-2712.666259765625,300.0375061035156,0.503272294998169,0.050000000745058,0.2311305254697799,290.3196716308594,291.1499938964844,262.04998779296875,260.3743896484375,279.980224609375,293.2600402832031,290.3158264160156,1.0,0.2532535195350647,0.7975363731384277,0.7975363731384277,1.0,1.0,-1.181590557098389,0.5030484795570374,0.6785420179367065,0.2161806374788284,0.0,0.0,1.0,43.068397521972656,67.0,-10.24968719482422,-12244.0380859375,180.1985626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.431884765625,319.83465576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2736254036426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002776949841063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482400,293.1452331542969,297.1499938964844,293.1499938964844,0.1023741066455841,-2346.733154296875,304.1503601074219,0.7499833703041077,0.154774934053421,0.1403767168521881,293.15692138671875,297.1499938964844,293.1499938964844,0.0046984115615487,-380.2183837890625,296.77813720703125,0.503272294998169,0.050000000745058,0.0487250238656997,293.1789245605469,297.1499938964844,293.1499938964844,0.2379559129476547,-3570.749755859375,304.1563415527344,0.9412693977355956,0.3042204082012176,0.2135024219751358,293.1207580566406,297.1499938964844,293.1499938964844,0.302679181098938,-5854.72509765625,304.1270446777344,0.9990000128746032,0.3929905593395233,0.3508378267288208,293.2600402832031,297.1499938964844,293.1499938964844,0.0077832615934312,-2712.666259765625,300.0375061035156,0.503272294998169,0.050000000745058,0.2311305254697799,290.3196716308594,291.1499938964844,262.04998779296875,260.3743896484375,279.980224609375,293.2600402832031,290.3158264160156,1.0,0.2532535195350647,0.7975363731384277,0.7975363731384277,1.0,1.0,-1.181590557098389,0.5030484795570374,0.6785420179367065,0.2161806374788284,0.0,0.0,1.0,43.068397521972656,67.0,-10.24968719482422,-12244.0380859375,180.1985626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.431884765625,319.83465576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2736254036426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002776949841063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
