time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482460,293.1457214355469,297.1499938964844,293.1499938964844,0.1030397340655326,-2359.992919921875,304.14910888671875,0.7336170673370361,0.1547981202602386,0.1405893415212631,293.1566772460937,297.1499938964844,293.1499938964844,0.0047272834926843,-383.1947326660156,296.74578857421875,0.4912341237068176,0.050000000745058,0.048925582319498,293.179931640625,297.1499938964844,293.1499938964844,0.2383433580398559,-3576.672607421875,304.1535949707031,0.9146418571472168,0.3032844960689544,0.213001012802124,293.1653747558594,297.1499938964844,293.1499938964844,0.3206390738487243,-6137.4404296875,304.1069641113281,0.993431568145752,0.3847038447856903,0.3669303953647613,293.2608947753906,297.1499938964844,293.1499938964844,0.0077960416674613,-2722.813720703125,299.9771728515625,0.4912341237068176,0.050000000745058,0.2320819050073623,290.2626037597656,291.1499938964844,262.0328369140625,260.3580322265625,279.96514892578125,293.2608337402344,290.2560729980469,1.0,0.2623944282531738,0.7970359921455383,0.7970359921455383,1.0,1.0,-1.2014122009277344,0.5117367506027222,0.6896753907203674,0.2213319242000579,0.0,0.0,1.0,48.438026428222656,70.0,-66.28999328613281,-12353.1826171875,197.5058441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3241271972656,319.7120666503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.273773580789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002778453927021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482520,293.1457214355469,297.1499938964844,293.1499938964844,0.1030397340655326,-2359.992919921875,304.14910888671875,0.7336170673370361,0.1547981202602386,0.1405893415212631,293.1566772460937,297.1499938964844,293.1499938964844,0.0047272834926843,-383.1947326660156,296.74578857421875,0.4912341237068176,0.050000000745058,0.048925582319498,293.179931640625,297.1499938964844,293.1499938964844,0.2383433580398559,-3576.672607421875,304.1535949707031,0.9146418571472168,0.3032844960689544,0.213001012802124,293.1653747558594,297.1499938964844,293.1499938964844,0.3206390738487243,-6137.4404296875,304.1069641113281,0.993431568145752,0.3847038447856903,0.3669303953647613,293.2608947753906,297.1499938964844,293.1499938964844,0.0077960416674613,-2722.813720703125,299.9771728515625,0.4912341237068176,0.050000000745058,0.2320819050073623,290.2626037597656,291.1499938964844,262.0328369140625,260.3580322265625,279.96514892578125,293.2608337402344,290.2560729980469,1.0,0.2623944282531738,0.7970359921455383,0.7970359921455383,1.0,1.0,-1.2014122009277344,0.5117367506027222,0.6896753907203674,0.2213319242000579,0.0,0.0,1.0,48.438026428222656,70.0,-66.28999328613281,-12353.1826171875,197.5058441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3241271972656,319.7120666503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.273773580789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002778453927021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482580,293.1464538574219,297.1499938964844,293.1499938964844,0.1035603508353233,-2370.1796875,304.1485900878906,0.7166390419006348,0.1547571569681167,0.140814259648323,293.1566772460937,297.1499938964844,293.1499938964844,0.004759594798088,-386.16400146484375,296.7221069335937,0.4782986938953399,0.050000000745058,0.0491742938756942,293.1811828613281,297.1499938964844,293.1499938964844,0.2383810728788375,-3577.836669921875,304.1523742675781,0.8894756436347961,0.3022772371768951,0.2125041186809539,293.1893005371094,297.1499938964844,293.1499938964844,0.3167459368705749,-6067.90380859375,304.1275329589844,0.9665719270706176,0.3794073760509491,0.3610365688800812,293.262451171875,297.1499938964844,293.1499938964844,0.0078095463104546,-2731.51416015625,299.9193420410156,0.4782986938953399,0.050000000745058,0.2332616746425628,290.2228088378906,291.1499938964844,262.01519775390625,260.3412780761719,279.9627990722656,293.2623596191406,290.21990966796875,1.0,0.2698370516300201,0.7965356111526489,0.7965356111526489,1.0,1.0,-1.1962733268737793,0.5094144344329834,0.6868588328361511,0.2199263274669647,0.0,0.0,1.0,54.65972518920898,73.0,-51.32313537597656,-12289.1904296875,208.3988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2248840332031,319.62139892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2742806077003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002783599484246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482640,293.1464538574219,297.1499938964844,293.1499938964844,0.1035603508353233,-2370.1796875,304.1485900878906,0.7166390419006348,0.1547571569681167,0.140814259648323,293.1566772460937,297.1499938964844,293.1499938964844,0.004759594798088,-386.16400146484375,296.7221069335937,0.4782986938953399,0.050000000745058,0.0491742938756942,293.1811828613281,297.1499938964844,293.1499938964844,0.2383810728788375,-3577.836669921875,304.1523742675781,0.8894756436347961,0.3022772371768951,0.2125041186809539,293.1893005371094,297.1499938964844,293.1499938964844,0.3167459368705749,-6067.90380859375,304.1275329589844,0.9665719270706176,0.3794073760509491,0.3610365688800812,293.262451171875,297.1499938964844,293.1499938964844,0.0078095463104546,-2731.51416015625,299.9193420410156,0.4782986938953399,0.050000000745058,0.2332616746425628,290.2228088378906,291.1499938964844,262.01519775390625,260.3412780761719,279.9627990722656,293.2623596191406,290.21990966796875,1.0,0.2698370516300201,0.7965356111526489,0.7965356111526489,1.0,1.0,-1.1962733268737793,0.5094144344329834,0.6868588328361511,0.2199263274669647,0.0,0.0,1.0,54.65972518920898,73.0,-51.32313537597656,-12289.1904296875,208.3988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2248840332031,319.62139892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2742806077003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002783599484246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482700,293.1469421386719,297.1499938964844,293.1499938964844,0.1037319228053093,-2373.529541015625,304.1485290527344,0.7096019983291626,0.154707133769989,0.1408785432577133,293.1568908691406,297.1499938964844,293.1499938964844,0.0047717932611703,-387.2748107910156,296.7130432128906,0.4726204574108124,0.050000000745058,0.0492828898131847,293.1818542480469,297.1499938964844,293.1499938964844,0.2382458746433258,-3576.434814453125,304.1521911621094,0.8799620270729065,0.3017470836639404,0.2122199684381485,293.1942443847656,297.1499938964844,293.1499938964844,0.3157072365283966,-6050.1123046875,304.1334533691406,0.95508873462677,0.3779390454292297,0.3594815731048584,293.2632751464844,297.1499938964844,293.1499938964844,0.0078095621429383,-2733.576171875,299.8919677734375,0.4726204574108124,0.050000000745058,0.2337768077850341,290.2093505859375,291.1499938964844,262.0061950683594,260.3327331542969,279.9610900878906,293.26318359375,290.2066955566406,1.0,0.2731198370456695,0.7962854504585266,0.7962854504585266,1.0,1.0,-1.194891095161438,0.5087636709213257,0.6861274242401123,0.219576895236969,0.0,0.0,1.0,57.39006042480469,73.0,-44.73178482055664,-12269.0224609375,213.48504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1872863769531,319.58648681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2745464742183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002786297700367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482760,293.1473999023437,297.1499938964844,293.1499938964844,0.1038807779550552,-2376.43896484375,304.1485290527344,0.7031218409538269,0.1546521186828613,0.1409271359443664,293.1572265625,297.1499938964844,293.1499938964844,0.004782713484019,-388.2747192382813,296.70416259765625,0.4670293033123016,0.050000000745058,0.0493838563561439,293.1825866699219,297.1499938964844,293.1499938964844,0.2380686849355697,-3574.4970703125,304.1521301269531,0.8716921806335449,0.3011983036994934,0.2119195163249969,293.1970520019531,297.1499938964844,293.1499938964844,0.3150366544723511,-6038.52587890625,304.1376647949219,0.9447395205497742,0.3768260776996612,0.3583706319332123,293.2640380859375,297.1499938964844,293.1499938964844,0.0078076859936118,-2735.019775390625,299.8648681640625,0.4670293033123016,0.050000000745058,0.2342557460069656,290.1969909667969,291.1499938964844,261.9971008300781,260.3241577148437,279.95916748046875,293.2639465332031,290.1945495605469,1.0,0.2761745452880859,0.7960476279258728,0.7960476279258728,1.0,1.0,-1.19395112991333,0.5083078145980835,0.6856432557106018,0.2193492352962494,0.0,0.0,1.0,59.93379211425781,76.0,-39.48295974731445,-12253.7626953125,218.33255004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1557006835937,319.556884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2748206257820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002789080026559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482820,293.1482849121094,297.1499938964844,293.1499938964844,0.1041311621665954,-2381.326904296875,304.1485900878906,0.6920955181121826,0.1545409113168716,0.141002669930458,293.1582336425781,297.1499938964844,293.1499938964844,0.0048012151382863,-389.9776306152344,296.68707275390625,0.4561887383460998,0.050000000745058,0.0495684929192066,293.1842346191406,297.1499938964844,293.1499938964844,0.2375753968954086,-3568.870849609375,304.1522521972656,0.8578456044197083,0.3000397086143493,0.2112641632556915,293.19940185546875,297.1499938964844,293.1499938964844,0.3141867220401764,-6023.8681640625,304.1430969238281,0.9269285202026368,0.3751483857631683,0.3568223416805267,293.265380859375,297.1499938964844,293.1499938964844,0.0077989622950553,-2736.240478515625,299.81182861328125,0.4561887383460998,0.050000000745058,0.2351315766572952,290.1756591796875,291.1499938964844,261.9786071777344,260.30670166015625,279.9549560546875,293.26531982421875,290.1737060546875,1.0,0.2817146480083465,0.79557204246521,0.79557204246521,1.0,1.0,-1.19266939163208,0.5076543688774109,0.6850149631500244,0.219068095088005,0.0,0.0,1.0,64.59257507324219,79.0,-31.06066131591797,-12232.0263671875,227.34523010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1078796386719,319.51190185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2753790020942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002794746833387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482880,293.1482849121094,297.1499938964844,293.1499938964844,0.1041311621665954,-2381.326904296875,304.1485900878906,0.6920955181121826,0.1545409113168716,0.141002669930458,293.1582336425781,297.1499938964844,293.1499938964844,0.0048012151382863,-389.9776306152344,296.68707275390625,0.4561887383460998,0.050000000745058,0.0495684929192066,293.1842346191406,297.1499938964844,293.1499938964844,0.2375753968954086,-3568.870849609375,304.1522521972656,0.8578456044197083,0.3000397086143493,0.2112641632556915,293.19940185546875,297.1499938964844,293.1499938964844,0.3141867220401764,-6023.8681640625,304.1430969238281,0.9269285202026368,0.3751483857631683,0.3568223416805267,293.265380859375,297.1499938964844,293.1499938964844,0.0077989622950553,-2736.240478515625,299.81182861328125,0.4561887383460998,0.050000000745058,0.2351315766572952,290.1756591796875,291.1499938964844,261.9786071777344,260.30670166015625,279.9549560546875,293.26531982421875,290.1737060546875,1.0,0.2817146480083465,0.79557204246521,0.79557204246521,1.0,1.0,-1.19266939163208,0.5076543688774109,0.6850149631500244,0.219068095088005,0.0,0.0,1.0,64.59257507324219,79.0,-31.06066131591797,-12232.0263671875,227.34523010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1078796386719,319.51190185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2753790020942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002794746833387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482940,293.1488952636719,297.1499938964844,293.1499938964844,0.1042951866984367,-2384.516845703125,304.1487121582031,0.6846646070480347,0.1544544398784637,0.1410529762506485,293.15936279296875,297.1499938964844,293.1499938964844,0.0048131453804671,-391.0803527832031,296.6739807128906,0.4490187168121338,0.050000000745058,0.0497039258480072,293.1856994628906,297.1499938964844,293.1499938964844,0.2370500713586807,-3562.73583984375,304.15252685546875,0.8486071228981018,0.2990562915802002,0.2106912285089492,293.19989013671875,297.1499938964844,293.1499938964844,0.3136570453643799,-6014.97412109375,304.1459045410156,0.9150699973106384,0.3740526735782623,0.3558778464794159,293.26629638671875,297.1499938964844,293.1499938964844,0.0077881598845124,-2735.8701171875,299.7704467773437,0.4490187168121338,0.050000000745058,0.2357740253210067,290.1618957519531,291.1499938964844,261.9635314941406,260.2925109863281,279.951416015625,293.2662353515625,290.1603088378906,1.0,0.2857119739055633,0.7951915860176086,0.7951915860176086,1.0,1.0,-1.1918420791625977,0.5072132349014282,0.6846287846565247,0.2189118862152099,0.0,0.0,1.0,68.01216888427734,79.0,-25.308746337890625,-12219.75390625,233.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08209228515625,319.4877319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2758152484893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002799174108076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483000,293.1490173339844,297.1499938964844,293.1499938964844,0.1043316274881362,-2385.2236328125,304.14874267578125,0.6829580068588257,0.1544331759214401,0.1410646289587021,293.15966796875,297.1499938964844,293.1499938964844,0.0048157484270632,-391.3215942382813,296.6707763671875,0.4474066793918609,0.050000000745058,0.0497364662587642,293.1860656738281,297.1499938964844,293.1499938964844,0.2369010001420974,-3560.98193359375,304.1526184082031,0.8464890122413635,0.2988026738166809,0.2105415612459182,293.19989013671875,297.1499938964844,293.1499938964844,0.3135259747505188,-6012.8154296875,304.146484375,0.9124089479446412,0.3737952411174774,0.3556604087352752,293.2665100097656,297.1499938964844,293.1499938964844,0.0077849342487752,-2735.594482421875,299.7602233886719,0.4474066793918609,0.050000000745058,0.2359283864498138,290.1589050292969,291.1499938964844,261.959716796875,260.2889404296875,279.9505310058594,293.2664489746094,290.15740966796875,1.0,0.2866620123386383,0.7950964570045471,0.7950964570045471,1.0,1.0,-1.19163978099823,0.507104218006134,0.6845355033874512,0.2188761085271835,0.0,0.0,1.0,68.8337631225586,67.0,-23.954627990722656,-12217.1708984375,235.58213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0771484375,319.4831237792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2759202718734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002800239890348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483060,293.14947509765625,297.1499938964844,293.1499938964844,0.1043569967150688,-2385.79150390625,304.14910888671875,0.6831334829330444,0.1543646901845932,0.140982910990715,293.1615295410156,297.1499938964844,293.1499938964844,0.0048099411651492,-391.0462646484375,296.6556396484375,0.4477011561393738,0.050000000745058,0.049730472266674,293.1878967285156,297.1499938964844,293.1499938964844,0.2358852326869964,-3548.866455078125,304.1534423828125,0.8456907868385315,0.2975157499313354,0.2096472084522247,293.1995544433594,297.1499938964844,293.1499938964844,0.3126640319824219,-5998.95654296875,304.1490783691406,0.911732256412506,0.3725979924201965,0.3544951379299164,293.2673645019531,297.1499938964844,293.1499938964844,0.0077349450439214,-2724.42626953125,299.710693359375,0.4477011561393738,0.050000000745058,0.2358999550342559,290.1475524902344,291.1499938964844,261.94049072265625,260.2709350585937,279.9465637207031,293.2673034667969,290.1467590332031,1.0,0.28567636013031,0.7947158217430115,0.7947158217430115,1.0,1.0,-1.189029097557068,0.5058519840240479,0.68317711353302,0.2183242738246917,0.0,0.0,1.0,68.64805603027344,55.0,-15.59654140472412,-12196.0703125,234.2706756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0625305175781,319.47125244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2763925790786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002805033291224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483120,293.14947509765625,297.1499938964844,293.1499938964844,0.1043569967150688,-2385.79150390625,304.14910888671875,0.6831334829330444,0.1543646901845932,0.140982910990715,293.1615295410156,297.1499938964844,293.1499938964844,0.0048099411651492,-391.0462646484375,296.6556396484375,0.4477011561393738,0.050000000745058,0.049730472266674,293.1878967285156,297.1499938964844,293.1499938964844,0.2358852326869964,-3548.866455078125,304.1534423828125,0.8456907868385315,0.2975157499313354,0.2096472084522247,293.1995544433594,297.1499938964844,293.1499938964844,0.3126640319824219,-5998.95654296875,304.1490783691406,0.911732256412506,0.3725979924201965,0.3544951379299164,293.2673645019531,297.1499938964844,293.1499938964844,0.0077349450439214,-2724.42626953125,299.710693359375,0.4477011561393738,0.050000000745058,0.2358999550342559,290.1475524902344,291.1499938964844,261.94049072265625,260.2709350585937,279.9465637207031,293.2673034667969,290.1467590332031,1.0,0.28567636013031,0.7947158217430115,0.7947158217430115,1.0,1.0,-1.189029097557068,0.5058519840240479,0.68317711353302,0.2183242738246917,0.0,0.0,1.0,68.64805603027344,55.0,-15.59654140472412,-12196.0703125,234.2706756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0625305175781,319.47125244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2763925790786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002805033291224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483180,293.14947509765625,297.1499938964844,293.1499938964844,0.1042653694748878,-2384.1015625,304.1495666503906,0.6906565427780151,0.1543763875961303,0.1408408284187317,293.1637268066406,297.1499938964844,293.1499938964844,0.0047873393632471,-389.3954162597656,296.64263916015625,0.4550703763961792,0.050000000745058,0.0495887361466884,293.1895751953125,297.1499938964844,293.1499938964844,0.2345681637525558,-3533.026611328125,304.1545104980469,0.8530484437942505,0.2962155044078827,0.2086399793624878,293.1986999511719,297.1499938964844,293.1499938964844,0.3115535974502563,-5981.431640625,304.1512145996094,0.9216836094856262,0.3715168535709381,0.3533108830451965,293.2678527832031,297.1499938964844,293.1499938964844,0.0076567414216697,-2704.60791015625,299.66412353515625,0.4550703763961792,0.050000000745058,0.2352276146411895,290.1434936523437,291.1499938964844,261.9209289550781,260.252685546875,279.94293212890625,293.2678527832031,290.1434326171875,1.0,0.2806939780712127,0.7943352460861206,0.7943352460861206,1.0,1.0,-1.1852514743804932,0.5040804147720337,0.6811710596084595,0.2174843847751617,0.0,0.0,1.0,65.00862121582031,43.0,-6.02606201171875,-12171.7490234375,225.58335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0645446777344,319.4764404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2767227590084076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002808384015224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483240,293.14947509765625,297.1499938964844,293.1499938964844,0.1042653694748878,-2384.1015625,304.1495666503906,0.6906565427780151,0.1543763875961303,0.1408408284187317,293.1637268066406,297.1499938964844,293.1499938964844,0.0047873393632471,-389.3954162597656,296.64263916015625,0.4550703763961792,0.050000000745058,0.0495887361466884,293.1895751953125,297.1499938964844,293.1499938964844,0.2345681637525558,-3533.026611328125,304.1545104980469,0.8530484437942505,0.2962155044078827,0.2086399793624878,293.1986999511719,297.1499938964844,293.1499938964844,0.3115535974502563,-5981.431640625,304.1512145996094,0.9216836094856262,0.3715168535709381,0.3533108830451965,293.2678527832031,297.1499938964844,293.1499938964844,0.0076567414216697,-2704.60791015625,299.66412353515625,0.4550703763961792,0.050000000745058,0.2352276146411895,290.1434936523437,291.1499938964844,261.9209289550781,260.252685546875,279.94293212890625,293.2678527832031,290.1434326171875,1.0,0.2806939780712127,0.7943352460861206,0.7943352460861206,1.0,1.0,-1.1852514743804932,0.5040804147720337,0.6811710596084595,0.2174843847751617,0.0,0.0,1.0,65.00862121582031,43.0,-6.02606201171875,-12171.7490234375,225.58335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0645446777344,319.4764404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2767227590084076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002808384015224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483300,293.1493530273437,297.1499938964844,293.1499938964844,0.1041898801922798,-2382.6767578125,304.1497802734375,0.6967555284500122,0.1544089615345001,0.1407610923051834,293.1649475097656,297.1499938964844,293.1499938964844,0.0047713848762214,-388.1812133789063,296.6368408203125,0.461174875497818,0.050000000745058,0.0494821853935718,293.1903381347656,297.1499938964844,293.1499938964844,0.2338185310363769,-3523.982177734375,304.155029296875,0.8594024181365967,0.2955632209777832,0.2081075310707092,293.1981506347656,297.1499938964844,293.1499938964844,0.3109195530414581,-5971.5009765625,304.15216064453125,0.9301862716674804,0.37100949883461,0.3527175188064575,293.2680053710937,297.1499938964844,293.1499938964844,0.0076104314066469,-2692.373291015625,299.6419372558594,0.461174875497818,0.050000000745058,0.2347221821546554,290.1439819335937,291.1499938964844,261.9110412597656,260.24346923828125,279.9411315917969,293.2679748535156,290.1442565917969,1.0,0.2770460546016693,0.7941449284553528,0.7941449284553528,1.0,1.0,-1.183069944381714,0.5030651092529297,0.6800048351287842,0.2169907689094543,0.0,0.0,1.0,62.28132247924805,43.0,-1.3384339809417725,-12159.1962890625,219.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0711669921875,319.48468017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.276821106672287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002809382276609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483360,293.1491394042969,297.1499938964844,293.1499938964844,0.104098841547966,-2380.94580078125,304.1499938964844,0.7043622136116028,0.1544569581747055,0.1406788975000381,293.1662292480469,297.1499938964844,293.1499938964844,0.0047529963776469,-386.7601318359375,296.6314697265625,0.4685243666172027,0.050000000745058,0.0493576489388942,293.1910705566406,297.1499938964844,293.1499938964844,0.2330195158720016,-3514.328125,304.15557861328125,0.8676022887229919,0.2949120998382568,0.207562118768692,293.1975402832031,297.1499938964844,293.1499938964844,0.3102384209632873,-5960.8681640625,304.1529846191406,0.9408683776855468,0.3705191314220428,0.3521236181259155,293.26806640625,297.1499938964844,293.1499938964844,0.0075606117025017,-2678.947998046875,299.62042236328125,0.4685243666172027,0.050000000745058,0.2341314405202865,290.14605712890625,291.1499938964844,261.9010925292969,260.2342224121094,279.9393005371094,293.26806640625,290.1466369628906,1.0,0.2727687358856201,0.7939702868461609,0.7939702868461609,1.0,1.0,-1.1807453632354736,0.5019888877868652,0.6787564158439636,0.2164608389139175,0.0,0.0,1.0,59.09658432006836,31.0,3.12062668800354,-12146.6025390625,212.1339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0809936523437,319.4961853027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2768706679344177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002809885481838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483420,293.1485900878906,297.1499938964844,293.1499938964844,0.1038808599114418,-2376.77099609375,304.1503601074219,0.7233000993728638,0.1545924395322799,0.1405136883258819,293.1689453125,297.1499938964844,293.1499938964844,0.0047104777768254,-383.4231567382813,296.6217956542969,0.4837441444396972,0.050000000745058,0.0490679778158664,293.1923828125,297.1499938964844,293.1499938964844,0.2312966287136078,-3493.476318359375,304.1565856933594,0.8902273774147034,0.2936065793037414,0.2064407169818878,293.1961975097656,297.1499938964844,293.1499938964844,0.3087598085403442,-5937.87060546875,304.1544494628906,0.967553436756134,0.3695861101150512,0.3509412407875061,293.2680053710937,297.1499938964844,293.1499938964844,0.0074533461593091,-2649.36083984375,299.57928466796875,0.4837441444396972,0.050000000745058,0.2327573597431183,290.154296875,291.1499938964844,261.8809509277344,260.2156066894531,279.9354553222656,293.2680053710937,290.1554260253906,1.0,0.2626315951347351,0.7936209440231323,0.7936209440231323,1.0,1.0,-1.175784945487976,0.4997040331363678,0.6760809421539307,0.215311199426651,0.0,0.0,1.0,51.694522857666016,25.0,11.065204620361328,-12121.533203125,195.6545562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1085510253906,319.5270080566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2768180966377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002809352008625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483480,293.1485900878906,297.1499938964844,293.1499938964844,0.1038808599114418,-2376.77099609375,304.1503601074219,0.7233000993728638,0.1545924395322799,0.1405136883258819,293.1689453125,297.1499938964844,293.1499938964844,0.0047104777768254,-383.4231567382813,296.6217956542969,0.4837441444396972,0.050000000745058,0.0490679778158664,293.1923828125,297.1499938964844,293.1499938964844,0.2312966287136078,-3493.476318359375,304.1565856933594,0.8902273774147034,0.2936065793037414,0.2064407169818878,293.1961975097656,297.1499938964844,293.1499938964844,0.3087598085403442,-5937.87060546875,304.1544494628906,0.967553436756134,0.3695861101150512,0.3509412407875061,293.2680053710937,297.1499938964844,293.1499938964844,0.0074533461593091,-2649.36083984375,299.57928466796875,0.4837441444396972,0.050000000745058,0.2327573597431183,290.154296875,291.1499938964844,261.8809509277344,260.2156066894531,279.9354553222656,293.2680053710937,290.1554260253906,1.0,0.2626315951347351,0.7936209440231323,0.7936209440231323,1.0,1.0,-1.175784945487976,0.4997040331363678,0.6760809421539307,0.215311199426651,0.0,0.0,1.0,51.694522857666016,25.0,11.065204620361328,-12121.533203125,195.6545562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1085510253906,319.5270080566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2768180966377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002809352008625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483540,293.14794921875,297.1499938964844,293.1499938964844,0.1036754548549652,-2372.787841796875,304.15057373046875,0.7435306310653687,0.1547579914331436,0.1404019594192505,293.1718139648437,297.1499938964844,293.1499938964844,0.0046682409010827,-380.0510559082031,296.6128845214844,0.4985969364643097,0.050000000745058,0.0487981922924518,293.193603515625,297.1499938964844,293.1499938964844,0.2294973880052566,-3471.68017578125,304.1573791503906,0.9173566699028016,0.2922833859920501,0.2053251415491104,293.1947937011719,297.1499938964844,293.1499938964844,0.3072313666343689,-5914.2021484375,304.155517578125,0.9926003217697144,0.3687017858028412,0.3498298823833465,293.26776123046875,297.1499938964844,293.1499938964844,0.0073504135943949,-2620.365478515625,299.5400695800781,0.4985969364643097,0.050000000745058,0.231477603316307,290.1667175292969,291.1499938964844,261.860595703125,260.19683837890625,279.9310302734375,293.2677917480469,290.16815185546875,1.0,0.2530027329921722,0.7932716608047485,0.7932716608047485,1.0,1.0,-1.1711175441741943,0.4975605010986328,0.6735570430755615,0.2142068296670913,0.0,0.0,1.0,44.7996940612793,25.0,16.722421646118164,-12100.5625,180.4113311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1430053710937,319.5641784667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2765718698501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002806852862704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483600,293.14794921875,297.1499938964844,293.1499938964844,0.1036754548549652,-2372.787841796875,304.15057373046875,0.7435306310653687,0.1547579914331436,0.1404019594192505,293.1718139648437,297.1499938964844,293.1499938964844,0.0046682409010827,-380.0510559082031,296.6128845214844,0.4985969364643097,0.050000000745058,0.0487981922924518,293.193603515625,297.1499938964844,293.1499938964844,0.2294973880052566,-3471.68017578125,304.1573791503906,0.9173566699028016,0.2922833859920501,0.2053251415491104,293.1947937011719,297.1499938964844,293.1499938964844,0.3072313666343689,-5914.2021484375,304.155517578125,0.9926003217697144,0.3687017858028412,0.3498298823833465,293.26776123046875,297.1499938964844,293.1499938964844,0.0073504135943949,-2620.365478515625,299.5400695800781,0.4985969364643097,0.050000000745058,0.231477603316307,290.1667175292969,291.1499938964844,261.860595703125,260.19683837890625,279.9310302734375,293.2677917480469,290.16815185546875,1.0,0.2530027329921722,0.7932716608047485,0.7932716608047485,1.0,1.0,-1.1711175441741943,0.4975605010986328,0.6735570430755615,0.2142068296670913,0.0,0.0,1.0,44.7996940612793,25.0,16.722421646118164,-12100.5625,180.4113311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1430053710937,319.5641784667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2765718698501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002806852862704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483660,293.1473388671875,297.1499938964844,293.1499938964844,0.1035083532333374,-2369.407958984375,304.1506652832031,0.7584385871887207,0.1549318879842758,0.1404067724943161,293.1746826171875,297.1499938964844,293.1499938964844,0.0046361056156456,-377.3451232910156,296.6067199707031,0.5093622207641602,0.050000000745058,0.0486388057470321,293.1947937011719,297.1499938964844,293.1499938964844,0.2276364862918853,-3449.04296875,304.15802001953125,0.9377467036247252,0.2909381091594696,0.2042759209871292,293.1874389648437,297.1499938964844,293.1499938964844,0.2956039011478424,-5730.18310546875,304.1740417480469,0.9990000128746032,0.3690128326416015,0.3389784395694732,293.2673645019531,297.1499938964844,293.1499938964844,0.0072679831646382,-2596.338623046875,299.5038146972656,0.5093622207641602,0.050000000745058,0.2307215481996536,290.1861572265625,291.1499938964844,261.8400573730469,260.1779479980469,279.9313659667969,293.26739501953125,290.18994140625,1.0,0.2455514222383499,0.7929531931877136,0.7929531931877136,1.0,1.0,-1.155746340751648,0.4906757473945617,0.6650705933570862,0.2104521542787552,0.0,0.0,1.0,40.551300048828125,25.0,33.46013641357422,-12006.4296875,167.34262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1885986328125,319.6219177246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2760630846023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801689552143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483720,293.1473388671875,297.1499938964844,293.1499938964844,0.1035083532333374,-2369.407958984375,304.1506652832031,0.7584385871887207,0.1549318879842758,0.1404067724943161,293.1746826171875,297.1499938964844,293.1499938964844,0.0046361056156456,-377.3451232910156,296.6067199707031,0.5093622207641602,0.050000000745058,0.0486388057470321,293.1947937011719,297.1499938964844,293.1499938964844,0.2276364862918853,-3449.04296875,304.15802001953125,0.9377467036247252,0.2909381091594696,0.2042759209871292,293.1874389648437,297.1499938964844,293.1499938964844,0.2956039011478424,-5730.18310546875,304.1740417480469,0.9990000128746032,0.3690128326416015,0.3389784395694732,293.2673645019531,297.1499938964844,293.1499938964844,0.0072679831646382,-2596.338623046875,299.5038146972656,0.5093622207641602,0.050000000745058,0.2307215481996536,290.1861572265625,291.1499938964844,261.8400573730469,260.1779479980469,279.9313659667969,293.26739501953125,290.18994140625,1.0,0.2455514222383499,0.7929531931877136,0.7929531931877136,1.0,1.0,-1.155746340751648,0.4906757473945617,0.6650705933570862,0.2104521542787552,0.0,0.0,1.0,40.551300048828125,25.0,33.46013641357422,-12006.4296875,167.34262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1885986328125,319.6219177246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2760630846023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801689552143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483780,293.1470031738281,297.1499938964844,293.1499938964844,0.1031518802046775,-2362.1259765625,304.1510314941406,0.7695968747138977,0.1550671458244323,0.1404418051242828,293.1776428222656,297.1499938964844,293.1499938964844,0.0046037188731133,-374.2794799804688,296.6134948730469,0.5175186395645142,0.050000000745058,0.0485373586416244,293.1961364746094,297.1499938964844,293.1499938964844,0.2253036499023437,-3420.267578125,304.15924072265625,0.9514822959899902,0.2895312905311584,0.2032343000173568,293.1615295410156,297.1499938964844,293.1499938964844,0.2793538868427276,-5473.78955078125,304.1928100585937,0.9990000128746032,0.3732969164848327,0.3244673311710357,293.2667236328125,297.1499938964844,293.1499938964844,0.007188556715846,-2570.849853515625,299.4774475097656,0.5175186395645142,0.050000000745058,0.2302403301000595,290.2320556640625,291.1499938964844,261.8193054199219,260.1589660644531,279.9325561523437,293.2667541503906,290.2376403808594,1.0,0.2393760830163955,0.7926347255706787,0.7926347255706787,1.0,1.0,-1.1364195346832275,0.48210209608078,0.6543174982070923,0.205603539943695,0.0,0.0,1.0,37.715118408203125,28.0,60.536224365234375,-11893.2421875,156.20404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.268798828125,319.7169189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2749539017677307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000279043248156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483840,293.1470031738281,297.1499938964844,293.1499938964844,0.1031518802046775,-2362.1259765625,304.1510314941406,0.7695968747138977,0.1550671458244323,0.1404418051242828,293.1776428222656,297.1499938964844,293.1499938964844,0.0046037188731133,-374.2794799804688,296.6134948730469,0.5175186395645142,0.050000000745058,0.0485373586416244,293.1961364746094,297.1499938964844,293.1499938964844,0.2253036499023437,-3420.267578125,304.15924072265625,0.9514822959899902,0.2895312905311584,0.2032343000173568,293.1615295410156,297.1499938964844,293.1499938964844,0.2793538868427276,-5473.78955078125,304.1928100585937,0.9990000128746032,0.3732969164848327,0.3244673311710357,293.2667236328125,297.1499938964844,293.1499938964844,0.007188556715846,-2570.849853515625,299.4774475097656,0.5175186395645142,0.050000000745058,0.2302403301000595,290.2320556640625,291.1499938964844,261.8193054199219,260.1589660644531,279.9325561523437,293.2667541503906,290.2376403808594,1.0,0.2393760830163955,0.7926347255706787,0.7926347255706787,1.0,1.0,-1.1364195346832275,0.48210209608078,0.6543174982070923,0.205603539943695,0.0,0.0,1.0,37.715118408203125,28.0,60.536224365234375,-11893.2421875,156.20404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.268798828125,319.7169189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2749539017677307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000279043248156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483900,293.1469116210937,297.1499938964844,293.1499938964844,0.1029472574591636,-2357.94921875,304.1512145996094,0.7739033102989197,0.1551261693239212,0.1404630541801452,293.17919921875,297.1499938964844,293.1499938964844,0.0045878640376031,-372.7292175292969,296.61846923828125,0.5206978917121887,0.050000000745058,0.0485015586018562,293.19683837890625,297.1499938964844,293.1499938964844,0.2240678668022155,-3404.9912109375,304.1598205566406,0.9562491178512572,0.2888100445270538,0.2027098536491394,293.1458740234375,297.1499938964844,293.1499938964844,0.2731009721755981,-5375.62548828125,304.1963195800781,0.9990000128746032,0.376225471496582,0.3191879689693451,293.2662353515625,297.1499938964844,293.1499938964844,0.0071512958966195,-2558.46337890625,299.4661865234375,0.5206978917121887,0.050000000745058,0.2300705164670944,290.2588195800781,291.1499938964844,261.80889892578125,260.1494445800781,279.9315795898437,293.26629638671875,290.2646484375,1.0,0.2371991574764251,0.7924754619598389,0.7924754619598389,1.0,1.0,-1.129230260848999,0.4789241850376129,0.6503060460090637,0.2037725448608398,0.0,0.0,1.0,36.70954895019531,28.0,68.09453582763672,-11855.9912109375,152.24044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31561279296875,319.7686462402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2742013037204742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002782794472295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.1027508005499839,-2353.9345703125,304.1513671875,0.777229905128479,0.1551836729049682,0.140490174293518,293.18072509765625,297.1499938964844,293.1499938964844,0.0045726005919277,-371.2316589355469,296.623046875,0.5231555104255676,0.050000000745058,0.0484751425683498,293.197509765625,297.1499938964844,293.1499938964844,0.2228413075208664,-3389.839111328125,304.1602478027344,0.9595926403999328,0.2880828082561493,0.2021862566471099,293.1308898925781,297.1499938964844,293.1499938964844,0.268203467130661,-5299.109375,304.19677734375,0.9990000128746032,0.3792208135128021,0.3152357637882232,293.2656555175781,297.1499938964844,293.1499938964844,0.0071161538362503,-2546.698974609375,299.4552917480469,0.5231555104255676,0.050000000745058,0.2299452126026153,290.2853698730469,291.1499938964844,261.7984313964844,260.1399230957031,279.9294128417969,293.2657470703125,290.2909851074219,1.0,0.2355354130268097,0.7924048900604248,0.7924048900604248,1.0,1.0,-1.123707294464111,0.4764933586120605,0.647213876247406,0.2023632824420929,0.0,0.0,1.0,35.964813232421875,46.0,70.76783752441406,-11830.474609375,149.27882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3617248535156,319.818115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2733621895313263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002774278691504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484020,293.1468811035156,297.1499938964844,293.1499938964844,0.102565512061119,-2350.03271484375,304.15118408203125,0.7701742053031921,0.155250608921051,0.140623077750206,293.1838684082031,297.1499938964844,293.1499938964844,0.0045540016144514,-369.3783874511719,296.6229553222656,0.5176995396614075,0.050000000745058,0.0485353246331214,293.1990051269531,297.1499938964844,293.1499938964844,0.2207705378532409,-3364.4951171875,304.1602478027344,0.9482806921005248,0.2865789532661438,0.2011955380439758,293.1159362792969,297.1499938964844,293.1499938964844,0.2755786180496216,-5423.48681640625,304.1680603027344,0.9990000128746032,0.3828040063381195,0.3241617977619171,293.2646484375,297.1499938964844,293.1499938964844,0.0070705758407711,-2531.7705078125,299.4283447265625,0.5176995396614075,0.050000000745058,0.2302306890487671,290.3230895996094,291.1499938964844,261.7774353027344,260.1208801269531,279.9149780273437,293.26470947265625,290.3246154785156,1.0,0.2397742122411728,0.7922636866569519,0.7922636866569519,1.0,1.0,-1.1337943077087402,0.4809756577014923,0.6528186202049255,0.2047023624181747,0.0,0.0,1.0,37.62187576293945,64.0,43.75714874267578,-11924.306640625,155.28195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4237365722656,319.8681030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2717487514019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002757904294412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484080,293.1468811035156,297.1499938964844,293.1499938964844,0.102565512061119,-2350.03271484375,304.15118408203125,0.7701742053031921,0.155250608921051,0.140623077750206,293.1838684082031,297.1499938964844,293.1499938964844,0.0045540016144514,-369.3783874511719,296.6229553222656,0.5176995396614075,0.050000000745058,0.0485353246331214,293.1990051269531,297.1499938964844,293.1499938964844,0.2207705378532409,-3364.4951171875,304.1602478027344,0.9482806921005248,0.2865789532661438,0.2011955380439758,293.1159362792969,297.1499938964844,293.1499938964844,0.2755786180496216,-5423.48681640625,304.1680603027344,0.9990000128746032,0.3828040063381195,0.3241617977619171,293.2646484375,297.1499938964844,293.1499938964844,0.0070705758407711,-2531.7705078125,299.4283447265625,0.5176995396614075,0.050000000745058,0.2302306890487671,290.3230895996094,291.1499938964844,261.7774353027344,260.1208801269531,279.9149780273437,293.26470947265625,290.3246154785156,1.0,0.2397742122411728,0.7922636866569519,0.7922636866569519,1.0,1.0,-1.1337943077087402,0.4809756577014923,0.6528186202049255,0.2047023624181747,0.0,0.0,1.0,37.62187576293945,64.0,43.75714874267578,-11924.306640625,155.28195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4237365722656,319.8681030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2717487514019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002757904294412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484140,293.1473083496094,297.1499938964844,293.1499938964844,0.1028486117720604,-2355.6015625,304.1502990722656,0.752104640007019,0.1552425771951675,0.1408005058765411,293.1867980957031,297.1499938964844,293.1499938964844,0.0045546423643827,-369.6763610839844,296.59442138671875,0.5042774677276611,0.050000000745058,0.0487102046608924,293.2005310058594,297.1499938964844,293.1499938964844,0.2197039425373077,-3352.205322265625,304.1585693359375,0.9202451109886168,0.2850242555141449,0.2002507299184799,293.1369323730469,297.1499938964844,293.1499938964844,0.3003927767276764,-5822.62158203125,304.120361328125,0.9990000128746032,0.3794876635074615,0.3488163650035858,293.2646484375,297.1499938964844,293.1499938964844,0.0070593701675534,-2531.212158203125,299.38140869140625,0.5042774677276611,0.050000000745058,0.2310602366924286,290.30975341796875,291.1499938964844,261.7563781738281,260.1018371582031,279.8914489746094,293.2646179199219,290.3051452636719,1.0,0.2504019737243652,0.792122483253479,0.792122483253479,1.0,1.0,-1.1636648178100586,0.4941996335983276,0.669465184211731,0.2120161801576614,0.0,0.0,1.0,42.46099090576172,67.0,-20.53898429870605,-12135.0888671875,173.4864044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39898681640625,319.81597900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2709181606769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002749474951997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484200,293.1473083496094,297.1499938964844,293.1499938964844,0.1028486117720604,-2355.6015625,304.1502990722656,0.752104640007019,0.1552425771951675,0.1408005058765411,293.1867980957031,297.1499938964844,293.1499938964844,0.0045546423643827,-369.6763610839844,296.59442138671875,0.5042774677276611,0.050000000745058,0.0487102046608924,293.2005310058594,297.1499938964844,293.1499938964844,0.2197039425373077,-3352.205322265625,304.1585693359375,0.9202451109886168,0.2850242555141449,0.2002507299184799,293.1369323730469,297.1499938964844,293.1499938964844,0.3003927767276764,-5822.62158203125,304.120361328125,0.9990000128746032,0.3794876635074615,0.3488163650035858,293.2646484375,297.1499938964844,293.1499938964844,0.0070593701675534,-2531.212158203125,299.38140869140625,0.5042774677276611,0.050000000745058,0.2310602366924286,290.30975341796875,291.1499938964844,261.7563781738281,260.1018371582031,279.8914489746094,293.2646179199219,290.3051452636719,1.0,0.2504019737243652,0.792122483253479,0.792122483253479,1.0,1.0,-1.1636648178100586,0.4941996335983276,0.669465184211731,0.2120161801576614,0.0,0.0,1.0,42.46099090576172,67.0,-20.53898429870605,-12135.0888671875,173.4864044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39898681640625,319.81597900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2709181606769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002749474951997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
