time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484260,293.1478271484375,297.1499938964844,293.1499938964844,0.1034689620137214,-2367.931396484375,304.149169921875,0.7321836352348328,0.1552091240882873,0.1410028338432312,293.18902587890625,297.1499938964844,293.1499938964844,0.0045729470439255,-371.8073120117188,296.5447082519531,0.4897132515907287,0.050000000745058,0.0489538460969924,293.2017822265625,297.1499938964844,293.1499938964844,0.2193912416696548,-3349.571533203125,304.15625,0.890567421913147,0.2834903597831726,0.1993549168109893,293.1761779785156,297.1499938964844,293.1499938964844,0.3077569901943207,-5935.98828125,304.1204833984375,0.9814180731773376,0.3718231916427612,0.3542818427085876,293.26580810546875,297.1499938964844,293.1499938964844,0.0070722405798733,-2540.781494140625,299.3168334960937,0.4897132515907287,0.050000000745058,0.2322159707546234,290.2558288574219,291.1499938964844,261.7352294921875,260.08282470703125,279.8804931640625,293.2657165527344,290.25213623046875,1.0,0.2594068944454193,0.7916404604911804,0.7916404604911804,1.0,1.0,-1.1708611249923706,0.4973082840442657,0.6735528707504272,0.2138431370258331,0.0,0.0,1.0,48.73452758789063,70.0,-53.459659576416016,-12160.333984375,188.20762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3033752441406,319.7166442871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2710683941841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002750999701675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484320,293.1478271484375,297.1499938964844,293.1499938964844,0.1034689620137214,-2367.931396484375,304.149169921875,0.7321836352348328,0.1552091240882873,0.1410028338432312,293.18902587890625,297.1499938964844,293.1499938964844,0.0045729470439255,-371.8073120117188,296.5447082519531,0.4897132515907287,0.050000000745058,0.0489538460969924,293.2017822265625,297.1499938964844,293.1499938964844,0.2193912416696548,-3349.571533203125,304.15625,0.890567421913147,0.2834903597831726,0.1993549168109893,293.1761779785156,297.1499938964844,293.1499938964844,0.3077569901943207,-5935.98828125,304.1204833984375,0.9814180731773376,0.3718231916427612,0.3542818427085876,293.26580810546875,297.1499938964844,293.1499938964844,0.0070722405798733,-2540.781494140625,299.3168334960937,0.4897132515907287,0.050000000745058,0.2322159707546234,290.2558288574219,291.1499938964844,261.7352294921875,260.08282470703125,279.8804931640625,293.2657165527344,290.25213623046875,1.0,0.2594068944454193,0.7916404604911804,0.7916404604911804,1.0,1.0,-1.1708611249923706,0.4973082840442657,0.6735528707504272,0.2138431370258331,0.0,0.0,1.0,48.73452758789063,70.0,-53.459659576416016,-12160.333984375,188.20762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3033752441406,319.7166442871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2710683941841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002750999701675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484380,293.1486511230469,297.1499938964844,293.1499938964844,0.1038152053952217,-2374.692138671875,304.1488952636719,0.7158905267715454,0.1550966203212738,0.1411509960889816,293.1908569335937,297.1499938964844,293.1499938964844,0.0045860265381634,-373.1731567382813,296.510498046875,0.4772819578647613,0.050000000745058,0.0491942390799522,293.2030944824219,297.1499938964844,293.1499938964844,0.2185790240764618,-3340.21875,304.1555480957031,0.8674052357673645,0.2819144427776336,0.1984467804431915,293.1910705566406,297.1499938964844,293.1499938964844,0.3048370778560638,-5885.08056640625,304.13494873046875,0.9544767141342164,0.3681037724018097,0.3501528203487396,293.2674560546875,297.1499938964844,293.1499938964844,0.0070728696882724,-2544.516845703125,299.2598876953125,0.4772819578647613,0.050000000745058,0.2333562821149826,290.2298889160156,291.1499938964844,261.71405029296875,260.0639038085937,279.87469482421875,293.2673645019531,290.2275085449219,1.0,0.2668006122112274,0.7911584973335266,0.7911584973335266,1.0,1.0,-1.166877508163452,0.4955449402332306,0.671332597732544,0.2126316130161285,0.0,0.0,1.0,54.76113128662109,73.0,-39.72259140014648,-12112.8642578125,198.8793029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2301940917969,319.6497497558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.271341860294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002753775042947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484440,293.1486511230469,297.1499938964844,293.1499938964844,0.1038152053952217,-2374.692138671875,304.1488952636719,0.7158905267715454,0.1550966203212738,0.1411509960889816,293.1908569335937,297.1499938964844,293.1499938964844,0.0045860265381634,-373.1731567382813,296.510498046875,0.4772819578647613,0.050000000745058,0.0491942390799522,293.2030944824219,297.1499938964844,293.1499938964844,0.2185790240764618,-3340.21875,304.1555480957031,0.8674052357673645,0.2819144427776336,0.1984467804431915,293.1910705566406,297.1499938964844,293.1499938964844,0.3048370778560638,-5885.08056640625,304.13494873046875,0.9544767141342164,0.3681037724018097,0.3501528203487396,293.2674560546875,297.1499938964844,293.1499938964844,0.0070728696882724,-2544.516845703125,299.2598876953125,0.4772819578647613,0.050000000745058,0.2333562821149826,290.2298889160156,291.1499938964844,261.71405029296875,260.0639038085937,279.87469482421875,293.2673645019531,290.2275085449219,1.0,0.2668006122112274,0.7911584973335266,0.7911584973335266,1.0,1.0,-1.166877508163452,0.4955449402332306,0.671332597732544,0.2126316130161285,0.0,0.0,1.0,54.76113128662109,73.0,-39.72259140014648,-12112.8642578125,198.8793029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2301940917969,319.6497497558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.271341860294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002753775042947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484500,293.1490783691406,297.1499938964844,293.1499938964844,0.1039451882243156,-2377.239990234375,304.1488647460937,0.7089789509773254,0.1550270766019821,0.1411918550729751,293.19171142578125,297.1499938964844,293.1499938964844,0.0045906277373433,-373.68560791015625,296.49444580078125,0.4716654419898987,0.050000000745058,0.0493008196353912,293.2037048339844,297.1499938964844,293.1499938964844,0.2181176394224167,-3334.811767578125,304.1553649902344,0.8583528995513916,0.2811194360256195,0.1979724913835525,293.1940612792969,297.1499938964844,293.1499938964844,0.3041082620620727,-5872.63037109375,304.13897705078125,0.9430744051933287,0.3669987618923187,0.3490377962589264,293.26824951171875,297.1499938964844,293.1499938964844,0.0070697753690183,-2545.24560546875,299.2319030761719,0.4716654419898987,0.050000000745058,0.2338618636131286,290.2189025878906,291.1499938964844,261.7034912109375,260.054443359375,279.8713684082031,293.2681579589844,290.2166442871094,1.0,0.2700815200805664,0.7909175157546997,0.7909175157546997,1.0,1.0,-1.1657533645629885,0.4950428009033203,0.6707106232643127,0.2122579514980316,0.0,0.0,1.0,57.44237518310547,73.0,-35.332698822021484,-12097.669921875,203.8324432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2016906738281,319.6232604980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2714955508708954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002755334717221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484560,293.1495056152344,297.1499938964844,293.1499938964844,0.1040616333484649,-2379.524169921875,304.1488647460937,0.7025991082191467,0.154957890510559,0.1412241756916046,293.1924743652344,297.1499938964844,293.1499938964844,0.0045944605953991,-374.1294860839844,296.4788513183594,0.4660720825195312,0.050000000745058,0.0494005903601646,293.20428466796875,297.1499938964844,293.1499938964844,0.2176380455493927,-3329.159423828125,304.1552734375,0.8504713177680969,0.2803280651569366,0.1974938958883285,293.1956787109375,297.1499938964844,293.1499938964844,0.3036148250102997,-5864.181640625,304.1418762207031,0.9328727722167968,0.3661231994628906,0.3482093513011932,293.2689819335937,297.1499938964844,293.1499938964844,0.007065181620419,-2545.467529296875,299.2041931152344,0.4660720825195312,0.050000000745058,0.2343351244926452,290.2086486816406,291.1499938964844,261.6929016113281,260.0450439453125,279.8677673339844,293.2688903808594,290.20654296875,1.0,0.2731363773345947,0.790723979473114,0.790723979473114,1.0,1.0,-1.164910912513733,0.4946696162223816,0.6702413558959961,0.211961954832077,0.0,0.0,1.0,59.95523071289063,76.0,-31.832115173339844,-12085.767578125,208.5359344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17742919921875,319.6005554199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2716596722602844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002757000329438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.1042669638991355,-2383.545166015625,304.1488952636719,0.691693127155304,0.1548286825418472,0.1412794888019561,293.1937255859375,297.1499938964844,293.1499938964844,0.0046003875322639,-374.852783203125,296.4493103027344,0.4553325474262237,0.050000000745058,0.0495841242372989,293.2052001953125,297.1499938964844,293.1499938964844,0.2166373580694198,-3317.289306640625,304.1551818847656,0.8372535109519958,0.2787651121616363,0.1965366154909134,293.1968688964844,297.1499938964844,293.1499938964844,0.3029281497001648,-5852.56201171875,304.1456604003906,0.9156724214553832,0.3647217154502868,0.3469766676425934,293.27020263671875,297.1499938964844,293.1499938964844,0.0070524550974369,-2544.65234375,299.1497802734375,0.4553325474262237,0.050000000745058,0.235205739736557,290.1904602050781,291.1499938964844,261.6717834472656,260.0263366699219,279.8602294921875,293.2701416015625,290.188720703125,1.0,0.2786822617053985,0.7903369665145874,0.7903369665145874,1.0,1.0,-1.1636139154434204,0.4940926730632782,0.6695212125778198,0.2114764750003814,0.0,0.0,1.0,64.58134460449219,64.0,-26.15315055847168,-12067.9453125,217.26321411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1398620605469,319.5653076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2720062732696533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002760518109425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.1042669638991355,-2383.545166015625,304.1488952636719,0.691693127155304,0.1548286825418472,0.1412794888019561,293.1937255859375,297.1499938964844,293.1499938964844,0.0046003875322639,-374.852783203125,296.4493103027344,0.4553325474262237,0.050000000745058,0.0495841242372989,293.2052001953125,297.1499938964844,293.1499938964844,0.2166373580694198,-3317.289306640625,304.1551818847656,0.8372535109519958,0.2787651121616363,0.1965366154909134,293.1968688964844,297.1499938964844,293.1499938964844,0.3029281497001648,-5852.56201171875,304.1456604003906,0.9156724214553832,0.3647217154502868,0.3469766676425934,293.27020263671875,297.1499938964844,293.1499938964844,0.0070524550974369,-2544.65234375,299.1497802734375,0.4553325474262237,0.050000000745058,0.235205739736557,290.1904602050781,291.1499938964844,261.6717834472656,260.0263366699219,279.8602294921875,293.2701416015625,290.188720703125,1.0,0.2786822617053985,0.7903369665145874,0.7903369665145874,1.0,1.0,-1.1636139154434204,0.4940926730632782,0.6695212125778198,0.2114764750003814,0.0,0.0,1.0,64.58134460449219,64.0,-26.15315055847168,-12067.9453125,217.26321411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1398620605469,319.5653076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2720062732696533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002760518109425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484740,293.1505432128906,297.1499938964844,293.1499938964844,0.1043159589171409,-2384.59814453125,304.1492004394531,0.6910512447357178,0.1547504663467407,0.141200304031372,293.19451904296875,297.1499938964844,293.1499938964844,0.0045892097987234,-374.1992492675781,296.42291259765625,0.4548467099666595,0.050000000745058,0.0495929829776287,293.2057189941406,297.1499938964844,293.1499938964844,0.2154322862625122,-3302.795654296875,304.1554870605469,0.8353103399276733,0.2772610187530517,0.1954820305109024,293.1967468261719,297.1499938964844,293.1499938964844,0.3021733164787292,-5840.26513671875,304.1483459472656,0.9138235449790956,0.3635573089122772,0.3458420932292938,293.2710876464844,297.1499938964844,293.1499938964844,0.0070089395157992,-2534.24658203125,299.097412109375,0.4548467099666595,0.050000000745058,0.2352477610111236,290.176513671875,291.1499938964844,261.65069580078125,260.0077819824219,279.8533630371094,293.27105712890625,290.1753845214844,1.0,0.2781253159046173,0.7899499535560608,0.7899499535560608,1.0,1.0,-1.1609530448913574,0.4929052591323852,0.6680478453636169,0.2106713205575943,0.0,0.0,1.0,64.76611328125,52.0,-19.18577766418457,-12044.5009765625,216.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1163024902344,319.5447998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.272334337234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002763847296591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484800,293.1505432128906,297.1499938964844,293.1499938964844,0.1043159589171409,-2384.59814453125,304.1492004394531,0.6910512447357178,0.1547504663467407,0.141200304031372,293.19451904296875,297.1499938964844,293.1499938964844,0.0045892097987234,-374.1992492675781,296.42291259765625,0.4548467099666595,0.050000000745058,0.0495929829776287,293.2057189941406,297.1499938964844,293.1499938964844,0.2154322862625122,-3302.795654296875,304.1554870605469,0.8353103399276733,0.2772610187530517,0.1954820305109024,293.1967468261719,297.1499938964844,293.1499938964844,0.3021733164787292,-5840.26513671875,304.1483459472656,0.9138235449790956,0.3635573089122772,0.3458420932292938,293.2710876464844,297.1499938964844,293.1499938964844,0.0070089395157992,-2534.24658203125,299.097412109375,0.4548467099666595,0.050000000745058,0.2352477610111236,290.176513671875,291.1499938964844,261.65069580078125,260.0077819824219,279.8533630371094,293.27105712890625,290.1753845214844,1.0,0.2781253159046173,0.7899499535560608,0.7899499535560608,1.0,1.0,-1.1609530448913574,0.4929052591323852,0.6680478453636169,0.2106713205575943,0.0,0.0,1.0,64.76611328125,52.0,-19.18577766418457,-12044.5009765625,216.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1163024902344,319.5447998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.272334337234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002763847296591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484860,293.150390625,297.1499938964844,293.1499938964844,0.1042641103267669,-2383.70166015625,304.1495361328125,0.6984152793884277,0.1547655165195465,0.1410701870918274,293.1948547363281,297.1499938964844,293.1499938964844,0.0045643649064004,-372.4031677246094,296.40118408203125,0.4622850716114044,0.050000000745058,0.0494639053940773,293.2056884765625,297.1499938964844,293.1499938964844,0.2140605151653289,-3286.1484375,304.15594482421875,0.8419284224510193,0.2758525609970093,0.1943891793489456,293.1958923339844,297.1499938964844,293.1499938964844,0.3012368381023407,-5825.34423828125,304.15045166015625,0.9235405325889589,0.3625443577766418,0.3447276651859283,293.27154541015625,297.1499938964844,293.1499938964844,0.0069411196745932,-2515.90380859375,299.0482482910156,0.4622850716114044,0.050000000745058,0.2346354722976684,290.1689453125,291.1499938964844,261.6297302246094,259.9894104003906,279.8467712402344,293.2715148925781,290.16845703125,1.0,0.2734127938747406,0.7896116971969604,0.7896116971969604,1.0,1.0,-1.1572580337524414,0.4912620782852173,0.6659959554672241,0.2096259891986847,0.0,0.0,1.0,61.44413375854492,40.0,-10.7973051071167,-12018.2353515625,208.93028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10821533203125,319.5401306152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2725705206394195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002766244288068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484920,293.150390625,297.1499938964844,293.1499938964844,0.1042641103267669,-2383.70166015625,304.1495361328125,0.6984152793884277,0.1547655165195465,0.1410701870918274,293.1948547363281,297.1499938964844,293.1499938964844,0.0045643649064004,-372.4031677246094,296.40118408203125,0.4622850716114044,0.050000000745058,0.0494639053940773,293.2056884765625,297.1499938964844,293.1499938964844,0.2140605151653289,-3286.1484375,304.15594482421875,0.8419284224510193,0.2758525609970093,0.1943891793489456,293.1958923339844,297.1499938964844,293.1499938964844,0.3012368381023407,-5825.34423828125,304.15045166015625,0.9235405325889589,0.3625443577766418,0.3447276651859283,293.27154541015625,297.1499938964844,293.1499938964844,0.0069411196745932,-2515.90380859375,299.0482482910156,0.4622850716114044,0.050000000745058,0.2346354722976684,290.1689453125,291.1499938964844,261.6297302246094,259.9894104003906,279.8467712402344,293.2715148925781,290.16845703125,1.0,0.2734127938747406,0.7896116971969604,0.7896116971969604,1.0,1.0,-1.1572580337524414,0.4912620782852173,0.6659959554672241,0.2096259891986847,0.0,0.0,1.0,61.44413375854492,40.0,-10.7973051071167,-12018.2353515625,208.93028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10821533203125,319.5401306152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2725705206394195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002766244288068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484980,293.1498718261719,297.1499938964844,293.1499938964844,0.1041518896818161,-2381.6142578125,304.1498718261719,0.7123042345046997,0.1548628658056259,0.1409302204847335,293.1947326660156,297.1499938964844,293.1499938964844,0.0045306831598281,-369.8404541015625,296.3840026855469,0.4747291505336761,0.050000000745058,0.049243401736021,293.2052307128906,297.1499938964844,293.1499938964844,0.2125764638185501,-3268.035400390625,304.15643310546875,0.8560113310813904,0.2745341956615448,0.1932930052280426,293.1946105957031,297.1499938964844,293.1499938964844,0.3001409769058227,-5808.0751953125,304.1521301269531,0.9430646896362304,0.3616413474082947,0.3436331450939178,293.2715759277344,297.1499938964844,293.1499938964844,0.0068578161299228,-2492.20556640625,299.0022888183594,0.4747291505336761,0.050000000745058,0.2335895001888275,290.1673889160156,291.1499938964844,261.60888671875,259.97125244140625,279.8404541015625,293.2716064453125,290.1675109863281,1.0,0.2656386494636535,0.7892734408378601,0.7892734408378601,1.0,1.0,-1.1529405117034912,0.4893387854099273,0.6636017560958862,0.20844466984272,0.0,0.0,1.0,55.79924011230469,28.0,-2.5009706020355225,-11991.521484375,196.4248809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1140441894531,319.5494384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2726710736751556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002767264668364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485040,293.1498718261719,297.1499938964844,293.1499938964844,0.1041518896818161,-2381.6142578125,304.1498718261719,0.7123042345046997,0.1548628658056259,0.1409302204847335,293.1947326660156,297.1499938964844,293.1499938964844,0.0045306831598281,-369.8404541015625,296.3840026855469,0.4747291505336761,0.050000000745058,0.049243401736021,293.2052307128906,297.1499938964844,293.1499938964844,0.2125764638185501,-3268.035400390625,304.15643310546875,0.8560113310813904,0.2745341956615448,0.1932930052280426,293.1946105957031,297.1499938964844,293.1499938964844,0.3001409769058227,-5808.0751953125,304.1521301269531,0.9430646896362304,0.3616413474082947,0.3436331450939178,293.2715759277344,297.1499938964844,293.1499938964844,0.0068578161299228,-2492.20556640625,299.0022888183594,0.4747291505336761,0.050000000745058,0.2335895001888275,290.1673889160156,291.1499938964844,261.60888671875,259.97125244140625,279.8404541015625,293.2716064453125,290.1675109863281,1.0,0.2656386494636535,0.7892734408378601,0.7892734408378601,1.0,1.0,-1.1529405117034912,0.4893387854099273,0.6636017560958862,0.20844466984272,0.0,0.0,1.0,55.79924011230469,28.0,-2.5009706020355225,-11991.521484375,196.4248809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1140441894531,319.5494384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2726710736751556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002767264668364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485100,293.1495056152344,297.1499938964844,293.1499938964844,0.1040797308087349,-2380.24853515625,304.1500244140625,0.7211026549339294,0.1549380868673324,0.1408621072769165,293.1944885253906,297.1499938964844,293.1499938964844,0.0045115523971617,-368.3526916503906,296.3770751953125,0.4816683232784271,0.050000000745058,0.049108725041151,293.2048645019531,297.1499938964844,293.1499938964844,0.2118029743432998,-3258.562744140625,304.1566772460937,0.8661580085754395,0.2739056646823883,0.1927489340305328,293.19384765625,297.1499938964844,293.1499938964844,0.2995425760746002,-5798.6904296875,304.15283203125,0.9560065269470216,0.3612239956855774,0.3430953919887543,293.271484375,297.1499938964844,293.1499938964844,0.0068122153170406,-2478.90185546875,298.9804382324219,0.4816683232784271,0.050000000745058,0.2329506576061248,290.1686706542969,291.1499938964844,261.5985107421875,259.9622802734375,279.8373718261719,293.271484375,290.1690673828125,1.0,0.2608426213264465,0.7891042828559875,0.7891042828559875,1.0,1.0,-1.1506317853927612,0.4883089363574981,0.6623228788375854,0.2078241109848022,0.0,0.0,1.0,52.35649490356445,28.0,1.3777748346328735,-11978.3388671875,188.94439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12139892578125,319.5585021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2726624310016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002767177065834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485160,293.1490783691406,297.1499938964844,293.1499938964844,0.103999838232994,-2378.724853515625,304.1501770019531,0.7312694191932678,0.1550287902355194,0.1407970786094665,293.1941833496094,297.1499938964844,293.1499938964844,0.0044913347810506,-366.7632141113281,296.37115478515625,0.4892882406711578,0.050000000745058,0.048961941152811,293.2044372558594,297.1499938964844,293.1499938964844,0.2110137641429901,-3248.87939453125,304.1568908691406,0.8787520527839661,0.2732957303524017,0.19220931828022,293.19305419921875,297.1499938964844,293.1499938964844,0.298916757106781,-5788.89794921875,304.1534423828125,0.9705032110214232,0.3608267903327942,0.3425652980804443,293.27130126953125,297.1499938964844,293.1499938964844,0.006764764431864,-2464.87060546875,298.95928955078125,0.4892882406711578,0.050000000745058,0.2322543710470199,290.17120361328125,291.1499938964844,261.5881652832031,259.953369140625,279.83428955078125,293.2713317871094,290.1718444824219,1.0,0.2555361986160278,0.7889532446861267,0.7889532446861267,1.0,1.0,-1.148257851600647,0.4872509837150574,0.6610069274902344,0.2071941047906875,0.0,0.0,1.0,48.60647201538086,25.0,4.976118564605713,-11965.375,180.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1311340332031,319.5699462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2726124823093414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002766670077107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485220,293.148193359375,297.1499938964844,293.1499938964844,0.103892482817173,-2376.6259765625,304.1502990722656,0.7505379915237427,0.1552314013242721,0.1407502889633178,293.1932678222656,297.1499938964844,293.1499938964844,0.0044567403383553,-364.0005187988281,296.36163330078125,0.5032122731208801,0.050000000745058,0.0487261265516281,293.2034912109375,297.1499938964844,293.1499938964844,0.2094865441322326,-3230.12548828125,304.1571350097656,0.9025918841362,0.272111177444458,0.1912032067775726,293.1913757324219,297.1499938964844,293.1499938964844,0.2976957857608795,-5769.875,304.1543273925781,0.9934340119361876,0.3600735962390899,0.3416090011596679,293.2707824707031,297.1499938964844,293.1499938964844,0.0066798767074942,-2439.4853515625,298.9184875488281,0.5032122731208801,0.050000000745058,0.2311357706785202,290.1788635253906,291.1499938964844,261.5676574707031,259.93572998046875,279.827880859375,293.27081298828125,290.1798095703125,1.0,0.2470175772905349,0.7886511087417603,0.7886511087417603,1.0,1.0,-1.144219994544983,0.4854459762573242,0.6587740182876587,0.2061228305101394,0.0,0.0,1.0,42.57897567749024,25.0,10.107992172241213,-11945.7958984375,167.9014129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15533447265625,319.5967102050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2723987996578216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00027645015507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485280,293.148193359375,297.1499938964844,293.1499938964844,0.103892482817173,-2376.6259765625,304.1502990722656,0.7505379915237427,0.1552314013242721,0.1407502889633178,293.1932678222656,297.1499938964844,293.1499938964844,0.0044567403383553,-364.0005187988281,296.36163330078125,0.5032122731208801,0.050000000745058,0.0487261265516281,293.2034912109375,297.1499938964844,293.1499938964844,0.2094865441322326,-3230.12548828125,304.1571350097656,0.9025918841362,0.272111177444458,0.1912032067775726,293.1913757324219,297.1499938964844,293.1499938964844,0.2976957857608795,-5769.875,304.1543273925781,0.9934340119361876,0.3600735962390899,0.3416090011596679,293.2707824707031,297.1499938964844,293.1499938964844,0.0066798767074942,-2439.4853515625,298.9184875488281,0.5032122731208801,0.050000000745058,0.2311357706785202,290.1788635253906,291.1499938964844,261.5676574707031,259.93572998046875,279.827880859375,293.27081298828125,290.1798095703125,1.0,0.2470175772905349,0.7886511087417603,0.7886511087417603,1.0,1.0,-1.144219994544983,0.4854459762573242,0.6587740182876587,0.2061228305101394,0.0,0.0,1.0,42.57897567749024,25.0,10.107992172241213,-11945.7958984375,167.9014129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15533447265625,319.5967102050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2723987996578216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00027645015507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485340,293.1473388671875,297.1499938964844,293.1499938964844,0.1038210839033126,-2375.09228515625,304.1503295898437,0.7646039724349976,0.1554463505744934,0.1408100426197052,293.1920471191406,297.1499938964844,293.1499938964844,0.0044322409667074,-361.9249267578125,296.3569641113281,0.5133411288261414,0.050000000745058,0.0485875904560089,293.20245361328125,297.1499938964844,293.1499938964844,0.2079696357250213,-3211.391845703125,304.15728759765625,0.9199872612953186,0.2709627449512481,0.1902958154678344,293.1841735839844,297.1499938964844,293.1499938964844,0.2873537838459015,-5604.47021484375,304.17095947265625,0.9990000128746032,0.3604491353034973,0.3317162096500397,293.27008056640625,297.1499938964844,293.1499938964844,0.0066110459156334,-2418.254638671875,298.880859375,0.5133411288261414,0.050000000745058,0.2304785996675491,290.19287109375,291.1499938964844,261.5473327636719,259.9184265136719,279.8260192871094,293.2701416015625,290.1960144042969,1.0,0.2403543293476104,0.7883490324020386,0.7883490324020386,1.0,1.0,-1.1305091381072998,0.4793734550476074,0.6511356830596924,0.2026675641536712,0.0,0.0,1.0,38.88312530517578,25.0,25.611549377441406,-11859.4443359375,156.7611846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1905212402344,319.64312744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2719650864601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002760099887382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485400,293.1473388671875,297.1499938964844,293.1499938964844,0.1038210839033126,-2375.09228515625,304.1503295898437,0.7646039724349976,0.1554463505744934,0.1408100426197052,293.1920471191406,297.1499938964844,293.1499938964844,0.0044322409667074,-361.9249267578125,296.3569641113281,0.5133411288261414,0.050000000745058,0.0485875904560089,293.20245361328125,297.1499938964844,293.1499938964844,0.2079696357250213,-3211.391845703125,304.15728759765625,0.9199872612953186,0.2709627449512481,0.1902958154678344,293.1841735839844,297.1499938964844,293.1499938964844,0.2873537838459015,-5604.47021484375,304.17095947265625,0.9990000128746032,0.3604491353034973,0.3317162096500397,293.27008056640625,297.1499938964844,293.1499938964844,0.0066110459156334,-2418.254638671875,298.880859375,0.5133411288261414,0.050000000745058,0.2304785996675491,290.19287109375,291.1499938964844,261.5473327636719,259.9184265136719,279.8260192871094,293.2701416015625,290.1960144042969,1.0,0.2403543293476104,0.7883490324020386,0.7883490324020386,1.0,1.0,-1.1305091381072998,0.4793734550476074,0.6511356830596924,0.2026675641536712,0.0,0.0,1.0,38.88312530517578,25.0,25.611549377441406,-11859.4443359375,156.7611846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1905212402344,319.64312744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2719650864601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002760099887382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485460,293.146728515625,297.1499938964844,293.1499938964844,0.1035815775394439,-2370.0849609375,304.1506042480469,0.7751209735870361,0.1556393653154373,0.1409043073654174,293.19073486328125,297.1499938964844,293.1499938964844,0.0044087977148592,-359.6276550292969,296.3665771484375,0.5209937691688538,0.050000000745058,0.0484984293580055,293.2015991210937,297.1499938964844,293.1499938964844,0.206107035279274,-3187.998779296875,304.157958984375,0.932759702205658,0.2698108553886413,0.1894300431013107,293.1602783203125,297.1499938964844,293.1499938964844,0.2728620767593384,-5375.263671875,304.1878356933594,0.9990000128746032,0.3644032478332519,0.3187070786952972,293.2690734863281,297.1499938964844,293.1499938964844,0.0065445844084024,-2395.722900390625,298.8536682128906,0.5209937691688538,0.050000000745058,0.2300556600093841,290.2310791015625,291.1499938964844,261.5272827148437,259.9014587402344,279.8251342773437,293.2691650390625,290.2359313964844,1.0,0.2348184883594513,0.7881113290786743,0.7881113290786743,1.0,1.0,-1.1132222414016724,0.4717492759227752,0.6414729356765747,0.198343425989151,0.0,0.0,1.0,36.39126586914063,25.0,50.31675338745117,-11755.5703125,147.2124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25799560546875,319.72412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2710005640983581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002750311105046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485520,293.146728515625,297.1499938964844,293.1499938964844,0.1035815775394439,-2370.0849609375,304.1506042480469,0.7751209735870361,0.1556393653154373,0.1409043073654174,293.19073486328125,297.1499938964844,293.1499938964844,0.0044087977148592,-359.6276550292969,296.3665771484375,0.5209937691688538,0.050000000745058,0.0484984293580055,293.2015991210937,297.1499938964844,293.1499938964844,0.206107035279274,-3187.998779296875,304.157958984375,0.932759702205658,0.2698108553886413,0.1894300431013107,293.1602783203125,297.1499938964844,293.1499938964844,0.2728620767593384,-5375.263671875,304.1878356933594,0.9990000128746032,0.3644032478332519,0.3187070786952972,293.2690734863281,297.1499938964844,293.1499938964844,0.0065445844084024,-2395.722900390625,298.8536682128906,0.5209937691688538,0.050000000745058,0.2300556600093841,290.2310791015625,291.1499938964844,261.5272827148437,259.9014587402344,279.8251342773437,293.2691650390625,290.2359313964844,1.0,0.2348184883594513,0.7881113290786743,0.7881113290786743,1.0,1.0,-1.1132222414016724,0.4717492759227752,0.6414729356765747,0.198343425989151,0.0,0.0,1.0,36.39126586914063,25.0,50.31675338745117,-11755.5703125,147.2124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25799560546875,319.72412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2710005640983581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002750311105046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485580,293.14617919921875,297.1499938964844,293.1499938964844,0.10327909886837,-2363.79443359375,304.1509094238281,0.7844715714454651,0.1558361500501632,0.1410104185342788,293.1893615722656,297.1499938964844,293.1499938964844,0.0043857186101377,-357.25262451171875,296.38201904296875,0.5278874039649963,0.050000000745058,0.0484271757304668,293.2007751464844,297.1499938964844,293.1499938964844,0.204123854637146,-3162.982421875,304.1585998535156,0.9435513615608216,0.2686713337898254,0.1885806173086166,293.1303100585937,297.1499938964844,293.1499938964844,0.260442167520523,-5178.38623046875,304.1957397460937,0.9990000128746032,0.3702193200588226,0.3079153895378113,293.2676086425781,297.1499938964844,293.1499938964844,0.006480649113655,-2373.162841796875,298.8319396972656,0.5278874039649963,0.050000000745058,0.2297176718711853,290.2784423828125,291.1499938964844,261.5074768066406,259.8848571777344,279.8226928710937,293.2677307128906,290.2839660644531,1.0,0.2302549034357071,0.7878735661506653,0.7878735661506653,1.0,1.0,-1.0988848209381104,0.4654419720172882,0.6334428787231445,0.194749042391777,0.0,0.0,1.0,34.39516830444336,28.0,64.26264190673828,-11676.609375,139.60723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34130859375,319.8177490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.269569844007492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002735791204031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485640,293.14617919921875,297.1499938964844,293.1499938964844,0.10327909886837,-2363.79443359375,304.1509094238281,0.7844715714454651,0.1558361500501632,0.1410104185342788,293.1893615722656,297.1499938964844,293.1499938964844,0.0043857186101377,-357.25262451171875,296.38201904296875,0.5278874039649963,0.050000000745058,0.0484271757304668,293.2007751464844,297.1499938964844,293.1499938964844,0.204123854637146,-3162.982421875,304.1585998535156,0.9435513615608216,0.2686713337898254,0.1885806173086166,293.1303100585937,297.1499938964844,293.1499938964844,0.260442167520523,-5178.38623046875,304.1957397460937,0.9990000128746032,0.3702193200588226,0.3079153895378113,293.2676086425781,297.1499938964844,293.1499938964844,0.006480649113655,-2373.162841796875,298.8319396972656,0.5278874039649963,0.050000000745058,0.2297176718711853,290.2784423828125,291.1499938964844,261.5074768066406,259.8848571777344,279.8226928710937,293.2677307128906,290.2839660644531,1.0,0.2302549034357071,0.7878735661506653,0.7878735661506653,1.0,1.0,-1.0988848209381104,0.4654419720172882,0.6334428787231445,0.194749042391777,0.0,0.0,1.0,34.39516830444336,28.0,64.26264190673828,-11676.609375,139.60723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34130859375,319.8177490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.269569844007492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002735791204031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485700,293.1459045410156,297.1499938964844,293.1499938964844,0.1031322330236435,-2360.719970703125,304.1510009765625,0.7878575325012207,0.1559392362833023,0.141079381108284,293.18865966796875,297.1499938964844,293.1499938964844,0.0043751625344157,-356.1292724609375,296.3907165527344,0.5303682088851929,0.050000000745058,0.0484033226966857,293.2003479003906,297.1499938964844,293.1499938964844,0.2031343877315521,-3150.486083984375,304.1588439941406,0.9470715522766112,0.2681092619895935,0.1881702244281768,293.11553955078125,297.1499938964844,293.1499938964844,0.2559050023555755,-5106.90771484375,304.19561767578125,0.9990000128746032,0.3733705878257751,0.3042162954807281,293.2667541503906,297.1499938964844,293.1499938964844,0.0064508798532187,-2362.4423828125,298.8222961425781,0.5303682088851929,0.050000000745058,0.2296045124530792,290.3033447265625,291.1499938964844,261.4976806640625,259.876708984375,279.82049560546875,293.2668762207031,290.308837890625,1.0,0.2287643998861313,0.7877547144889832,0.7877547144889832,1.0,1.0,-1.093868851661682,0.463236927986145,0.6306319236755371,0.1934837847948074,0.0,0.0,1.0,33.724369049072266,28.0,66.79059600830078,-11652.6787109375,137.03919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3831787109375,319.86279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2687259912490845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002727227110881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485760,293.1456298828125,297.1499938964844,293.1499938964844,0.1030056551098823,-2358.04736328125,304.15106201171875,0.7902629971504211,0.1560450047254562,0.1411577314138412,293.1879577636719,297.1499938964844,293.1499938964844,0.004365602042526,-355.1028137207031,296.3988647460937,0.532096266746521,0.050000000745058,0.0483872070908546,293.199951171875,297.1499938964844,293.1499938964844,0.2021827697753906,-3138.482421875,304.1589660644531,0.9492552280426024,0.2675526142120361,0.1877687573432922,293.1023864746094,297.1499938964844,293.1499938964844,0.2525903880596161,-5055.1298828125,304.1933288574219,0.9990000128746032,0.3763876557350158,0.3016916215419769,293.26580810546875,297.1499938964844,293.1499938964844,0.006423061247915,-2352.425537109375,298.8125305175781,0.532096266746521,0.050000000745058,0.2295280694961547,290.3269348144531,291.1499938964844,261.48797607421875,259.86865234375,279.81756591796875,293.26593017578125,290.3319702148437,1.0,0.227721631526947,0.7876952886581421,0.7876952886581421,1.0,1.0,-1.0903385877609253,0.4616853892803192,0.6286532282829285,0.192604511976242,0.0,0.0,1.0,33.26969146728516,31.0,65.35337829589844,-11638.5078125,135.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4212341308594,319.9027099609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2678403556346893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002718239265959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485820,293.14508056640625,297.1499938964844,293.1499938964844,0.1028365716338157,-2354.381103515625,304.1509704589844,0.7925529479980469,0.1562630832195282,0.1413388103246688,293.1864013671875,297.1499938964844,293.1499938964844,0.0043499656021595,-353.4170837402344,296.4117126464844,0.5335897207260132,0.050000000745058,0.0483735986053943,293.1990966796875,297.1499938964844,293.1499938964844,0.200444221496582,-3116.627685546875,304.15887451171875,0.950306475162506,0.2664558887481689,0.1869912594556808,293.08258056640625,297.1499938964844,293.1499938964844,0.2490715384483337,-5001.7822265625,304.1846618652344,0.9990000128746032,0.3816298842430115,0.2995424270629883,293.2638854980469,297.1499938964844,293.1499938964844,0.006373222451657,-2334.741455078125,298.7908630371094,0.5335897207260132,0.050000000745058,0.2294635325670242,290.3666076660156,291.1499938964844,261.46881103515625,259.8528747558594,279.81036376953125,293.2640075683594,290.3703918457031,1.0,0.2268324643373489,0.7875763773918152,0.7875763773918152,1.0,1.0,-1.0869475603103638,0.4601840376853943,0.6267635226249695,0.1917695850133896,0.0,0.0,1.0,32.880760192871094,49.0,54.46917724609375,-11631.78125,133.68153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.478515625,319.9608764648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2660587728023529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000270015822025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485880,293.14508056640625,297.1499938964844,293.1499938964844,0.1028365716338157,-2354.381103515625,304.1509704589844,0.7925529479980469,0.1562630832195282,0.1413388103246688,293.1864013671875,297.1499938964844,293.1499938964844,0.0043499656021595,-353.4170837402344,296.4117126464844,0.5335897207260132,0.050000000745058,0.0483735986053943,293.1990966796875,297.1499938964844,293.1499938964844,0.200444221496582,-3116.627685546875,304.15887451171875,0.950306475162506,0.2664558887481689,0.1869912594556808,293.08258056640625,297.1499938964844,293.1499938964844,0.2490715384483337,-5001.7822265625,304.1846618652344,0.9990000128746032,0.3816298842430115,0.2995424270629883,293.2638854980469,297.1499938964844,293.1499938964844,0.006373222451657,-2334.741455078125,298.7908630371094,0.5335897207260132,0.050000000745058,0.2294635325670242,290.3666076660156,291.1499938964844,261.46881103515625,259.8528747558594,279.81036376953125,293.2640075683594,290.3703918457031,1.0,0.2268324643373489,0.7875763773918152,0.7875763773918152,1.0,1.0,-1.0869475603103638,0.4601840376853943,0.6267635226249695,0.1917695850133896,0.0,0.0,1.0,32.880760192871094,49.0,54.46917724609375,-11631.78125,133.68153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.478515625,319.9608764648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2660587728023529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000270015822025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485940,293.1448669433594,297.1499938964844,293.1499938964844,0.1029474213719368,-2356.297119140625,304.15045166015625,0.7800687551498413,0.1564347147941589,0.1415997296571731,293.1848449707031,297.1499938964844,293.1499938964844,0.0043477294966578,-353.0892333984375,296.41180419921875,0.5237225890159607,0.050000000745058,0.048469353467226,293.1985168457031,297.1499938964844,293.1499938964844,0.1992243528366089,-3101.61865234375,304.15789794921875,0.931699812412262,0.2653343379497528,0.1862884163856506,293.0820007324219,297.1499938964844,293.1499938964844,0.2628051936626434,-5230.02099609375,304.1495056152344,0.9990000128746032,0.3835205435752868,0.3143397569656372,293.2625427246094,297.1499938964844,293.1499938964844,0.0063453302718698,-2325.9033203125,298.7592163085937,0.5237225890159607,0.050000000745058,0.2299177497625351,290.3825378417969,291.1499938964844,261.45001220703125,259.8375549316406,279.79498291015625,293.2626037597656,290.3813171386719,1.0,0.2335394322872162,0.7874575257301331,0.7874575257301331,1.0,1.0,-1.104826807975769,0.4680042564868927,0.6368225812911987,0.1961602866649627,0.0,0.0,1.0,35.540897369384766,67.0,14.014938354492188,-11767.8662109375,143.33865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4851379394531,319.9499816894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.26463782787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002685737563297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486000,293.1448669433594,297.1499938964844,293.1499938964844,0.1029474213719368,-2356.297119140625,304.15045166015625,0.7800687551498413,0.1564347147941589,0.1415997296571731,293.1848449707031,297.1499938964844,293.1499938964844,0.0043477294966578,-353.0892333984375,296.41180419921875,0.5237225890159607,0.050000000745058,0.048469353467226,293.1985168457031,297.1499938964844,293.1499938964844,0.1992243528366089,-3101.61865234375,304.15789794921875,0.931699812412262,0.2653343379497528,0.1862884163856506,293.0820007324219,297.1499938964844,293.1499938964844,0.2628051936626434,-5230.02099609375,304.1495056152344,0.9990000128746032,0.3835205435752868,0.3143397569656372,293.2625427246094,297.1499938964844,293.1499938964844,0.0063453302718698,-2325.9033203125,298.7592163085937,0.5237225890159607,0.050000000745058,0.2299177497625351,290.3825378417969,291.1499938964844,261.45001220703125,259.8375549316406,279.79498291015625,293.2626037597656,290.3813171386719,1.0,0.2335394322872162,0.7874575257301331,0.7874575257301331,1.0,1.0,-1.104826807975769,0.4680042564868927,0.6368225812911987,0.1961602866649627,0.0,0.0,1.0,35.540897369384766,67.0,14.014938354492188,-11767.8662109375,143.33865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4851379394531,319.9499816894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.26463782787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002685737563297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
