time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486060,293.1450500488281,297.1499938964844,293.1499938964844,0.1035705283284187,-2368.5556640625,304.14923095703125,0.7575407028198242,0.1565251350402832,0.14189513027668,293.1832275390625,297.1499938964844,293.1499938964844,0.0043652569875121,-355.0117492675781,296.3807067871094,0.506821870803833,0.050000000745058,0.0486738048493862,293.1981811523437,297.1499938964844,293.1499938964844,0.1990201920270919,-3100.1083984375,304.15557861328125,0.8998129963874817,0.2641693353652954,0.185635969042778,293.1173400878906,297.1499938964844,293.1499938964844,0.2930291295051574,-5717.701171875,304.0990600585937,0.9990000128746032,0.3781604170799255,0.3438137769699096,293.2626037597656,297.1499938964844,293.1499938964844,0.0063458965159952,-2330.52490234375,298.70147705078125,0.506821870803833,0.050000000745058,0.2308875620365142,290.34161376953125,291.1499938964844,261.4316711425781,259.8228759765625,279.77294921875,293.2625732421875,290.333740234375,1.0,0.2462356388568878,0.7871376276016235,0.7871376276016235,1.0,1.0,-1.1411787271499634,0.4839270412921905,0.6572516560554504,0.2052156776189804,0.0,0.0,1.0,41.211421966552734,70.0,-58.5164680480957,-12009.6044921875,164.35256958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.396484375,319.8298645019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2643278837203979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002682592021301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486120,293.1450500488281,297.1499938964844,293.1499938964844,0.1035705283284187,-2368.5556640625,304.14923095703125,0.7575407028198242,0.1565251350402832,0.14189513027668,293.1832275390625,297.1499938964844,293.1499938964844,0.0043652569875121,-355.0117492675781,296.3807067871094,0.506821870803833,0.050000000745058,0.0486738048493862,293.1981811523437,297.1499938964844,293.1499938964844,0.1990201920270919,-3100.1083984375,304.15557861328125,0.8998129963874817,0.2641693353652954,0.185635969042778,293.1173400878906,297.1499938964844,293.1499938964844,0.2930291295051574,-5717.701171875,304.0990600585937,0.9990000128746032,0.3781604170799255,0.3438137769699096,293.2626037597656,297.1499938964844,293.1499938964844,0.0063458965159952,-2330.52490234375,298.70147705078125,0.506821870803833,0.050000000745058,0.2308875620365142,290.34161376953125,291.1499938964844,261.4316711425781,259.8228759765625,279.77294921875,293.2625732421875,290.333740234375,1.0,0.2462356388568878,0.7871376276016235,0.7871376276016235,1.0,1.0,-1.1411787271499634,0.4839270412921905,0.6572516560554504,0.2052156776189804,0.0,0.0,1.0,41.211421966552734,70.0,-58.5164680480957,-12009.6044921875,164.35256958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.396484375,319.8298645019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2643278837203979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002682592021301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486180,293.1453857421875,297.1499938964844,293.1499938964844,0.1045592501759529,-2388.107421875,304.1478576660156,0.7344484329223633,0.1565869003534317,0.1422127038240432,293.1810913085937,297.1499938964844,293.1499938964844,0.0044017438776791,-358.9054870605469,296.32696533203125,0.4899541437625885,0.050000000745058,0.0489494986832141,293.1978454589844,297.1499938964844,293.1499938964844,0.1995530426502227,-3108.247314453125,304.1528625488281,0.8687241077423096,0.2630182206630707,0.1850308328866958,293.1693115234375,297.1499938964844,293.1499938964844,0.3039039671421051,-5883.3544921875,304.1009216308594,0.9795616269111632,0.3684035241603851,0.3515079319477081,293.2640686035156,297.1499938964844,293.1499938964844,0.0063682212494313,-2345.12158203125,298.6219482421875,0.4899541437625885,0.050000000745058,0.2321953475475311,290.2569274902344,291.1499938964844,261.4139099121094,259.8089294433594,279.7633972167969,293.26397705078125,290.25030517578125,1.0,0.2569144368171692,0.7868176698684692,0.7868176698684692,1.0,1.0,-1.1520131826400757,0.4885734021663666,0.6634398102760315,0.2081603705883026,0.0,0.0,1.0,48.3498649597168,73.0,-93.61768341064452,-12042.8720703125,181.52232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2380676269531,319.6666259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2652449309825897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002691898844204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486240,293.1453857421875,297.1499938964844,293.1499938964844,0.1045592501759529,-2388.107421875,304.1478576660156,0.7344484329223633,0.1565869003534317,0.1422127038240432,293.1810913085937,297.1499938964844,293.1499938964844,0.0044017438776791,-358.9054870605469,296.32696533203125,0.4899541437625885,0.050000000745058,0.0489494986832141,293.1978454589844,297.1499938964844,293.1499938964844,0.1995530426502227,-3108.247314453125,304.1528625488281,0.8687241077423096,0.2630182206630707,0.1850308328866958,293.1693115234375,297.1499938964844,293.1499938964844,0.3039039671421051,-5883.3544921875,304.1009216308594,0.9795616269111632,0.3684035241603851,0.3515079319477081,293.2640686035156,297.1499938964844,293.1499938964844,0.0063682212494313,-2345.12158203125,298.6219482421875,0.4899541437625885,0.050000000745058,0.2321953475475311,290.2569274902344,291.1499938964844,261.4139099121094,259.8089294433594,279.7633972167969,293.26397705078125,290.25030517578125,1.0,0.2569144368171692,0.7868176698684692,0.7868176698684692,1.0,1.0,-1.1520131826400757,0.4885734021663666,0.6634398102760315,0.2081603705883026,0.0,0.0,1.0,48.3498649597168,73.0,-93.61768341064452,-12042.8720703125,181.52232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2380676269531,319.6666259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2652449309825897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002691898844204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486300,293.1456604003906,297.1499938964844,293.1499938964844,0.104908674955368,-2394.8984375,304.1476135253906,0.7243918180465698,0.1565863341093063,0.1423658579587936,293.17999267578125,297.1499938964844,293.1499938964844,0.0044186473824083,-360.5321044921875,296.30987548828125,0.482347697019577,0.050000000745058,0.0490954369306564,293.1977844238281,297.1499938964844,293.1499938964844,0.1995544731616974,-3108.664306640625,304.15234375,0.8552262783050537,0.2624219059944153,0.1847333759069442,293.18212890625,297.1499938964844,293.1499938964844,0.3016850650310516,-5845.29541015625,304.11376953125,0.962416648864746,0.3656350374221802,0.3483107984066009,293.2649841308594,297.1499938964844,293.1499938964844,0.0063752331770956,-2349.79345703125,298.587890625,0.482347697019577,0.050000000745058,0.2328876107931137,290.2312316894531,291.1499938964844,261.4052124023437,259.8022155761719,279.7623596191406,293.2648620605469,290.2265625,1.0,0.2613974511623382,0.7866577506065369,0.7866577506065369,1.0,1.0,-1.1489840745925903,0.487224280834198,0.6617597341537476,0.2073684632778167,0.0,0.0,1.0,52.00249099731445,73.0,-80.16831970214844,-12003.4345703125,187.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1741943359375,319.6080017089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2657738327980041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002697266463655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486360,293.14605712890625,297.1499938964844,293.1499938964844,0.1051913127303123,-2400.3818359375,304.1475524902344,0.7159371376037598,0.1565682888031005,0.1424818783998489,293.178955078125,297.1499938964844,293.1499938964844,0.004432797897607,-361.8947448730469,296.2955322265625,0.4755826890468597,0.050000000745058,0.0492271333932876,293.1978454589844,297.1499938964844,293.1499938964844,0.1994552612304687,-3107.738037109375,304.152099609375,0.8443564772605896,0.2618080377578735,0.184408888220787,293.1893005371094,297.1499938964844,293.1499938964844,0.3004655539989471,-5823.69677734375,304.1225280761719,0.947409451007843,0.3638171851634979,0.3462958335876465,293.265869140625,297.1499938964844,293.1499938964844,0.0063782185316085,-2352.89111328125,298.5556335449219,0.4755826890468597,0.050000000745058,0.2335123270750045,290.21044921875,291.1499938964844,261.3966369628906,259.795654296875,279.7611389160156,293.2657775878906,290.20623779296875,1.0,0.265484094619751,0.7863845825195312,0.7863845825195312,1.0,1.0,-1.1472223997116089,0.4864100813865661,0.6608123183250427,0.2069177627563476,0.0,0.0,1.0,55.31299591064453,61.0,-69.17820739746094,-11976.26171875,193.6456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12188720703125,319.5592346191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2663027644157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002702634665183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486420,293.14654541015625,297.1499938964844,293.1499938964844,0.1055426821112632,-2407.269775390625,304.1477966308594,0.7109758853912354,0.1565638035535812,0.1425382941961288,293.177001953125,297.1499938964844,293.1499938964844,0.0044428296387195,-363.11322021484375,296.27105712890625,0.4714007377624511,0.050000000745058,0.0493058487772941,293.1978454589844,297.1499938964844,293.1499938964844,0.1989601403474807,-3102.0126953125,304.1522521972656,0.8375356197357178,0.2605968713760376,0.1836166083812713,293.1951904296875,297.1499938964844,293.1499938964844,0.2992869615554809,-5802.07958984375,304.13348388671875,0.93727445602417,0.3616095185279846,0.343898206949234,293.26727294921875,297.1499938964844,293.1499938964844,0.0063548753969371,-2349.237548828125,298.4943542480469,0.4714007377624511,0.050000000745058,0.2338857203722,290.17578125,291.1499938964844,261.3798522949219,259.78302001953125,279.7586669921875,293.2672119140625,290.17266845703125,1.0,0.2670961618423462,0.7858381867408752,0.7858381867408752,1.0,1.0,-1.144004225730896,0.4849088490009308,0.6590953469276428,0.2061092406511306,0.0,0.0,1.0,57.26285171508789,49.0,-50.913570404052734,-11932.42578125,196.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0459899902344,319.48907470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2673383057117462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002713144058361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486480,293.14654541015625,297.1499938964844,293.1499938964844,0.1055426821112632,-2407.269775390625,304.1477966308594,0.7109758853912354,0.1565638035535812,0.1425382941961288,293.177001953125,297.1499938964844,293.1499938964844,0.0044428296387195,-363.11322021484375,296.27105712890625,0.4714007377624511,0.050000000745058,0.0493058487772941,293.1978454589844,297.1499938964844,293.1499938964844,0.1989601403474807,-3102.0126953125,304.1522521972656,0.8375356197357178,0.2605968713760376,0.1836166083812713,293.1951904296875,297.1499938964844,293.1499938964844,0.2992869615554809,-5802.07958984375,304.13348388671875,0.93727445602417,0.3616095185279846,0.343898206949234,293.26727294921875,297.1499938964844,293.1499938964844,0.0063548753969371,-2349.237548828125,298.4943542480469,0.4714007377624511,0.050000000745058,0.2338857203722,290.17578125,291.1499938964844,261.3798522949219,259.78302001953125,279.7586669921875,293.2672119140625,290.17266845703125,1.0,0.2670961618423462,0.7858381867408752,0.7858381867408752,1.0,1.0,-1.144004225730896,0.4849088490009308,0.6590953469276428,0.2061092406511306,0.0,0.0,1.0,57.26285171508789,49.0,-50.913570404052734,-11932.42578125,196.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0459899902344,319.48907470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2673383057117462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002713144058361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486540,293.1465148925781,297.1499938964844,293.1499938964844,0.1057414934039115,-2411.18505859375,304.148193359375,0.7158809900283813,0.1566595733165741,0.1425278633832931,293.1750183105469,297.1499938964844,293.1499938964844,0.0044369800016283,-362.9577941894531,296.25347900390625,0.4754766523838043,0.050000000745058,0.0492292046546936,293.19744873046875,297.1499938964844,293.1499938964844,0.1981949359178543,-3092.740478515625,304.1527709960937,0.8417981863021851,0.2594627737998962,0.182755559682846,293.1962585449219,297.1499938964844,293.1499938964844,0.2985696792602539,-5788.96826171875,304.1401062011719,0.9431760907173156,0.3602448999881744,0.3423876762390136,293.2680358886719,297.1499938964844,293.1499938964844,0.0063065947033464,-2336.719482421875,298.438720703125,0.4754766523838043,0.050000000745058,0.2335221618413925,290.1519470214844,291.1499938964844,261.36346435546875,259.7709655761719,279.756103515625,293.2680053710937,290.14996337890625,1.0,0.2639121413230896,0.7852917909622192,0.7852917909622192,1.0,1.0,-1.1406168937683103,0.4833328425884247,0.6572840213775635,0.2052614241838455,0.0,0.0,1.0,55.27686309814453,37.0,-34.45119094848633,-11897.1962890625,191.48231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0038452148437,319.4515380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2682695090770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002722594654187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486600,293.1465148925781,297.1499938964844,293.1499938964844,0.1057414934039115,-2411.18505859375,304.148193359375,0.7158809900283813,0.1566595733165741,0.1425278633832931,293.1750183105469,297.1499938964844,293.1499938964844,0.0044369800016283,-362.9577941894531,296.25347900390625,0.4754766523838043,0.050000000745058,0.0492292046546936,293.19744873046875,297.1499938964844,293.1499938964844,0.1981949359178543,-3092.740478515625,304.1527709960937,0.8417981863021851,0.2594627737998962,0.182755559682846,293.1962585449219,297.1499938964844,293.1499938964844,0.2985696792602539,-5788.96826171875,304.1401062011719,0.9431760907173156,0.3602448999881744,0.3423876762390136,293.2680358886719,297.1499938964844,293.1499938964844,0.0063065947033464,-2336.719482421875,298.438720703125,0.4754766523838043,0.050000000745058,0.2335221618413925,290.1519470214844,291.1499938964844,261.36346435546875,259.7709655761719,279.756103515625,293.2680053710937,290.14996337890625,1.0,0.2639121413230896,0.7852917909622192,0.7852917909622192,1.0,1.0,-1.1406168937683103,0.4833328425884247,0.6572840213775635,0.2052614241838455,0.0,0.0,1.0,55.27686309814453,37.0,-34.45119094848633,-11897.1962890625,191.48231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0038452148437,319.4515380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2682695090770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002722594654187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486660,293.14599609375,297.1499938964844,293.1499938964844,0.1058428063988685,-2413.166015625,304.14862060546875,0.7279089093208313,0.1568515747785568,0.1425062119960785,293.1729431152344,297.1499938964844,293.1499938964844,0.004420218989253,-361.8215942382813,296.2427062988281,0.4848243594169616,0.050000000745058,0.0490472353994846,293.1967163085937,297.1499938964844,293.1499938964844,0.1972331553697586,-3080.8779296875,304.1534423828125,0.8549696803092957,0.2584110796451568,0.1818743199110031,293.1954345703125,297.1499938964844,293.1499938964844,0.2978181540966034,-5775.99462890625,304.1446228027344,0.9604275226593018,0.3592350780963897,0.341189444065094,293.2682189941406,297.1499938964844,293.1499938964844,0.0062415706925094,-2317.919921875,298.3885803222656,0.4848243594169616,0.050000000745058,0.2326589673757553,290.1383056640625,291.1499938964844,261.3474426269531,259.7594299316406,279.7528076171875,293.2682189941406,290.1373291015625,1.0,0.2571837902069092,0.7849971055984497,0.7849971055984497,1.0,1.0,-1.136840581893921,0.4816133677959442,0.6552271842956543,0.2043480277061462,0.0,0.0,1.0,50.61880493164063,25.0,-19.785982131958008,-11867.5986328125,181.28375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9900817871094,319.441650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2690273821353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002730285923462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486720,293.14599609375,297.1499938964844,293.1499938964844,0.1058428063988685,-2413.166015625,304.14862060546875,0.7279089093208313,0.1568515747785568,0.1425062119960785,293.1729431152344,297.1499938964844,293.1499938964844,0.004420218989253,-361.8215942382813,296.2427062988281,0.4848243594169616,0.050000000745058,0.0490472353994846,293.1967163085937,297.1499938964844,293.1499938964844,0.1972331553697586,-3080.8779296875,304.1534423828125,0.8549696803092957,0.2584110796451568,0.1818743199110031,293.1954345703125,297.1499938964844,293.1499938964844,0.2978181540966034,-5775.99462890625,304.1446228027344,0.9604275226593018,0.3592350780963897,0.341189444065094,293.2682189941406,297.1499938964844,293.1499938964844,0.0062415706925094,-2317.919921875,298.3885803222656,0.4848243594169616,0.050000000745058,0.2326589673757553,290.1383056640625,291.1499938964844,261.3474426269531,259.7594299316406,279.7528076171875,293.2682189941406,290.1373291015625,1.0,0.2571837902069092,0.7849971055984497,0.7849971055984497,1.0,1.0,-1.136840581893921,0.4816133677959442,0.6552271842956543,0.2043480277061462,0.0,0.0,1.0,50.61880493164063,25.0,-19.785982131958008,-11867.5986328125,181.28375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9900817871094,319.441650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2690273821353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002730285923462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486780,293.1451416015625,297.1499938964844,293.1499938964844,0.1058742702007293,-2413.743408203125,304.1490173339844,0.7473777532577515,0.1571242213249206,0.142493262887001,293.17071533203125,297.1499938964844,293.1499938964844,0.0043960972689092,-359.9947509765625,296.2382202148437,0.4988555610179901,0.050000000745058,0.0487942397594451,293.1956787109375,297.1499938964844,293.1499938964844,0.1961220949888229,-3067.041748046875,304.1541442871094,0.8780794143676758,0.2574333846569061,0.1809939891099929,293.19384765625,297.1499938964844,293.1499938964844,0.2969100773334503,-5760.97119140625,304.1478881835937,0.98550683259964,0.3584072291851043,0.3401203155517578,293.2679443359375,297.1499938964844,293.1499938964844,0.0061654392629861,-2294.680908203125,298.3433532714844,0.4988555610179901,0.050000000745058,0.2314588725566864,290.1336975097656,291.1499938964844,261.3317565917969,259.74835205078125,279.74951171875,293.2679748535156,290.1336364746094,1.0,0.2477843314409256,0.784702479839325,0.784702479839325,1.0,1.0,-1.132741093635559,0.479752779006958,0.6529883146286011,0.2033581286668777,0.0,0.0,1.0,44.15816879272461,25.0,-6.927793979644775,-11842.2041015625,167.58074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.99908447265625,319.4539794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2695643007755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00027357347426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486840,293.1451416015625,297.1499938964844,293.1499938964844,0.1058742702007293,-2413.743408203125,304.1490173339844,0.7473777532577515,0.1571242213249206,0.142493262887001,293.17071533203125,297.1499938964844,293.1499938964844,0.0043960972689092,-359.9947509765625,296.2382202148437,0.4988555610179901,0.050000000745058,0.0487942397594451,293.1956787109375,297.1499938964844,293.1499938964844,0.1961220949888229,-3067.041748046875,304.1541442871094,0.8780794143676758,0.2574333846569061,0.1809939891099929,293.19384765625,297.1499938964844,293.1499938964844,0.2969100773334503,-5760.97119140625,304.1478881835937,0.98550683259964,0.3584072291851043,0.3401203155517578,293.2679443359375,297.1499938964844,293.1499938964844,0.0061654392629861,-2294.680908203125,298.3433532714844,0.4988555610179901,0.050000000745058,0.2314588725566864,290.1336975097656,291.1499938964844,261.3317565917969,259.74835205078125,279.74951171875,293.2679748535156,290.1336364746094,1.0,0.2477843314409256,0.784702479839325,0.784702479839325,1.0,1.0,-1.132741093635559,0.479752779006958,0.6529883146286011,0.2033581286668777,0.0,0.0,1.0,44.15816879272461,25.0,-6.927793979644775,-11842.2041015625,167.58074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.99908447265625,319.4539794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2695643007755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00027357347426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486900,293.1446533203125,297.1499938964844,293.1499938964844,0.1059045866131782,-2414.27001953125,304.1491394042969,0.757002055644989,0.1572801023721695,0.1425307095050811,293.1695556640625,297.1499938964844,293.1499938964844,0.0043859723955392,-359.19549560546875,296.2380065917969,0.505645751953125,0.050000000745058,0.0486905016005039,293.19512939453125,297.1499938964844,293.1499938964844,0.1955619603395462,-3060.044189453125,304.1544189453125,0.8893007040023804,0.2569642663002014,0.1805872172117233,293.1929016113281,297.1499938964844,293.1499938964844,0.2964387238025665,-5753.31005859375,304.1491394042969,0.995486319065094,0.3580361604690552,0.3396561741828918,293.2677001953125,297.1499938964844,293.1499938964844,0.0061305477283895,-2283.800537109375,298.32232666015625,0.505645751953125,0.050000000745058,0.2309667766094207,290.13427734375,291.1499938964844,261.3240051269531,259.74298095703125,279.7477111816406,293.2677307128906,290.1345520019531,1.0,0.2440981566905975,0.7845551371574402,0.7845551371574402,1.0,1.0,-1.1310250759124756,0.4789705276489258,0.652054488658905,0.2029440402984619,0.0,0.0,1.0,41.50868606567383,25.0,-1.6295970678329468,-11833.7734375,161.9791717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0101623535156,319.4661560058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2697449624538421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002737568283919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486960,293.1441650390625,297.1499938964844,293.1499938964844,0.105951614677906,-2415.08349609375,304.14923095703125,0.7646235823631287,0.1574432551860809,0.1426031440496444,293.1683654785156,297.1499938964844,293.1499938964844,0.0043788757175207,-358.61016845703125,296.23907470703125,0.5110169649124146,0.050000000745058,0.0486171878874301,293.1945495605469,297.1499938964844,293.1499938964844,0.1950106769800186,-3053.14208984375,304.15460205078125,0.8978278636932373,0.256505399942398,0.1802090257406234,293.1910400390625,297.1499938964844,293.1499938964844,0.2927266061306,-5692.91357421875,304.1562805175781,0.9990000128746032,0.3578570187091827,0.3359144926071167,293.2673645019531,297.1499938964844,293.1499938964844,0.0061001828871667,-2274.213623046875,298.3022155761719,0.5110169649124146,0.050000000745058,0.2306189984083175,290.136474609375,291.1499938964844,261.3163146972656,259.7377014160156,279.7475891113281,293.26739501953125,290.1373596191406,1.0,0.240799605846405,0.7844165563583374,0.7844165563583374,1.0,1.0,-1.1257829666137695,0.4766210317611694,0.6491619348526001,0.2017067670822143,0.0,0.0,1.0,39.58296585083008,25.0,5.066329956054688,-11800.900390625,156.76727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0253295898437,319.4855041503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2698585987091064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000273872166872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487020,293.1433410644531,297.1499938964844,293.1499938964844,0.1059088036417961,-2413.8505859375,304.1495666503906,0.7757713794708252,0.1577620208263397,0.1428039968013763,293.1659545898437,297.1499938964844,293.1499938964844,0.0043671587482094,-357.3525085449219,296.25396728515625,0.5188669562339783,0.050000000745058,0.0485221073031425,293.1935119628906,297.1499938964844,293.1499938964844,0.1936240494251251,-3035.4453125,304.1553955078125,0.9098187685012816,0.2555885016918182,0.1795025914907455,293.1726989746094,297.1499938964844,293.1499938964844,0.2779169976711273,-5457.74755859375,304.17852783203125,0.9990000128746032,0.3604973554611206,0.3222056031227112,293.2664489746094,297.1499938964844,293.1499938964844,0.0060427542775869,-2254.337158203125,298.2718811035156,0.5188669562339783,0.050000000745058,0.2301679998636245,290.1621398925781,291.1499938964844,261.3011169433594,259.7274475097656,279.75006103515625,293.2665100097656,290.1663513183594,1.0,0.2350010424852371,0.7841393947601318,0.7841393947601318,1.0,1.0,-1.1079494953155518,0.4687473475933075,0.6392021775245667,0.1972900182008743,0.0,0.0,1.0,36.93572998046875,25.0,36.572113037109375,-11690.849609375,146.8054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0879211425781,319.5624694824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2696186304092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002736286551225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487080,293.1433410644531,297.1499938964844,293.1499938964844,0.1059088036417961,-2413.8505859375,304.1495666503906,0.7757713794708252,0.1577620208263397,0.1428039968013763,293.1659545898437,297.1499938964844,293.1499938964844,0.0043671587482094,-357.3525085449219,296.25396728515625,0.5188669562339783,0.050000000745058,0.0485221073031425,293.1935119628906,297.1499938964844,293.1499938964844,0.1936240494251251,-3035.4453125,304.1553955078125,0.9098187685012816,0.2555885016918182,0.1795025914907455,293.1726989746094,297.1499938964844,293.1499938964844,0.2779169976711273,-5457.74755859375,304.17852783203125,0.9990000128746032,0.3604973554611206,0.3222056031227112,293.2664489746094,297.1499938964844,293.1499938964844,0.0060427542775869,-2254.337158203125,298.2718811035156,0.5188669562339783,0.050000000745058,0.2301679998636245,290.1621398925781,291.1499938964844,261.3011169433594,259.7274475097656,279.75006103515625,293.2665100097656,290.1663513183594,1.0,0.2350010424852371,0.7841393947601318,0.7841393947601318,1.0,1.0,-1.1079494953155518,0.4687473475933075,0.6392021775245667,0.1972900182008743,0.0,0.0,1.0,36.93572998046875,25.0,36.572113037109375,-11690.849609375,146.8054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0879211425781,319.5624694824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2696186304092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002736286551225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487140,293.14263916015625,297.1499938964844,293.1499938964844,0.1057264134287834,-2409.808349609375,304.1499938964844,0.7857069373130798,0.1580734848976135,0.1430105865001678,293.16363525390625,297.1499938964844,293.1499938964844,0.0043539111502468,-355.7682800292969,296.2794494628906,0.5259621739387512,0.050000000745058,0.0484463647007942,293.192626953125,297.1499938964844,293.1499938964844,0.1919819116592407,-3014.31298828125,304.1563415527344,0.9209408164024352,0.2546665966510772,0.1788038462400436,293.1441955566406,297.1499938964844,293.1499938964844,0.2650404870510101,-5253.19287109375,304.19024658203125,0.9990000128746032,0.3656938672065735,0.3108506798744201,293.2651062011719,297.1499938964844,293.1499938964844,0.0059851557016372,-2233.0537109375,298.2508239746094,0.5259621739387512,0.050000000745058,0.2298086881637573,290.2056579589844,291.1499938964844,261.2861022949219,259.7174987792969,279.75079345703125,293.26519775390625,290.2110290527344,1.0,0.2302303165197372,0.7838622331619263,0.7838622331619263,1.0,1.0,-1.0932064056396484,0.4622442424297333,0.6309621930122375,0.1936576217412948,0.0,0.0,1.0,34.822547912597656,28.0,58.14509201049805,-11610.3251953125,138.9088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17950439453125,319.6645812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2687725126743316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002727699466049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487200,293.14263916015625,297.1499938964844,293.1499938964844,0.1057264134287834,-2409.808349609375,304.1499938964844,0.7857069373130798,0.1580734848976135,0.1430105865001678,293.16363525390625,297.1499938964844,293.1499938964844,0.0043539111502468,-355.7682800292969,296.2794494628906,0.5259621739387512,0.050000000745058,0.0484463647007942,293.192626953125,297.1499938964844,293.1499938964844,0.1919819116592407,-3014.31298828125,304.1563415527344,0.9209408164024352,0.2546665966510772,0.1788038462400436,293.1441955566406,297.1499938964844,293.1499938964844,0.2650404870510101,-5253.19287109375,304.19024658203125,0.9990000128746032,0.3656938672065735,0.3108506798744201,293.2651062011719,297.1499938964844,293.1499938964844,0.0059851557016372,-2233.0537109375,298.2508239746094,0.5259621739387512,0.050000000745058,0.2298086881637573,290.2056579589844,291.1499938964844,261.2861022949219,259.7174987792969,279.75079345703125,293.26519775390625,290.2110290527344,1.0,0.2302303165197372,0.7838622331619263,0.7838622331619263,1.0,1.0,-1.0932064056396484,0.4622442424297333,0.6309621930122375,0.1936576217412948,0.0,0.0,1.0,34.822547912597656,28.0,58.14509201049805,-11610.3251953125,138.9088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17950439453125,319.6645812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2687725126743316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002727699466049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487260,293.1419677734375,297.1499938964844,293.1499938964844,0.105536550283432,-2405.583984375,304.1503295898437,0.7920635938644409,0.1583943516016006,0.1432553827762603,293.1614074707031,297.1499938964844,293.1499938964844,0.0043429331853985,-354.3077087402344,296.3084411621094,0.5304126739501953,0.050000000745058,0.0484029538929462,293.1918029785156,297.1499938964844,293.1499938964844,0.1903074979782104,-2992.737060546875,304.1570129394531,0.9274268746376038,0.253755509853363,0.1781352758407592,293.1158447265625,297.1499938964844,293.1499938964844,0.2567129135131836,-5122.09326171875,304.1904296875,0.9990000128746032,0.3716012835502624,0.3041510879993438,293.26336669921875,297.1499938964844,293.1499938964844,0.0059324200265109,-2212.94775390625,298.2338256835937,0.5304126739501953,0.050000000745058,0.2296027690172195,290.25421142578125,291.1499938964844,261.2712097167969,259.70782470703125,279.7482604980469,293.2635192871094,290.2594909667969,1.0,0.2275331765413284,0.7837476134300232,0.7837476134300232,1.0,1.0,-1.0843544006347656,0.45834681391716,0.626007616519928,0.191501498222351,0.0,0.0,1.0,33.60756301879883,31.0,65.0237045288086,-11574.0126953125,134.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2767028808594,319.7666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2674851417541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002714634174481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487320,293.1419677734375,297.1499938964844,293.1499938964844,0.105536550283432,-2405.583984375,304.1503295898437,0.7920635938644409,0.1583943516016006,0.1432553827762603,293.1614074707031,297.1499938964844,293.1499938964844,0.0043429331853985,-354.3077087402344,296.3084411621094,0.5304126739501953,0.050000000745058,0.0484029538929462,293.1918029785156,297.1499938964844,293.1499938964844,0.1903074979782104,-2992.737060546875,304.1570129394531,0.9274268746376038,0.253755509853363,0.1781352758407592,293.1158447265625,297.1499938964844,293.1499938964844,0.2567129135131836,-5122.09326171875,304.1904296875,0.9990000128746032,0.3716012835502624,0.3041510879993438,293.26336669921875,297.1499938964844,293.1499938964844,0.0059324200265109,-2212.94775390625,298.2338256835937,0.5304126739501953,0.050000000745058,0.2296027690172195,290.25421142578125,291.1499938964844,261.2712097167969,259.70782470703125,279.7482604980469,293.2635192871094,290.2594909667969,1.0,0.2275331765413284,0.7837476134300232,0.7837476134300232,1.0,1.0,-1.0843544006347656,0.45834681391716,0.626007616519928,0.191501498222351,0.0,0.0,1.0,33.60756301879883,31.0,65.0237045288086,-11574.0126953125,134.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2767028808594,319.7666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2674851417541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002714634174481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487380,293.141357421875,297.1499938964844,293.1499938964844,0.1054271608591079,-2402.954833984375,304.150390625,0.7948944568634033,0.1587250083684921,0.1435347199440002,293.1591186523437,297.1499938964844,293.1499938964844,0.0043359184637665,-353.23468017578125,296.33502197265625,0.5321643948554993,0.050000000745058,0.0483866333961486,293.19097900390625,297.1499938964844,293.1499938964844,0.1887700110673904,-2972.9921875,304.1572265625,0.9291834831237792,0.252860426902771,0.1774969398975372,293.09478759765625,297.1499938964844,293.1499938964844,0.2527280151844024,-5061.029296875,304.1834716796875,0.9990000128746032,0.3767489790916443,0.3015932142734527,293.2615051269531,297.1499938964844,293.1499938964844,0.0058858999982476,-2195.285400390625,298.21563720703125,0.5321643948554993,0.050000000745058,0.2295253574848175,290.29693603515625,291.1499938964844,261.25640869140625,259.6983642578125,279.7435607910156,293.2616271972656,290.3012084960937,1.0,0.2265137583017349,0.7836329340934753,0.7836329340934753,1.0,1.0,-1.080739140510559,0.4567336738109588,0.6240054965019226,0.1906586587429046,0.0,0.0,1.0,33.1481819152832,34.0,58.49620819091797,-11571.1728515625,132.58468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3565979003906,319.8468933105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2660112679004669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002699676260817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487440,293.141357421875,297.1499938964844,293.1499938964844,0.1054271608591079,-2402.954833984375,304.150390625,0.7948944568634033,0.1587250083684921,0.1435347199440002,293.1591186523437,297.1499938964844,293.1499938964844,0.0043359184637665,-353.23468017578125,296.33502197265625,0.5321643948554993,0.050000000745058,0.0483866333961486,293.19097900390625,297.1499938964844,293.1499938964844,0.1887700110673904,-2972.9921875,304.1572265625,0.9291834831237792,0.252860426902771,0.1774969398975372,293.09478759765625,297.1499938964844,293.1499938964844,0.2527280151844024,-5061.029296875,304.1834716796875,0.9990000128746032,0.3767489790916443,0.3015932142734527,293.2615051269531,297.1499938964844,293.1499938964844,0.0058858999982476,-2195.285400390625,298.21563720703125,0.5321643948554993,0.050000000745058,0.2295253574848175,290.29693603515625,291.1499938964844,261.25640869140625,259.6983642578125,279.7435607910156,293.2616271972656,290.3012084960937,1.0,0.2265137583017349,0.7836329340934753,0.7836329340934753,1.0,1.0,-1.080739140510559,0.4567336738109588,0.6240054965019226,0.1906586587429046,0.0,0.0,1.0,33.1481819152832,34.0,58.49620819091797,-11571.1728515625,132.58468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3565979003906,319.8468933105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2660112679004669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002699676260817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487500,293.1410522460937,297.1499938964844,293.1499938964844,0.1054149493575096,-2402.48828125,304.1503295898437,0.7951555848121643,0.158891811966896,0.1436843872070312,293.157958984375,297.1499938964844,293.1499938964844,0.0043340804986655,-352.8784484863281,296.34649658203125,0.5321466326713562,0.050000000745058,0.0483868010342121,293.1905822753906,297.1499938964844,293.1499938964844,0.1880781650543213,-2964.148193359375,304.1571655273437,0.9285217523574828,0.2524181008338928,0.1771878600120544,293.0876770019531,297.1499938964844,293.1499938964844,0.2521548569202423,-5053.38818359375,304.1784362792969,0.9990000128746032,0.3788487315177917,0.3016189932823181,293.2606201171875,297.1499938964844,293.1499938964844,0.0058650290593504,-2187.520263671875,298.205078125,0.5321466326713562,0.050000000745058,0.2295261472463607,290.3143310546875,291.1499938964844,261.2489929199219,259.6936950683594,279.7405700683594,293.2607421875,290.3179016113281,1.0,0.2265424132347107,0.7835755944252014,0.7835755944252014,1.0,1.0,-1.080579161643982,0.4566451907157898,0.6239339709281921,0.1906473338603973,0.0,0.0,1.0,33.1510124206543,34.0,51.74528884887695,-11578.93359375,132.5491485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3858337402344,319.8751220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2652749717235565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002692203561309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487560,293.1407775878906,297.1499938964844,293.1499938964844,0.1054352596402168,-2402.67333984375,304.1502380371094,0.7947370409965515,0.1590578556060791,0.1438385546207428,293.15679931640625,297.1499938964844,293.1499938964844,0.0043334355577826,-352.65692138671875,296.3562927246094,0.5316045880317688,0.050000000745058,0.0483918115496635,293.1902160644531,297.1499938964844,293.1499938964844,0.1874468773603439,-2956.114990234375,304.1570129394531,0.9269593954086304,0.2519782185554504,0.1768842935562133,293.0828552246094,297.1499938964844,293.1499938964844,0.252435952425003,-5059.49609375,304.1727600097656,0.9990000128746032,0.3805837333202362,0.3024060726165771,293.2597961425781,297.1499938964844,293.1499938964844,0.0058455956168472,-2180.470458984375,298.19305419921875,0.5316045880317688,0.050000000745058,0.2295499294996261,290.328369140625,291.1499938964844,261.2416076660156,259.6890563964844,279.73736572265625,293.2598876953125,290.33111572265625,1.0,0.2268847972154617,0.7834761738777161,0.7834761738777161,1.0,1.0,-1.0813783407211304,0.4569703340530395,0.6244080662727356,0.1908700615167617,0.0,0.0,1.0,33.28914260864258,37.0,43.31389617919922,-11591.419921875,133.00741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4066467285156,319.8943176269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2645730972290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002685080398805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487620,293.1403503417969,297.1499938964844,293.1499938964844,0.105580985546112,-2405.152587890625,304.14990234375,0.7921163439750671,0.1593827605247497,0.1441544443368911,293.15435791015625,297.1499938964844,293.1499938964844,0.0043358649127185,-352.6455078125,296.3702697753906,0.5291643142700195,0.050000000745058,0.0484148636460304,293.18951416015625,297.1499938964844,293.1499938964844,0.1863834410905838,-2942.715576171875,304.15643310546875,0.921501100063324,0.2511023581027984,0.176290363073349,293.0799865722656,297.1499938964844,293.1499938964844,0.2553393244743347,-5109.2138671875,304.1603088378906,0.9990000128746032,0.3828840553760528,0.3060005009174347,293.25848388671875,297.1499938964844,293.1499938964844,0.00581108732149,-2168.634765625,298.16363525390625,0.5291643142700195,0.050000000745058,0.2296592593193054,290.3449401855469,291.1499938964844,261.2268371582031,259.67987060546875,279.7301940917969,293.2585754394531,290.34588623046875,1.0,0.2284031361341476,0.7832773327827454,0.7832773327827454,1.0,1.0,-1.0855166912078855,0.4587277472019195,0.6267889738082886,0.1919458657503128,0.0,0.0,1.0,33.92864990234375,40.0,22.92390251159668,-11627.6640625,135.24993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4212646484375,319.9042358398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2633600831031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002672770060598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487680,293.1403503417969,297.1499938964844,293.1499938964844,0.105580985546112,-2405.152587890625,304.14990234375,0.7921163439750671,0.1593827605247497,0.1441544443368911,293.15435791015625,297.1499938964844,293.1499938964844,0.0043358649127185,-352.6455078125,296.3702697753906,0.5291643142700195,0.050000000745058,0.0484148636460304,293.18951416015625,297.1499938964844,293.1499938964844,0.1863834410905838,-2942.715576171875,304.15643310546875,0.921501100063324,0.2511023581027984,0.176290363073349,293.0799865722656,297.1499938964844,293.1499938964844,0.2553393244743347,-5109.2138671875,304.1603088378906,0.9990000128746032,0.3828840553760528,0.3060005009174347,293.25848388671875,297.1499938964844,293.1499938964844,0.00581108732149,-2168.634765625,298.16363525390625,0.5291643142700195,0.050000000745058,0.2296592593193054,290.3449401855469,291.1499938964844,261.2268371582031,259.67987060546875,279.7301940917969,293.2585754394531,290.34588623046875,1.0,0.2284031361341476,0.7832773327827454,0.7832773327827454,1.0,1.0,-1.0855166912078855,0.4587277472019195,0.6267889738082886,0.1919458657503128,0.0,0.0,1.0,33.92864990234375,40.0,22.92390251159668,-11627.6640625,135.24993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4212646484375,319.9042358398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2633600831031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002672770060598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487740,293.1400146484375,297.1499938964844,293.1499938964844,0.1058713421225547,-2410.5361328125,304.1494445800781,0.7875665426254272,0.1596919894218444,0.1444721817970276,293.1518859863281,297.1499938964844,293.1499938964844,0.0043433276005089,-353.22979736328125,296.3759765625,0.5253036022186279,0.050000000745058,0.0484530702233314,293.1889038085937,297.1499938964844,293.1499938964844,0.1855971366167068,-2933.0283203125,304.1556091308594,0.913652002811432,0.2502270936965942,0.1757089346647262,293.0853576660156,297.1499938964844,293.1499938964844,0.2610020637512207,-5202.69287109375,304.1474609375,0.9990000128746032,0.3835838437080383,0.3118682503700256,293.2577209472656,297.1499938964844,293.1499938964844,0.0057818968780338,-2159.751220703125,298.1259460449219,0.5253036022186279,0.050000000745058,0.2298405170440673,290.34490966796875,291.1499938964844,261.2120056152344,259.6707458496094,279.7220458984375,293.2577514648437,290.34393310546875,1.0,0.2308638840913772,0.7830784320831299,0.7830784320831299,1.0,1.0,-1.0925055742263794,0.4617311954498291,0.6307743787765503,0.1937297880649566,0.0,0.0,1.0,34.989959716796875,43.0,0.026800237596035,-11674.9697265625,139.03707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4003295898437,319.87713623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2625163793563843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002664207713678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487800,293.1400146484375,297.1499938964844,293.1499938964844,0.1058713421225547,-2410.5361328125,304.1494445800781,0.7875665426254272,0.1596919894218444,0.1444721817970276,293.1518859863281,297.1499938964844,293.1499938964844,0.0043433276005089,-353.22979736328125,296.3759765625,0.5253036022186279,0.050000000745058,0.0484530702233314,293.1889038085937,297.1499938964844,293.1499938964844,0.1855971366167068,-2933.0283203125,304.1556091308594,0.913652002811432,0.2502270936965942,0.1757089346647262,293.0853576660156,297.1499938964844,293.1499938964844,0.2610020637512207,-5202.69287109375,304.1474609375,0.9990000128746032,0.3835838437080383,0.3118682503700256,293.2577209472656,297.1499938964844,293.1499938964844,0.0057818968780338,-2159.751220703125,298.1259460449219,0.5253036022186279,0.050000000745058,0.2298405170440673,290.34490966796875,291.1499938964844,261.2120056152344,259.6707458496094,279.7220458984375,293.2577514648437,290.34393310546875,1.0,0.2308638840913772,0.7830784320831299,0.7830784320831299,1.0,1.0,-1.0925055742263794,0.4617311954498291,0.6307743787765503,0.1937297880649566,0.0,0.0,1.0,34.989959716796875,43.0,0.026800237596035,-11674.9697265625,139.03707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4003295898437,319.87713623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2625163793563843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002664207713678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
