time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487860,293.13983154296875,297.1499938964844,293.1499938964844,0.1063024997711181,-2418.74365234375,304.14892578125,0.7816013693809509,0.1599811911582946,0.1447850316762924,293.1493225097656,297.1499938964844,293.1499938964844,0.0043557188473641,-354.40234375,296.37335205078125,0.5204665660858154,0.050000000745058,0.0485043004155159,293.1883544921875,297.1499938964844,293.1499938964844,0.1850818693637848,-2926.96875,304.15460205078125,0.9044514298439026,0.2493487000465393,0.1751354038715362,293.09796142578125,297.1499938964844,293.1499938964844,0.2690369188785553,-5333.099609375,304.13494873046875,0.9990000128746032,0.3826793432235718,0.3195667564868927,293.25750732421875,297.1499938964844,293.1499938964844,0.005757451057434,-2153.63720703125,298.0795593261719,0.5204665660858154,0.050000000745058,0.2300835251808166,290.3281555175781,291.1499938964844,261.1970520019531,259.6616516113281,279.7134704589844,293.25750732421875,290.32537841796875,1.0,0.2340912818908691,0.7827616333961487,0.7827616333961487,1.0,1.0,-1.10178542137146,0.4657275080680847,0.6360579133033752,0.1960702389478683,0.0,0.0,1.0,36.412109375,46.0,-23.00690650939941,-11729.8623046875,144.15701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3475952148437,319.8172302246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2621400356292724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002660388126969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487920,293.13983154296875,297.1499938964844,293.1499938964844,0.1063024997711181,-2418.74365234375,304.14892578125,0.7816013693809509,0.1599811911582946,0.1447850316762924,293.1493225097656,297.1499938964844,293.1499938964844,0.0043557188473641,-354.40234375,296.37335205078125,0.5204665660858154,0.050000000745058,0.0485043004155159,293.1883544921875,297.1499938964844,293.1499938964844,0.1850818693637848,-2926.96875,304.15460205078125,0.9044514298439026,0.2493487000465393,0.1751354038715362,293.09796142578125,297.1499938964844,293.1499938964844,0.2690369188785553,-5333.099609375,304.13494873046875,0.9990000128746032,0.3826793432235718,0.3195667564868927,293.25750732421875,297.1499938964844,293.1499938964844,0.005757451057434,-2153.63720703125,298.0795593261719,0.5204665660858154,0.050000000745058,0.2300835251808166,290.3281555175781,291.1499938964844,261.1970520019531,259.6616516113281,279.7134704589844,293.25750732421875,290.32537841796875,1.0,0.2340912818908691,0.7827616333961487,0.7827616333961487,1.0,1.0,-1.10178542137146,0.4657275080680847,0.6360579133033752,0.1960702389478683,0.0,0.0,1.0,36.412109375,46.0,-23.00690650939941,-11729.8623046875,144.15701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3475952148437,319.8172302246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2621400356292724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002660388126969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487980,293.1398010253906,297.1499938964844,293.1499938964844,0.1068633645772934,-2429.543701171875,304.1483459472656,0.7746888399124146,0.1602493822574615,0.1450897306203842,293.146728515625,297.1499938964844,293.1499938964844,0.0043727550655603,-356.1280822753906,296.3630065917969,0.5150456428527832,0.050000000745058,0.0485668033361434,293.1879272460937,297.1499938964844,293.1499938964844,0.1848158836364746,-2924.2392578125,304.15350341796875,0.8947052955627441,0.2484665811061859,0.1745674908161163,293.1167907714844,297.1499938964844,293.1499938964844,0.2791018486022949,-5494.28564453125,304.12322998046875,0.9990000128746032,0.3801881372928619,0.3287146389484405,293.2578125,297.1499938964844,293.1499938964844,0.0057370518334209,-2149.9814453125,298.0246887207031,0.5150456428527832,0.050000000745058,0.2303799986839294,290.2958068847656,291.1499938964844,261.18194580078125,259.6524963378906,279.7041931152344,293.2577819824219,290.2914428710937,1.0,0.2379348874092102,0.7824447751045227,0.7824447751045227,1.0,1.0,-1.112879753112793,0.4705250263214111,0.6423547267913818,0.1988617181777954,0.0,0.0,1.0,38.145050048828125,34.0,-44.55353927612305,-11790.3447265625,150.44139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2691955566406,319.73095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2622850239276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002661859616637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488040,293.1398010253906,297.1499938964844,293.1499938964844,0.1068633645772934,-2429.543701171875,304.1483459472656,0.7746888399124146,0.1602493822574615,0.1450897306203842,293.146728515625,297.1499938964844,293.1499938964844,0.0043727550655603,-356.1280822753906,296.3630065917969,0.5150456428527832,0.050000000745058,0.0485668033361434,293.1879272460937,297.1499938964844,293.1499938964844,0.1848158836364746,-2924.2392578125,304.15350341796875,0.8947052955627441,0.2484665811061859,0.1745674908161163,293.1167907714844,297.1499938964844,293.1499938964844,0.2791018486022949,-5494.28564453125,304.12322998046875,0.9990000128746032,0.3801881372928619,0.3287146389484405,293.2578125,297.1499938964844,293.1499938964844,0.0057370518334209,-2149.9814453125,298.0246887207031,0.5150456428527832,0.050000000745058,0.2303799986839294,290.2958068847656,291.1499938964844,261.18194580078125,259.6524963378906,279.7041931152344,293.2577819824219,290.2914428710937,1.0,0.2379348874092102,0.7824447751045227,0.7824447751045227,1.0,1.0,-1.112879753112793,0.4705250263214111,0.6423547267913818,0.1988617181777954,0.0,0.0,1.0,38.145050048828125,34.0,-44.55353927612305,-11790.3447265625,150.44139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2691955566406,319.73095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2622850239276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002661859616637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488100,293.13970947265625,297.1499938964844,293.1499938964844,0.1071497872471809,-2435.0888671875,304.14813232421875,0.7747605443000793,0.160391554236412,0.1452124714851379,293.1453552246094,297.1499938964844,293.1499938964844,0.0043800752609968,-356.9407958984375,296.356201171875,0.5149377584457397,0.050000000745058,0.0485680922865867,293.1876525878906,297.1499938964844,293.1499938964844,0.1847156435251236,-2923.30908203125,304.1530456542969,0.89399653673172,0.2480391263961792,0.174264907836914,293.1263122558594,297.1499938964844,293.1499938964844,0.2799970209598541,-5507.00390625,304.1266174316406,0.9990000128746032,0.3787367045879364,0.3289028704166412,293.258056640625,297.1499938964844,293.1499938964844,0.0057239383459091,-2147.41845703125,297.9950866699219,0.5149377584457397,0.050000000745058,0.2303861230611801,290.275634765625,291.1499938964844,261.17431640625,259.6478881835937,279.7021789550781,293.2580261230469,290.2715759277344,1.0,0.23762147128582,0.7822863459587097,0.7822863459587097,1.0,1.0,-1.1129051446914673,0.4704858958721161,0.6424193382263184,0.1989413648843765,0.0,0.0,1.0,38.18049621582031,34.0,-48.46615982055664,-11778.7314453125,150.51466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.22589111328125,319.68902587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2625237107276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002664281928446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488160,293.1395874023437,297.1499938964844,293.1499938964844,0.1073774620890617,-2439.453125,304.1480407714844,0.7775612473487854,0.1605463325977325,0.1453247964382171,293.1439208984375,297.1499938964844,293.1499938964844,0.0043850159272551,-357.4937438964844,296.352783203125,0.5168084502220154,0.050000000745058,0.0485458187758922,293.18731689453125,297.1499938964844,293.1499938964844,0.1845206320285797,-2921.0673828125,304.1528625488281,0.8964837193489075,0.2476258128881454,0.1739557981491089,293.1312561035156,297.1499938964844,293.1499938964844,0.2773115634918213,-5462.23779296875,304.13580322265625,0.9990000128746032,0.3780584037303924,0.3256750702857971,293.2582702636719,297.1499938964844,293.1499938964844,0.0057069472968578,-2143.10791015625,297.9678649902344,0.5168084502220154,0.050000000745058,0.2302804589271545,290.2607116699219,291.1499938964844,261.1666259765625,259.64324951171875,279.7020263671875,293.2582397460937,290.2582397460937,1.0,0.2360797077417373,0.7820942997932434,0.7820942997932434,1.0,1.0,-1.108643889427185,0.4685767889022827,0.6400671005249023,0.1979170739650726,0.0,0.0,1.0,37.56064224243164,25.0,-41.01183319091797,-11738.0966796875,148.17332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1904296875,319.6588134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2627640664577484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002666721120476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488220,293.13922119140625,297.1499938964844,293.1499938964844,0.1076510176062583,-2444.510986328125,304.14825439453125,0.787708580493927,0.1608854532241821,0.1455451995134353,293.1410522460937,297.1499938964844,293.1499938964844,0.0043886816129088,-357.85479736328125,296.358642578125,0.5239262580871582,0.050000000745058,0.0484672375023365,293.18658447265625,297.1499938964844,293.1499938964844,0.1838191002607345,-2912.297119140625,304.153076171875,0.9067656993865968,0.2468314617872238,0.1733367145061493,293.12530517578125,297.1499938964844,293.1499938964844,0.2660431265830993,-5278.623046875,304.1594543457031,0.9990000128746032,0.3796991109848022,0.3140192925930023,293.2583312988281,297.1499938964844,293.1499938964844,0.0056643881835043,-2130.049072265625,297.9236145019531,0.5239262580871582,0.050000000745058,0.2299077063798904,290.2518310546875,291.1499938964844,261.15106201171875,259.63385009765625,279.7041015625,293.25836181640625,290.2523803710937,1.0,0.230971559882164,0.7817102074623108,0.7817102074623108,1.0,1.0,-1.093636155128479,0.4619362354278564,0.6316999793052673,0.1942343860864639,0.0,0.0,1.0,35.37272262573242,28.0,-11.59635066986084,-11619.6474609375,140.04530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.156005859375,319.6398010253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2630321681499481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002669442037586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488280,293.13922119140625,297.1499938964844,293.1499938964844,0.1076510176062583,-2444.510986328125,304.14825439453125,0.787708580493927,0.1608854532241821,0.1455451995134353,293.1410522460937,297.1499938964844,293.1499938964844,0.0043886816129088,-357.85479736328125,296.358642578125,0.5239262580871582,0.050000000745058,0.0484672375023365,293.18658447265625,297.1499938964844,293.1499938964844,0.1838191002607345,-2912.297119140625,304.153076171875,0.9067656993865968,0.2468314617872238,0.1733367145061493,293.12530517578125,297.1499938964844,293.1499938964844,0.2660431265830993,-5278.623046875,304.1594543457031,0.9990000128746032,0.3796991109848022,0.3140192925930023,293.2583312988281,297.1499938964844,293.1499938964844,0.0056643881835043,-2130.049072265625,297.9236145019531,0.5239262580871582,0.050000000745058,0.2299077063798904,290.2518310546875,291.1499938964844,261.15106201171875,259.63385009765625,279.7041015625,293.25836181640625,290.2523803710937,1.0,0.230971559882164,0.7817102074623108,0.7817102074623108,1.0,1.0,-1.093636155128479,0.4619362354278564,0.6316999793052673,0.1942343860864639,0.0,0.0,1.0,35.37272262573242,28.0,-11.59635066986084,-11619.6474609375,140.04530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.156005859375,319.6398010253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2630321681499481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002669442037586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488340,293.1388244628906,297.1499938964844,293.1499938964844,0.1077998578548431,-2446.992431640625,304.1485900878906,0.7947460412979126,0.161242127418518,0.1458172798156738,293.1382141113281,297.1499938964844,293.1499938964844,0.0043915277346968,-357.90606689453125,296.3769836425781,0.5287922620773315,0.050000000745058,0.0484184436500072,293.1858215332031,297.1499938964844,293.1499938964844,0.1828759163618087,-2900.186767578125,304.15362548828125,0.9137411117553712,0.2460597306489944,0.1727605760097503,293.10626220703125,297.1499938964844,293.1499938964844,0.2581686377525329,-5151.9736328125,304.16900634765625,0.9990000128746032,0.3841805756092071,0.3065560758113861,293.2577514648437,297.1499938964844,293.1499938964844,0.0056221932172775,-2115.622314453125,297.8905029296875,0.5287922620773315,0.050000000745058,0.2296762466430664,290.2635803222656,291.1499938964844,261.1352233886719,259.624267578125,279.7029724121094,293.2578125,290.2650756835937,1.0,0.2280885726213455,0.7813261151313782,0.7813261151313782,1.0,1.0,-1.0839720964431765,0.4576669633388519,0.626305103302002,0.1918124705553054,0.0,0.0,1.0,34.009674072265625,31.0,10.721277236938477,-11552.552734375,135.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1649780273437,319.6576232910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.262908786535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002668189990799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488400,293.1388244628906,297.1499938964844,293.1499938964844,0.1077998578548431,-2446.992431640625,304.1485900878906,0.7947460412979126,0.161242127418518,0.1458172798156738,293.1382141113281,297.1499938964844,293.1499938964844,0.0043915277346968,-357.90606689453125,296.3769836425781,0.5287922620773315,0.050000000745058,0.0484184436500072,293.1858215332031,297.1499938964844,293.1499938964844,0.1828759163618087,-2900.186767578125,304.15362548828125,0.9137411117553712,0.2460597306489944,0.1727605760097503,293.10626220703125,297.1499938964844,293.1499938964844,0.2581686377525329,-5151.9736328125,304.16900634765625,0.9990000128746032,0.3841805756092071,0.3065560758113861,293.2577514648437,297.1499938964844,293.1499938964844,0.0056221932172775,-2115.622314453125,297.8905029296875,0.5287922620773315,0.050000000745058,0.2296762466430664,290.2635803222656,291.1499938964844,261.1352233886719,259.624267578125,279.7029724121094,293.2578125,290.2650756835937,1.0,0.2280885726213455,0.7813261151313782,0.7813261151313782,1.0,1.0,-1.0839720964431765,0.4576669633388519,0.626305103302002,0.1918124705553054,0.0,0.0,1.0,34.009674072265625,31.0,10.721277236938477,-11552.552734375,135.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1649780273437,319.6576232910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.262908786535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002668189990799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488460,293.13836669921875,297.1499938964844,293.1499938964844,0.1079774349927902,-2450.007568359375,304.14874267578125,0.7980150580406189,0.1616176217794418,0.1461312472820282,293.1352844238281,297.1499938964844,293.1499938964844,0.0043976358138024,-358.1995849609375,296.397216796875,0.5308125019073486,0.050000000745058,0.0483992099761962,293.1849975585937,297.1499938964844,293.1499938964844,0.1819681674242019,-2888.544921875,304.1539306640625,0.916070282459259,0.2453180402517318,0.172223761677742,293.0892944335937,297.1499938964844,293.1499938964844,0.2546496987342834,-5096.6357421875,304.1683349609375,0.9990000128746032,0.3887358009815216,0.3035636246204376,293.2566223144531,297.1499938964844,293.1499938964844,0.0055847861804068,-2102.688720703125,297.8598022460937,0.5308125019073486,0.050000000745058,0.2295850217342376,290.2765808105469,291.1499938964844,261.1190185546875,259.6144104003906,279.6982116699219,293.2567138671875,290.2779235839844,1.0,0.2269096821546554,0.7811886668205261,0.7811886668205261,1.0,1.0,-1.0799784660339355,0.4558954238891601,0.6240829825401306,0.1908449530601501,0.0,0.0,1.0,33.4709358215332,34.0,16.160154342651367,-11531.037109375,132.98379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1871032714844,319.6826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2625840902328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002664894855115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488520,293.13836669921875,297.1499938964844,293.1499938964844,0.1079774349927902,-2450.007568359375,304.14874267578125,0.7980150580406189,0.1616176217794418,0.1461312472820282,293.1352844238281,297.1499938964844,293.1499938964844,0.0043976358138024,-358.1995849609375,296.397216796875,0.5308125019073486,0.050000000745058,0.0483992099761962,293.1849975585937,297.1499938964844,293.1499938964844,0.1819681674242019,-2888.544921875,304.1539306640625,0.916070282459259,0.2453180402517318,0.172223761677742,293.0892944335937,297.1499938964844,293.1499938964844,0.2546496987342834,-5096.6357421875,304.1683349609375,0.9990000128746032,0.3887358009815216,0.3035636246204376,293.2566223144531,297.1499938964844,293.1499938964844,0.0055847861804068,-2102.688720703125,297.8598022460937,0.5308125019073486,0.050000000745058,0.2295850217342376,290.2765808105469,291.1499938964844,261.1190185546875,259.6144104003906,279.6982116699219,293.2567138671875,290.2779235839844,1.0,0.2269096821546554,0.7811886668205261,0.7811886668205261,1.0,1.0,-1.0799784660339355,0.4558954238891601,0.6240829825401306,0.1908449530601501,0.0,0.0,1.0,33.4709358215332,34.0,16.160154342651367,-11531.037109375,132.98379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1871032714844,319.6826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2625840902328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002664894855115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488580,293.13787841796875,297.1499938964844,293.1499938964844,0.1082243919372558,-2454.371826171875,304.14874267578125,0.7982728481292725,0.1620094031095504,0.1464824378490448,293.1322326660156,297.1499938964844,293.1499938964844,0.0044074947945773,-358.83575439453125,296.4166564941406,0.5305107831954956,0.050000000745058,0.048402052372694,293.1841125488281,297.1499938964844,293.1499938964844,0.1811734437942505,-2878.42138671875,304.1539306640625,0.9145539402961732,0.2446095943450927,0.1717265397310257,293.07891845703125,297.1499938964844,293.1499938964844,0.2546495795249939,-5098.59765625,304.1621398925781,0.9990000128746032,0.3923954367637634,0.304006814956665,293.2553405761719,297.1499938964844,293.1499938964844,0.0055519212037324,-2091.546875,297.8282470703125,0.5305107831954956,0.050000000745058,0.2295985072851181,290.2855529785156,291.1499938964844,261.1024475097656,259.6042785644531,279.69122314453125,293.25543212890625,290.2861328125,1.0,0.2271547615528106,0.7810512185096741,0.7810512185096741,1.0,1.0,-1.0803532600402832,0.45603147149086,0.6243217587471008,0.1909550130367279,0.0,0.0,1.0,33.548439025878906,37.0,11.627055168151855,-11540.740234375,133.2222137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2052001953125,319.699462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2622151374816894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002661150356288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488640,293.13787841796875,297.1499938964844,293.1499938964844,0.1082243919372558,-2454.371826171875,304.14874267578125,0.7982728481292725,0.1620094031095504,0.1464824378490448,293.1322326660156,297.1499938964844,293.1499938964844,0.0044074947945773,-358.83575439453125,296.4166564941406,0.5305107831954956,0.050000000745058,0.048402052372694,293.1841125488281,297.1499938964844,293.1499938964844,0.1811734437942505,-2878.42138671875,304.1539306640625,0.9145539402961732,0.2446095943450927,0.1717265397310257,293.07891845703125,297.1499938964844,293.1499938964844,0.2546495795249939,-5098.59765625,304.1621398925781,0.9990000128746032,0.3923954367637634,0.304006814956665,293.2553405761719,297.1499938964844,293.1499938964844,0.0055519212037324,-2091.546875,297.8282470703125,0.5305107831954956,0.050000000745058,0.2295985072851181,290.2855529785156,291.1499938964844,261.1024475097656,259.6042785644531,279.69122314453125,293.25543212890625,290.2861328125,1.0,0.2271547615528106,0.7810512185096741,0.7810512185096741,1.0,1.0,-1.0803532600402832,0.45603147149086,0.6243217587471008,0.1909550130367279,0.0,0.0,1.0,33.548439025878906,37.0,11.627055168151855,-11540.740234375,133.2222137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2052001953125,319.699462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2622151374816894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002661150356288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488700,293.1376342773437,297.1499938964844,293.1499938964844,0.1083827912807464,-2457.240966796875,304.148681640625,0.797437846660614,0.1622082144021988,0.1466682404279709,293.13067626953125,297.1499938964844,293.1499938964844,0.0044139786623418,-359.31072998046875,296.42535400390625,0.529620349407196,0.050000000745058,0.0484105013310909,293.18365478515625,297.1499938964844,293.1499938964844,0.180837020277977,-2874.181396484375,304.1538391113281,0.912590503692627,0.2442663609981537,0.1714911311864853,293.0766296386719,297.1499938964844,293.1499938964844,0.2558240592479706,-5118.5615234375,304.1578063964844,0.9990000128746032,0.3937464356422424,0.3053223192691803,293.2547302246094,297.1499938964844,293.1499938964844,0.0055371467024087,-2086.734375,297.81121826171875,0.529620349407196,0.050000000745058,0.2296385765075683,290.287109375,291.1499938964844,261.093994140625,259.5990905761719,279.6871032714844,293.2548217773437,290.28717041015625,1.0,0.2277304679155349,0.780982494354248,0.780982494354248,1.0,1.0,-1.0819302797317505,0.4567061364650726,0.6252241134643555,0.1913518011569976,0.0,0.0,1.0,33.783329010009766,37.0,6.712021350860596,-11554.498046875,134.05845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.209228515625,319.70172119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2620598077774048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002659573801793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488760,293.1374206542969,297.1499938964844,293.1499938964844,0.1085674688220024,-2460.629150390625,304.1485900878906,0.7960463166236877,0.1624072045087814,0.146858736872673,293.1290283203125,297.1499938964844,293.1499938964844,0.0044216061942279,-359.9051513671875,296.4330444335937,0.5283104777336121,0.050000000745058,0.048423133790493,293.1831970214844,297.1499938964844,293.1499938964844,0.1805479377508163,-2870.579833984375,304.1536560058594,0.9099695086479188,0.2439294755458831,0.1712634712457656,293.0762939453125,297.1499938964844,293.1499938964844,0.2577142119407654,-5149.9970703125,304.1529235839844,0.9990000128746032,0.3947393298149109,0.3072786033153534,293.25421142578125,297.1499938964844,293.1499938964844,0.005523326806724,-2082.41845703125,297.7929382324219,0.5283104777336121,0.050000000745058,0.2296984940767288,290.28619384765625,291.1499938964844,261.0854187011719,259.5937805175781,279.6827392578125,293.2542724609375,290.2856750488281,1.0,0.2285721749067306,0.7808603644371033,0.7808603644371033,1.0,1.0,-1.0843201875686646,0.4577304124832153,0.626589834690094,0.1919426620006561,0.0,0.0,1.0,34.13479995727539,40.0,0.5413605570793152,-11572.9716796875,135.3215789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2087707519531,319.6988830566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2619457244873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002658416051417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488820,293.1370544433594,297.1499938964844,293.1499938964844,0.1090199053287506,-2469.049072265625,304.1483154296875,0.7918553948402405,0.1628013700246811,0.1472484469413757,293.1257019042969,297.1499938964844,293.1499938964844,0.0044402834028005,-361.4636535644531,296.4449462890625,0.5246607065200806,0.050000000745058,0.04845966771245,293.18231201171875,297.1499938964844,293.1499938964844,0.1801223903894424,-2865.435791015625,304.15313720703125,0.9032811522483826,0.243272066116333,0.1708285361528396,293.08135986328125,297.1499938964844,293.1499938964844,0.2634465098381042,-5243.8193359375,304.14239501953125,0.9990000128746032,0.3955972790718078,0.3128684163093567,293.25341796875,297.1499938964844,293.1499938964844,0.0054985913448035,-2075.35546875,297.7519836425781,0.5246607065200806,0.050000000745058,0.2298717945814132,290.2759094238281,291.1499938964844,261.0679016113281,259.5828857421875,279.673095703125,293.25347900390625,290.2740783691406,1.0,0.230954885482788,0.7806161046028137,0.7806161046028137,1.0,1.0,-1.0912261009216309,0.4607091546058655,0.6305169463157654,0.1936459988355636,0.0,0.0,1.0,35.151371002197266,43.0,-14.352816581726074,-11621.34375,139.00108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1927795410156,319.67657470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2618966996669769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002657918666955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488880,293.1370544433594,297.1499938964844,293.1499938964844,0.1090199053287506,-2469.049072265625,304.1483154296875,0.7918553948402405,0.1628013700246811,0.1472484469413757,293.1257019042969,297.1499938964844,293.1499938964844,0.0044402834028005,-361.4636535644531,296.4449462890625,0.5246607065200806,0.050000000745058,0.04845966771245,293.18231201171875,297.1499938964844,293.1499938964844,0.1801223903894424,-2865.435791015625,304.15313720703125,0.9032811522483826,0.243272066116333,0.1708285361528396,293.08135986328125,297.1499938964844,293.1499938964844,0.2634465098381042,-5243.8193359375,304.14239501953125,0.9990000128746032,0.3955972790718078,0.3128684163093567,293.25341796875,297.1499938964844,293.1499938964844,0.0054985913448035,-2075.35546875,297.7519836425781,0.5246607065200806,0.050000000745058,0.2298717945814132,290.2759094238281,291.1499938964844,261.0679016113281,259.5828857421875,279.673095703125,293.25347900390625,290.2740783691406,1.0,0.230954885482788,0.7806161046028137,0.7806161046028137,1.0,1.0,-1.0912261009216309,0.4607091546058655,0.6305169463157654,0.1936459988355636,0.0,0.0,1.0,35.151371002197266,43.0,-14.352816581726074,-11621.34375,139.00108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1927795410156,319.67657470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2618966996669769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002657918666955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488940,293.13677978515625,297.1499938964844,293.1499938964844,0.1095857098698616,-2479.71142578125,304.1479187011719,0.7862045764923096,0.1631855964660644,0.1476429849863052,293.12225341796875,297.1499938964844,293.1499938964844,0.0044636051170527,-363.5323486328125,296.4516906738281,0.5200027823448181,0.050000000745058,0.0485094375908374,293.1814270019531,297.1499938964844,293.1499938964844,0.1799079626798629,-2863.136474609375,304.1524353027344,0.8952537775039673,0.242633119225502,0.170416846871376,293.09332275390625,297.1499938964844,293.1499938964844,0.2714836299419403,-5373.5595703125,304.1315612792969,0.9990000128746032,0.3949207663536072,0.320326954126358,293.25311279296875,297.1499938964844,293.1499938964844,0.005477319471538,-2070.310791015625,297.70428466796875,0.5200027823448181,0.050000000745058,0.2301078885793686,290.2535095214844,291.1499938964844,261.04986572265625,259.571533203125,279.6623229980469,293.25311279296875,290.2503356933594,1.0,0.2341233640909195,0.780371904373169,0.780371904373169,1.0,1.0,-1.1005001068115234,0.4647287130355835,0.6357713937759399,0.1959318220615387,0.0,0.0,1.0,36.53513717651367,46.0,-30.99213981628418,-11681.2353515625,144.04261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1563720703125,319.6323547363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2621574103832245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002660564496181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489000,293.13677978515625,297.1499938964844,293.1499938964844,0.1095857098698616,-2479.71142578125,304.1479187011719,0.7862045764923096,0.1631855964660644,0.1476429849863052,293.12225341796875,297.1499938964844,293.1499938964844,0.0044636051170527,-363.5323486328125,296.4516906738281,0.5200027823448181,0.050000000745058,0.0485094375908374,293.1814270019531,297.1499938964844,293.1499938964844,0.1799079626798629,-2863.136474609375,304.1524353027344,0.8952537775039673,0.242633119225502,0.170416846871376,293.09332275390625,297.1499938964844,293.1499938964844,0.2714836299419403,-5373.5595703125,304.1315612792969,0.9990000128746032,0.3949207663536072,0.320326954126358,293.25311279296875,297.1499938964844,293.1499938964844,0.005477319471538,-2070.310791015625,297.70428466796875,0.5200027823448181,0.050000000745058,0.2301078885793686,290.2535095214844,291.1499938964844,261.04986572265625,259.571533203125,279.6623229980469,293.25311279296875,290.2503356933594,1.0,0.2341233640909195,0.780371904373169,0.780371904373169,1.0,1.0,-1.1005001068115234,0.4647287130355835,0.6357713937759399,0.1959318220615387,0.0,0.0,1.0,36.53513717651367,46.0,-30.99213981628418,-11681.2353515625,144.04261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1563720703125,319.6323547363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2621574103832245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002660564496181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489060,293.1365966796875,297.1499938964844,293.1499938964844,0.1102607697248458,-2492.527587890625,304.1474914550781,0.7795571088790894,0.1635569781064987,0.1480372697114944,293.1187438964844,297.1499938964844,293.1499938964844,0.0044914209283888,-366.0989074707031,296.4533996582031,0.5147311091423035,0.050000000745058,0.0485706180334091,293.1805725097656,297.1499938964844,293.1499938964844,0.1798986196517944,-2863.59375,304.1516418457031,0.886144757270813,0.2420103996992111,0.1700251400470733,293.1113586425781,297.1499938964844,293.1499938964844,0.2814960479736328,-5533.25244140625,304.1210327148437,0.9990000128746032,0.3927097916603088,0.3292639553546905,293.25323486328125,297.1499938964844,293.1499938964844,0.0054591670632362,-2067.15869140625,297.6496276855469,0.5147311091423035,0.050000000745058,0.2303981035947799,290.2190856933594,291.1499938964844,261.03125,259.5596618652344,279.6508483886719,293.2532043457031,290.2146301269531,1.0,0.2379226833581924,0.78001868724823,0.78001868724823,1.0,1.0,-1.1116513013839722,0.4695658981800079,0.6420853734016418,0.1986680775880813,0.0,0.0,1.0,38.23397064208984,49.0,-47.54655838012695,-11749.2509765625,150.27130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1015930175781,319.5687255859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2627846002578735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002666929503902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489120,293.1365966796875,297.1499938964844,293.1499938964844,0.1102607697248458,-2492.527587890625,304.1474914550781,0.7795571088790894,0.1635569781064987,0.1480372697114944,293.1187438964844,297.1499938964844,293.1499938964844,0.0044914209283888,-366.0989074707031,296.4533996582031,0.5147311091423035,0.050000000745058,0.0485706180334091,293.1805725097656,297.1499938964844,293.1499938964844,0.1798986196517944,-2863.59375,304.1516418457031,0.886144757270813,0.2420103996992111,0.1700251400470733,293.1113586425781,297.1499938964844,293.1499938964844,0.2814960479736328,-5533.25244140625,304.1210327148437,0.9990000128746032,0.3927097916603088,0.3292639553546905,293.25323486328125,297.1499938964844,293.1499938964844,0.0054591670632362,-2067.15869140625,297.6496276855469,0.5147311091423035,0.050000000745058,0.2303981035947799,290.2190856933594,291.1499938964844,261.03125,259.5596618652344,279.6508483886719,293.2532043457031,290.2146301269531,1.0,0.2379226833581924,0.78001868724823,0.78001868724823,1.0,1.0,-1.1116513013839722,0.4695658981800079,0.6420853734016418,0.1986680775880813,0.0,0.0,1.0,38.23397064208984,49.0,-47.54655838012695,-11749.2509765625,150.27130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1015930175781,319.5687255859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2627846002578735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002666929503902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489180,293.1365051269531,297.1499938964844,293.1499938964844,0.1110364198684692,-2507.3154296875,304.14703369140625,0.7723088264465332,0.1639153212308883,0.1484290957450866,293.1151428222656,297.1499938964844,293.1499938964844,0.0045235296711325,-369.1375122070313,296.4505615234375,0.5091617703437805,0.050000000745058,0.0486417300999164,293.17974853515625,297.1499938964844,293.1499938964844,0.1800786405801773,-2866.586181640625,304.1507873535156,0.8764224052429199,0.2414034456014633,0.1696517467498779,293.1347045898437,297.1499938964844,293.1499938964844,0.2932016551494598,-5717.740234375,304.1112060546875,0.9990000128746032,0.3889662623405456,0.3393555879592895,293.2537536621094,297.1499938964844,293.1499938964844,0.0054436386562883,-2065.66845703125,297.5883178710937,0.5091617703437805,0.050000000745058,0.2307354211807251,290.1734924316406,291.1499938964844,261.0119934082031,259.5472412109375,279.6384582519531,293.25372314453125,290.1679992675781,1.0,0.2422243356704712,0.7796655297279358,0.7796655297279358,1.0,1.0,-1.1242759227752686,0.475059300661087,0.6492166519165039,0.201768472790718,0.0,0.0,1.0,40.20561981201172,37.0,-62.82744216918945,-11823.3486328125,157.55020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0323181152344,319.4897766113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2638075947761535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002677311713341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489240,293.1365051269531,297.1499938964844,293.1499938964844,0.1110364198684692,-2507.3154296875,304.14703369140625,0.7723088264465332,0.1639153212308883,0.1484290957450866,293.1151428222656,297.1499938964844,293.1499938964844,0.0045235296711325,-369.1375122070313,296.4505615234375,0.5091617703437805,0.050000000745058,0.0486417300999164,293.17974853515625,297.1499938964844,293.1499938964844,0.1800786405801773,-2866.586181640625,304.1507873535156,0.8764224052429199,0.2414034456014633,0.1696517467498779,293.1347045898437,297.1499938964844,293.1499938964844,0.2932016551494598,-5717.740234375,304.1112060546875,0.9990000128746032,0.3889662623405456,0.3393555879592895,293.2537536621094,297.1499938964844,293.1499938964844,0.0054436386562883,-2065.66845703125,297.5883178710937,0.5091617703437805,0.050000000745058,0.2307354211807251,290.1734924316406,291.1499938964844,261.0119934082031,259.5472412109375,279.6384582519531,293.25372314453125,290.1679992675781,1.0,0.2422243356704712,0.7796655297279358,0.7796655297279358,1.0,1.0,-1.1242759227752686,0.475059300661087,0.6492166519165039,0.201768472790718,0.0,0.0,1.0,40.20561981201172,37.0,-62.82744216918945,-11823.3486328125,157.55020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0323181152344,319.4897766113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2638075947761535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002677311713341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489300,293.13641357421875,297.1499938964844,293.1499938964844,0.1114182770252227,-2514.60888671875,304.1468811035156,0.7721405625343323,0.1641057878732681,0.1485970020294189,293.1132507324219,297.1499938964844,293.1499938964844,0.0045380974188447,-370.5647583007813,296.4486389160156,0.5088408589363098,0.050000000745058,0.0486460365355014,293.17926025390625,297.1499938964844,293.1499938964844,0.1801801025867462,-2868.22998046875,304.1504821777344,0.875542938709259,0.2411203384399414,0.1694503277540207,293.1461486816406,297.1499938964844,293.1499938964844,0.2947664260864258,-5740.19140625,304.1155700683594,0.9990000128746032,0.3869051933288574,0.339959055185318,293.2540588378906,297.1499938964844,293.1499938964844,0.0054326825775206,-2063.9443359375,297.5562744140625,0.5088408589363098,0.050000000745058,0.2307558506727218,290.1483459472656,291.1499938964844,261.0021057128906,259.540771484375,279.63494873046875,293.2540283203125,290.14337158203125,1.0,0.2421082705259323,0.7794889211654663,0.7794889211654663,1.0,1.0,-1.1249961853027344,0.475333958864212,0.6496622562408447,0.2019856125116348,0.0,0.0,1.0,40.32616424560547,37.0,-63.78411865234375,-11819.306640625,157.98440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9969482421875,319.4548034667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2644330263137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002683658967725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489360,293.13623046875,297.1499938964844,293.1499938964844,0.1117321252822876,-2520.544677734375,304.1468811035156,0.7745977640151978,0.164311021566391,0.1487556397914886,293.111328125,297.1499938964844,293.1499938964844,0.0045499322004616,-371.6907043457031,296.45074462890625,0.5103527307510376,0.050000000745058,0.0486258901655674,293.1787414550781,297.1499938964844,293.1499938964844,0.1801775991916656,-2868.43017578125,304.150390625,0.8776581883430481,0.2408547699451446,0.1692445129156112,293.1529235839844,297.1499938964844,293.1499938964844,0.2926492393016815,-5704.12890625,304.125732421875,0.9990000128746032,0.3856175243854522,0.337137222290039,293.2543029785156,297.1499938964844,293.1499938964844,0.0054179024882614,-2060.400634765625,297.5272521972656,0.5103527307510376,0.050000000745058,0.2306602895259857,290.12945556640625,291.1499938964844,260.9920654296875,259.5341796875,279.6333312988281,293.2542724609375,290.12628173828125,1.0,0.2407516837120056,0.7792803645133972,0.7792803645133972,1.0,1.0,-1.1214165687561035,0.4737295806407928,0.6476869583129883,0.2010953873395919,0.0,0.0,1.0,39.76815032958984,25.0,-53.6507682800293,-11786.8916015625,155.90496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9710693359375,319.43310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2650258839130401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002689675893634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1121233254671096,-2527.700439453125,304.14727783203125,0.7860451340675354,0.1647653728723526,0.1490600407123565,293.1073913574219,297.1499938964844,293.1499938964844,0.0045649097301065,-372.9393310546875,296.4701843261719,0.5180377960205078,0.050000000745058,0.0485315695405006,293.177490234375,297.1499938964844,293.1499938964844,0.1797972172498703,-2863.6552734375,304.1509094238281,0.8892779350280762,0.2403743863105774,0.1688277423381805,293.14825439453125,297.1499938964844,293.1499938964844,0.2795179486274719,-5491.08251953125,304.1559753417969,0.9990000128746032,0.3864399492740631,0.3235930502414703,293.2543334960937,297.1499938964844,293.1499938964844,0.0053773857653141,-2047.6990966796875,297.4822082519531,0.5180377960205078,0.050000000745058,0.2302128672599792,290.1170349121094,291.1499938964844,260.9714050292969,259.5204772949219,279.63409423828125,293.2543640136719,290.1177062988281,1.0,0.2347490936517715,0.778863251209259,0.778863251209259,1.0,1.0,-1.104379415512085,0.4662010669708252,0.6381783485412598,0.1968546956777572,0.0,0.0,1.0,37.15121841430664,28.0,-15.491594314575195,-11662.5419921875,146.2423858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9627685546875,319.4409484863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2658619582653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002698160824365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1121233254671096,-2527.700439453125,304.14727783203125,0.7860451340675354,0.1647653728723526,0.1490600407123565,293.1073913574219,297.1499938964844,293.1499938964844,0.0045649097301065,-372.9393310546875,296.4701843261719,0.5180377960205078,0.050000000745058,0.0485315695405006,293.177490234375,297.1499938964844,293.1499938964844,0.1797972172498703,-2863.6552734375,304.1509094238281,0.8892779350280762,0.2403743863105774,0.1688277423381805,293.14825439453125,297.1499938964844,293.1499938964844,0.2795179486274719,-5491.08251953125,304.1559753417969,0.9990000128746032,0.3864399492740631,0.3235930502414703,293.2543334960937,297.1499938964844,293.1499938964844,0.0053773857653141,-2047.6990966796875,297.4822082519531,0.5180377960205078,0.050000000745058,0.2302128672599792,290.1170349121094,291.1499938964844,260.9714050292969,259.5204772949219,279.63409423828125,293.2543640136719,290.1177062988281,1.0,0.2347490936517715,0.778863251209259,0.778863251209259,1.0,1.0,-1.104379415512085,0.4662010669708252,0.6381783485412598,0.1968546956777572,0.0,0.0,1.0,37.15121841430664,28.0,-15.491594314575195,-11662.5419921875,146.2423858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9627685546875,319.4409484863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2658619582653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002698160824365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489540,293.1351318359375,297.1499938964844,293.1499938964844,0.1123268753290176,-2531.04248046875,304.1478576660156,0.7945973873138428,0.1652435809373855,0.1494279503822326,293.1034545898437,297.1499938964844,293.1499938964844,0.0045780166983604,-373.6892395019531,296.506591796875,0.5237364768981934,0.050000000745058,0.0484692305326461,293.1761779785156,297.1499938964844,293.1499938964844,0.1790985912084579,-2854.468505859375,304.1517639160156,0.8975570797920227,0.2399472892284393,0.1684752255678177,293.1263122558594,297.1499938964844,293.1499938964844,0.2696055769920349,-5332.44775390625,304.16998291015625,0.9990000128746032,0.3909225463867187,0.3143181204795837,293.253662109375,297.1499938964844,293.1499938964844,0.0053359847515821,-2032.7325439453125,297.45281982421875,0.5237364768981934,0.050000000745058,0.2299171686172485,290.1329650878906,291.1499938964844,260.95001220703125,259.50604248046875,279.6310729980469,293.25372314453125,290.13507080078125,1.0,0.2311873733997345,0.7784461379051208,0.7784461379051208,1.0,1.0,-1.0928295850753784,0.4611225724220276,0.6317070126533508,0.193887323141098,0.0,0.0,1.0,35.417335510253906,31.0,15.312472343444824,-11593.2744140625,139.9164276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.008544921875,319.4958801269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2660720646381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002700292970985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489600,293.1351318359375,297.1499938964844,293.1499938964844,0.1123268753290176,-2531.04248046875,304.1478576660156,0.7945973873138428,0.1652435809373855,0.1494279503822326,293.1034545898437,297.1499938964844,293.1499938964844,0.0045780166983604,-373.6892395019531,296.506591796875,0.5237364768981934,0.050000000745058,0.0484692305326461,293.1761779785156,297.1499938964844,293.1499938964844,0.1790985912084579,-2854.468505859375,304.1517639160156,0.8975570797920227,0.2399472892284393,0.1684752255678177,293.1263122558594,297.1499938964844,293.1499938964844,0.2696055769920349,-5332.44775390625,304.16998291015625,0.9990000128746032,0.3909225463867187,0.3143181204795837,293.253662109375,297.1499938964844,293.1499938964844,0.0053359847515821,-2032.7325439453125,297.45281982421875,0.5237364768981934,0.050000000745058,0.2299171686172485,290.1329650878906,291.1499938964844,260.95001220703125,259.50604248046875,279.6310729980469,293.25372314453125,290.13507080078125,1.0,0.2311873733997345,0.7784461379051208,0.7784461379051208,1.0,1.0,-1.0928295850753784,0.4611225724220276,0.6317070126533508,0.193887323141098,0.0,0.0,1.0,35.417335510253906,31.0,15.312472343444824,-11593.2744140625,139.9164276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.008544921875,319.4958801269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2660720646381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002700292970985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
