time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.134521484375,297.1499938964844,293.1499938964844,0.1125403046607971,-2534.54248046875,304.148193359375,0.7992566823959351,0.165744736790657,0.1498439610004425,293.09930419921875,297.1499938964844,293.1499938964844,0.0045953034423291,-374.7117919921875,296.54718017578125,0.5266022682189941,0.050000000745058,0.0484399683773517,293.174560546875,297.1499938964844,293.1499938964844,0.1784430295228958,-2845.844482421875,304.1522521972656,0.9014581441879272,0.2396075427532196,0.1681995689868927,293.1051940917969,297.1499938964844,293.1499938964844,0.2643802464008331,-5250.1015625,304.1718139648437,0.9990000128746032,0.3958126008510589,0.3098686039447784,293.2523498535156,297.1499938964844,293.1499938964844,0.0052988566458225,-2018.965087890625,297.4275207519531,0.5266022682189941,0.050000000745058,0.2297783493995666,290.1528625488281,291.1499938964844,260.9239501953125,259.4876403808594,279.62225341796875,293.2524719238281,290.1550598144531,1.0,0.2294582724571228,0.7783081531524658,0.7783081531524658,1.0,1.0,-1.0874537229537964,0.4587687253952026,0.6286849975585938,0.1925109624862671,0.0,0.0,1.0,34.60451126098633,34.0,25.19506454467773,-11574.4931640625,137.0013885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0712890625,319.5611267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2658860087394714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002698405005503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489720,293.134521484375,297.1499938964844,293.1499938964844,0.1125403046607971,-2534.54248046875,304.148193359375,0.7992566823959351,0.165744736790657,0.1498439610004425,293.09930419921875,297.1499938964844,293.1499938964844,0.0045953034423291,-374.7117919921875,296.54718017578125,0.5266022682189941,0.050000000745058,0.0484399683773517,293.174560546875,297.1499938964844,293.1499938964844,0.1784430295228958,-2845.844482421875,304.1522521972656,0.9014581441879272,0.2396075427532196,0.1681995689868927,293.1051940917969,297.1499938964844,293.1499938964844,0.2643802464008331,-5250.1015625,304.1718139648437,0.9990000128746032,0.3958126008510589,0.3098686039447784,293.2523498535156,297.1499938964844,293.1499938964844,0.0052988566458225,-2018.965087890625,297.4275207519531,0.5266022682189941,0.050000000745058,0.2297783493995666,290.1528625488281,291.1499938964844,260.9239501953125,259.4876403808594,279.62225341796875,293.2524719238281,290.1550598144531,1.0,0.2294582724571228,0.7783081531524658,0.7783081531524658,1.0,1.0,-1.0874537229537964,0.4587687253952026,0.6286849975585938,0.1925109624862671,0.0,0.0,1.0,34.60451126098633,34.0,25.19506454467773,-11574.4931640625,137.0013885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0712890625,319.5611267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2658860087394714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002698405005503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489780,293.1338806152344,297.1499938964844,293.1499938964844,0.1128263771533966,-2539.44384765625,304.1483154296875,0.8008051514625549,0.1662700325250625,0.150305226445198,293.0948181152344,297.1499938964844,293.1499938964844,0.0046173040755093,-376.1391906738281,296.58843994140625,0.5271239876747131,0.050000000745058,0.048434779047966,293.1726989746094,297.1499938964844,293.1499938964844,0.1779502183198928,-2839.400146484375,304.1523132324219,0.9019075036048888,0.239367663860321,0.1680110841989517,293.09039306640625,297.1499938964844,293.1499938964844,0.2629172801971435,-5228.71484375,304.1668395996094,0.9990000128746032,0.3999631404876709,0.3090727627277374,293.2507629394531,297.1499938964844,293.1499938964844,0.0052665169350802,-2007.079833984375,297.4020080566406,0.5271239876747131,0.050000000745058,0.2297537475824356,290.1693115234375,291.1499938964844,260.8897399902344,259.4622802734375,279.6076354980469,293.2508850097656,290.17071533203125,1.0,0.2292588651180267,0.7781701683998108,0.7781701683998108,1.0,1.0,-1.086788535118103,0.4584735333919525,0.6283149719238281,0.1922981292009353,0.0,0.0,1.0,34.46354675292969,37.0,21.724655151367188,-11589.951171875,136.56797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1291809082031,319.6170349121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2655015587806701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002694503345992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489840,293.1338806152344,297.1499938964844,293.1499938964844,0.1128263771533966,-2539.44384765625,304.1483154296875,0.8008051514625549,0.1662700325250625,0.150305226445198,293.0948181152344,297.1499938964844,293.1499938964844,0.0046173040755093,-376.1391906738281,296.58843994140625,0.5271239876747131,0.050000000745058,0.048434779047966,293.1726989746094,297.1499938964844,293.1499938964844,0.1779502183198928,-2839.400146484375,304.1523132324219,0.9019075036048888,0.239367663860321,0.1680110841989517,293.09039306640625,297.1499938964844,293.1499938964844,0.2629172801971435,-5228.71484375,304.1668395996094,0.9990000128746032,0.3999631404876709,0.3090727627277374,293.2507629394531,297.1499938964844,293.1499938964844,0.0052665169350802,-2007.079833984375,297.4020080566406,0.5271239876747131,0.050000000745058,0.2297537475824356,290.1693115234375,291.1499938964844,260.8897399902344,259.4622802734375,279.6076354980469,293.2508850097656,290.17071533203125,1.0,0.2292588651180267,0.7781701683998108,0.7781701683998108,1.0,1.0,-1.086788535118103,0.4584735333919525,0.6283149719238281,0.1922981292009353,0.0,0.0,1.0,34.46354675292969,37.0,21.724655151367188,-11589.951171875,136.56797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1291809082031,319.6170349121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2655015587806701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002694503345992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489900,293.133544921875,297.1499938964844,293.1499938964844,0.1130120828747749,-2542.725830078125,304.1482849121094,0.8005667924880981,0.1665396392345428,0.1505499929189682,293.0924072265625,297.1499938964844,293.1499938964844,0.0046303602866828,-377.0515441894531,296.6083374023437,0.5266176462173462,0.050000000745058,0.0484398193657398,293.1716613769531,297.1499938964844,293.1499938964844,0.1777910888195037,-2837.35205078125,304.1521911621094,0.9010170698165894,0.2392826378345489,0.167947456240654,293.0859680175781,297.1499938964844,293.1499938964844,0.2634579539299011,-5238.50732421875,304.1628112792969,0.9990000128746032,0.4015890061855316,0.3098450601100921,293.2499694824219,297.1499938964844,293.1499938964844,0.0052521768957376,-2001.9921875,297.387939453125,0.5266176462173462,0.050000000745058,0.2297776341438293,290.1742553710937,291.1499938964844,260.8697204589844,259.4471435546875,279.5984191894531,293.25006103515625,290.175048828125,1.0,0.2296484559774398,0.7781011462211609,0.7781011462211609,1.0,1.0,-1.0879669189453125,0.458985686302185,0.6289812922477722,0.1925641000270843,0.0,0.0,1.0,34.606224060058594,37.0,16.330829620361328,-11607.3837890625,137.13845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15167236328125,319.63726806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2652943730354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002692400594241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489960,293.1332092285156,297.1499938964844,293.1499938964844,0.1132315173745155,-2546.6669921875,304.148193359375,0.7997477650642395,0.1668125391006469,0.150802344083786,293.08990478515625,297.1499938964844,293.1499938964844,0.0046449708752334,-378.1194458007813,296.6273193359375,0.5256757736206055,0.050000000745058,0.0484492927789688,293.17059326171875,297.1499938964844,293.1499938964844,0.1776987910270691,-2836.203857421875,304.1519470214844,0.8994922637939453,0.2392189353704452,0.1679023802280426,293.08355712890625,297.1499938964844,293.1499938964844,0.2647655606269836,-5260.568359375,304.1580810546875,0.9990000128746032,0.4028738141059875,0.3112924098968506,293.24920654296875,297.1499938964844,293.1499938964844,0.0052389497868716,-1997.490234375,297.3724670410156,0.5256757736206055,0.050000000745058,0.22982257604599,290.17626953125,291.1499938964844,260.847900390625,259.4304504394531,279.58819580078125,293.2492980957031,290.17633056640625,1.0,0.2303206473588943,0.7779825925827026,0.7779825925827026,1.0,1.0,-1.0900176763534546,0.4598734080791473,0.6301442384719849,0.1930395364761352,0.0,0.0,1.0,34.87275314331055,40.0,9.169744491577148,-11629.810546875,138.16754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1683654785156,319.65106201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2651065289974212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002690494293347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490020,293.132568359375,297.1499938964844,293.1499938964844,0.1137827560305595,-2556.744140625,304.1478881835937,0.7966063022613525,0.1673647910356521,0.1513253897428512,293.0846862792969,297.1499938964844,293.1499938964844,0.0046790409833192,-380.7559509277344,296.6618957519531,0.5226905941963196,0.050000000745058,0.0484802536666393,293.1683349609375,297.1499938964844,293.1499938964844,0.1777331531047821,-2836.854736328125,304.1512451171875,0.894817590713501,0.2391512095928192,0.1678639650344848,293.08465576171875,297.1499938964844,293.1499938964844,0.2695056796073913,-5338.3828125,304.1474914550781,0.9990000128746032,0.4043513834476471,0.3159763216972351,293.2478942871094,297.1499938964844,293.1499938964844,0.0052158436737954,-1990.351318359375,297.3363037109375,0.5226905941963196,0.050000000745058,0.2299694567918777,290.1698913574219,291.1499938964844,260.7989807128906,259.3924865722656,279.56463623046875,293.2479553222656,290.1683349609375,1.0,0.2324167639017105,0.7777455449104309,0.7777455449104309,1.0,1.0,-1.0964337587356567,0.4626607894897461,0.6337729096412659,0.1945604234933853,0.0,0.0,1.0,35.74083709716797,43.0,-8.980415344238281,-11686.7412109375,141.47303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1817321777344,319.6570129394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2648642957210541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002688035892788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490080,293.132568359375,297.1499938964844,293.1499938964844,0.1137827560305595,-2556.744140625,304.1478881835937,0.7966063022613525,0.1673647910356521,0.1513253897428512,293.0846862792969,297.1499938964844,293.1499938964844,0.0046790409833192,-380.7559509277344,296.6618957519531,0.5226905941963196,0.050000000745058,0.0484802536666393,293.1683349609375,297.1499938964844,293.1499938964844,0.1777331531047821,-2836.854736328125,304.1512451171875,0.894817590713501,0.2391512095928192,0.1678639650344848,293.08465576171875,297.1499938964844,293.1499938964844,0.2695056796073913,-5338.3828125,304.1474914550781,0.9990000128746032,0.4043513834476471,0.3159763216972351,293.2478942871094,297.1499938964844,293.1499938964844,0.0052158436737954,-1990.351318359375,297.3363037109375,0.5226905941963196,0.050000000745058,0.2299694567918777,290.1698913574219,291.1499938964844,260.7989807128906,259.3924865722656,279.56463623046875,293.2479553222656,290.1683349609375,1.0,0.2324167639017105,0.7777455449104309,0.7777455449104309,1.0,1.0,-1.0964337587356567,0.4626607894897461,0.6337729096412659,0.1945604234933853,0.0,0.0,1.0,35.74083709716797,43.0,-8.980415344238281,-11686.7412109375,141.47303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1817321777344,319.6570129394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2648642957210541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002688035892788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490140,293.13201904296875,297.1499938964844,293.1499938964844,0.1144942939281463,-2569.94580078125,304.1473999023437,0.7918723821640015,0.1679216176271438,0.1518668383359909,293.07916259765625,297.1499938964844,293.1499938964844,0.0047197020612657,-384.0892639160156,296.69110107421875,0.5185937881469727,0.050000000745058,0.0485252439975738,293.1660461425781,297.1499938964844,293.1499938964844,0.178073763847351,-2841.621337890625,304.1502685546875,0.8884539604187012,0.2391537278890609,0.1678869128227234,293.09295654296875,297.1499938964844,293.1499938964844,0.2767758667469024,-5455.732421875,304.1361999511719,0.9990000128746032,0.4043364524841308,0.3226613104343414,293.2469482421875,297.1499938964844,293.1499938964844,0.0051970845088362,-1985.7615966796875,297.2919921875,0.5185937881469727,0.050000000745058,0.2301828563213348,290.1481628417969,291.1499938964844,260.74346923828125,259.348876953125,279.5372314453125,293.2469787597656,290.14483642578125,1.0,0.235359713435173,0.7775084376335144,0.7775084376335144,1.0,1.0,-1.1054441928863523,0.4665865898132324,0.6388576030731201,0.1967223584651947,0.0,0.0,1.0,36.99924850463867,46.0,-30.09099578857422,-11755.623046875,146.2469940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16729736328125,319.6335754394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2649028897285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002688427339307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490200,293.13201904296875,297.1499938964844,293.1499938964844,0.1144942939281463,-2569.94580078125,304.1473999023437,0.7918723821640015,0.1679216176271438,0.1518668383359909,293.07916259765625,297.1499938964844,293.1499938964844,0.0047197020612657,-384.0892639160156,296.69110107421875,0.5185937881469727,0.050000000745058,0.0485252439975738,293.1660461425781,297.1499938964844,293.1499938964844,0.178073763847351,-2841.621337890625,304.1502685546875,0.8884539604187012,0.2391537278890609,0.1678869128227234,293.09295654296875,297.1499938964844,293.1499938964844,0.2767758667469024,-5455.732421875,304.1361999511719,0.9990000128746032,0.4043364524841308,0.3226613104343414,293.2469482421875,297.1499938964844,293.1499938964844,0.0051970845088362,-1985.7615966796875,297.2919921875,0.5185937881469727,0.050000000745058,0.2301828563213348,290.1481628417969,291.1499938964844,260.74346923828125,259.348876953125,279.5372314453125,293.2469787597656,290.14483642578125,1.0,0.235359713435173,0.7775084376335144,0.7775084376335144,1.0,1.0,-1.1054441928863523,0.4665865898132324,0.6388576030731201,0.1967223584651947,0.0,0.0,1.0,36.99924850463867,46.0,-30.09099578857422,-11755.623046875,146.2469940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16729736328125,319.6335754394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2649028897285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002688427339307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490260,293.1315002441406,297.1499938964844,293.1499938964844,0.1153681054711341,-2586.294921875,304.1468200683594,0.7860039472579956,0.1684803962707519,0.1524218618869781,293.07342529296875,297.1499938964844,293.1499938964844,0.004766987171024,-388.1273193359375,296.7147521972656,0.5137776732444763,0.050000000745058,0.0485822781920433,293.16375732421875,297.1499938964844,293.1499938964844,0.1787154078483581,-2850.41943359375,304.14910888671875,0.8809264898300171,0.2392127811908722,0.1679606139659881,293.1075744628906,297.1499938964844,293.1499938964844,0.2862440645694732,-5606.62646484375,304.1250305175781,0.9990000128746032,0.4028274714946747,0.3309417963027954,293.2463684082031,297.1499938964844,293.1499938964844,0.0051823141984641,-1983.6234130859373,297.2389831542969,0.5137776732444763,0.050000000745058,0.2304534018039703,290.110595703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5067749023437,293.24639892578125,290.1056213378906,1.0,0.2389862686395645,0.7771533131599426,0.7771533131599426,1.0,1.0,-1.116530179977417,0.471414178609848,0.6451160311698914,0.1993853151798248,0.0,0.0,1.0,38.591552734375,49.0,-51.81703186035156,-11832.697265625,152.29916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1268005371094,319.58306884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2653128802776336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002692588313948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490320,293.1315002441406,297.1499938964844,293.1499938964844,0.1153681054711341,-2586.294921875,304.1468200683594,0.7860039472579956,0.1684803962707519,0.1524218618869781,293.07342529296875,297.1499938964844,293.1499938964844,0.004766987171024,-388.1273193359375,296.7147521972656,0.5137776732444763,0.050000000745058,0.0485822781920433,293.16375732421875,297.1499938964844,293.1499938964844,0.1787154078483581,-2850.41943359375,304.14910888671875,0.8809264898300171,0.2392127811908722,0.1679606139659881,293.1075744628906,297.1499938964844,293.1499938964844,0.2862440645694732,-5606.62646484375,304.1250305175781,0.9990000128746032,0.4028274714946747,0.3309417963027954,293.2463684082031,297.1499938964844,293.1499938964844,0.0051823141984641,-1983.6234130859373,297.2389831542969,0.5137776732444763,0.050000000745058,0.2304534018039703,290.110595703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5067749023437,293.24639892578125,290.1056213378906,1.0,0.2389862686395645,0.7771533131599426,0.7771533131599426,1.0,1.0,-1.116530179977417,0.471414178609848,0.6451160311698914,0.1993853151798248,0.0,0.0,1.0,38.591552734375,49.0,-51.81703186035156,-11832.697265625,152.29916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1268005371094,319.58306884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2653128802776336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002692588313948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490380,293.13104248046875,297.1499938964844,293.1499938964844,0.1163982078433036,-2605.65283203125,304.1461486816406,0.7794003486633301,0.1690407693386078,0.1529881358146667,293.06756591796875,297.1499938964844,293.1499938964844,0.0048206821084022,-392.8453369140625,296.7332763671875,0.508566677570343,0.050000000745058,0.0486497394740581,293.1615295410156,297.1499938964844,293.1499938964844,0.1796377003192901,-2862.957275390625,304.1478576660156,0.872687816619873,0.2393168658018112,0.16807521879673,293.127685546875,297.1499938964844,293.1499938964844,0.2976213097572326,-5785.77197265625,304.11444091796875,0.9990000128746032,0.3998338878154754,0.3404766023159027,293.24615478515625,297.1499938964844,293.1499938964844,0.0051711509004235,-1983.7554931640625,297.177490234375,0.508566677570343,0.050000000745058,0.2307734191417694,290.0579528808594,291.1499938964844,260.6148376464844,259.2463073730469,279.4732360839844,293.24615478515625,290.05145263671875,1.0,0.2431590855121612,0.7767981886863708,0.7767981886863708,1.0,1.0,-1.1292564868927002,0.4769698679447174,0.6522865891456604,0.2024566382169723,0.0,0.0,1.0,40.47175598144531,52.0,-72.5594711303711,-11915.71875,159.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0644836425781,319.5098876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2661494314670563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000270107819233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490440,293.13104248046875,297.1499938964844,293.1499938964844,0.1163982078433036,-2605.65283203125,304.1461486816406,0.7794003486633301,0.1690407693386078,0.1529881358146667,293.06756591796875,297.1499938964844,293.1499938964844,0.0048206821084022,-392.8453369140625,296.7332763671875,0.508566677570343,0.050000000745058,0.0486497394740581,293.1615295410156,297.1499938964844,293.1499938964844,0.1796377003192901,-2862.957275390625,304.1478576660156,0.872687816619873,0.2393168658018112,0.16807521879673,293.127685546875,297.1499938964844,293.1499938964844,0.2976213097572326,-5785.77197265625,304.11444091796875,0.9990000128746032,0.3998338878154754,0.3404766023159027,293.24615478515625,297.1499938964844,293.1499938964844,0.0051711509004235,-1983.7554931640625,297.177490234375,0.508566677570343,0.050000000745058,0.2307734191417694,290.0579528808594,291.1499938964844,260.6148376464844,259.2463073730469,279.4732360839844,293.24615478515625,290.05145263671875,1.0,0.2431590855121612,0.7767981886863708,0.7767981886863708,1.0,1.0,-1.1292564868927002,0.4769698679447174,0.6522865891456604,0.2024566382169723,0.0,0.0,1.0,40.47175598144531,52.0,-72.5594711303711,-11915.71875,159.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0644836425781,319.5098876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2661494314670563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000270107819233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490500,293.1308288574219,297.1499938964844,293.1499938964844,0.1169683039188385,-2616.383056640625,304.14581298828125,0.775933027267456,0.1693219393491745,0.153275266289711,293.0645751953125,297.1499938964844,293.1499938964844,0.0048499475233256,-395.454345703125,296.7408752441406,0.505894124507904,0.050000000745058,0.0486869253218174,293.1604309082031,297.1499938964844,293.1499938964844,0.1801952868700027,-2870.50341796875,304.1472473144531,0.8684252500534058,0.2393833696842193,0.168145552277565,293.1395568847656,297.1499938964844,293.1499938964844,0.30394047498703,-5884.38427734375,304.10943603515625,0.9990000128746032,0.3977859318256378,0.3456192910671234,293.24615478515625,297.1499938964844,293.1499938964844,0.0051667154766619,-1984.5711669921875,297.143798828125,0.505894124507904,0.050000000745058,0.2309498041868209,290.02642822265625,291.1499938964844,260.5793762207031,259.2178039550781,279.4553527832031,293.24615478515625,290.0192565917969,1.0,0.2454119175672531,0.776620626449585,0.776620626449585,1.0,1.0,-1.1361143589019775,0.4799692332744598,0.6561450958251953,0.2041163146495819,0.0,0.0,1.0,41.50674819946289,52.0,-82.1869888305664,-11958.9755859375,163.44976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02685546875,319.4666442871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2667348086833954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002707019157242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490560,293.1306457519531,297.1499938964844,293.1499938964844,0.1175720170140266,-2627.749755859375,304.1454772949219,0.7724083662033081,0.1696041673421859,0.1535651534795761,293.06158447265625,297.1499938964844,293.1499938964844,0.0048805275000631,-398.2029418945313,296.7475891113281,0.5032107830047607,0.050000000745058,0.0487261600792408,293.15936279296875,297.1499938964844,293.1499938964844,0.1808108240365982,-2878.812255859375,304.1466369628906,0.8641255497932434,0.2394587695598602,0.1682237386703491,293.1524963378906,297.1499938964844,293.1499938964844,0.3106323778629303,-5988.17236328125,304.1046447753906,0.9990000128746032,0.3953753709793091,0.3509641587734222,293.2461853027344,297.1499938964844,293.1499938964844,0.0051631182432174,-1985.885009765625,297.1083679199219,0.5032107830047607,0.050000000745058,0.2311359196901321,289.9917907714844,291.1499938964844,260.5427551269531,259.188232421875,279.4369812011719,293.2461853027344,289.9840393066406,1.0,0.2477561831474304,0.7763972878456116,0.7763972878456116,1.0,1.0,-1.1432418823242188,0.483085036277771,0.660156786441803,0.2058386951684951,0.0,0.0,1.0,42.597991943359375,40.0,-91.1357879638672,-12003.1796875,167.65179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9860534667969,319.4200439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.267430305480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002714077709242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490620,293.1300048828125,297.1499938964844,293.1499938964844,0.1186925768852233,-2648.77197265625,304.1451416015625,0.7746821641921997,0.1702220290899276,0.1540890336036682,293.0553894042969,297.1499938964844,293.1499938964844,0.0049350666813552,-403.1189880371094,296.76544189453125,0.5041300058364868,0.050000000745058,0.0487124696373939,293.1571044921875,297.1499938964844,293.1499938964844,0.1819482743740081,-2894.078857421875,304.1458740234375,0.8658654689788818,0.2396805882453918,0.1683507263660431,293.1719055175781,297.1499938964844,293.1499938964844,0.3111518919467926,-5990.658203125,304.1195983886719,0.9990000128746032,0.3913381397724151,0.3491123616695404,293.24609375,297.1499938964844,293.1499938964844,0.0051461071707308,-1984.676025390625,297.0393371582031,0.5041300058364868,0.050000000745058,0.2310709804296493,289.92578125,291.1499938964844,260.4661865234375,259.1261291503906,279.4068298339844,293.24609375,289.92022705078125,1.0,0.2465483695268631,0.7759506106376648,0.7759506106376648,1.0,1.0,-1.1417152881622314,0.4823455810546875,0.6593697667121887,0.2054389864206314,0.0,0.0,1.0,42.23162078857422,28.0,-84.1357421875,-11980.5009765625,166.48898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9150390625,319.3518371582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2689503729343414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002729504485614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490680,293.1300048828125,297.1499938964844,293.1499938964844,0.1186925768852233,-2648.77197265625,304.1451416015625,0.7746821641921997,0.1702220290899276,0.1540890336036682,293.0553894042969,297.1499938964844,293.1499938964844,0.0049350666813552,-403.1189880371094,296.76544189453125,0.5041300058364868,0.050000000745058,0.0487124696373939,293.1571044921875,297.1499938964844,293.1499938964844,0.1819482743740081,-2894.078857421875,304.1458740234375,0.8658654689788818,0.2396805882453918,0.1683507263660431,293.1719055175781,297.1499938964844,293.1499938964844,0.3111518919467926,-5990.658203125,304.1195983886719,0.9990000128746032,0.3913381397724151,0.3491123616695404,293.24609375,297.1499938964844,293.1499938964844,0.0051461071707308,-1984.676025390625,297.0393371582031,0.5041300058364868,0.050000000745058,0.2310709804296493,289.92578125,291.1499938964844,260.4661865234375,259.1261291503906,279.4068298339844,293.24609375,289.92022705078125,1.0,0.2465483695268631,0.7759506106376648,0.7759506106376648,1.0,1.0,-1.1417152881622314,0.4823455810546875,0.6593697667121887,0.2054389864206314,0.0,0.0,1.0,42.23162078857422,28.0,-84.1357421875,-11980.5009765625,166.48898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9150390625,319.3518371582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2689503729343414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002729504485614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490740,293.12908935546875,297.1499938964844,293.1499938964844,0.1195178925991058,-2663.934326171875,304.1453857421875,0.7857748866081238,0.1709137111902237,0.1546025425195694,293.0489807128906,297.1499938964844,293.1499938964844,0.0049776989035308,-406.6851501464844,296.80255126953125,0.5109907984733582,0.050000000745058,0.0486175119876861,293.1546630859375,297.1499938964844,293.1499938964844,0.1826478093862533,-2903.251708984375,304.1461181640625,0.8773549199104309,0.2399944514036178,0.168483018875122,293.1679992675781,297.1499938964844,293.1499938964844,0.29877370595932,-5791.37646484375,304.150634765625,0.9990000128746032,0.3915192484855652,0.3359623551368713,293.2454528808594,297.1499938964844,293.1499938964844,0.0051156375557184,-1976.5054931640625,296.987060546875,0.5109907984733582,0.050000000745058,0.2306205332279205,289.8904724121094,291.1499938964844,260.3856506347656,259.0604858398437,279.381591796875,293.2455139160156,289.8885803222656,1.0,0.2408028393983841,0.7755039930343628,0.7755039930343628,1.0,1.0,-1.1260567903518677,0.4754122197628021,0.6506445407867432,0.2014856785535812,0.0,0.0,1.0,39.6124382019043,25.0,-47.68406677246094,-11871.18359375,156.91798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8969421386719,319.347900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2701285779476166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002741461794357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490800,293.12908935546875,297.1499938964844,293.1499938964844,0.1195178925991058,-2663.934326171875,304.1453857421875,0.7857748866081238,0.1709137111902237,0.1546025425195694,293.0489807128906,297.1499938964844,293.1499938964844,0.0049776989035308,-406.6851501464844,296.80255126953125,0.5109907984733582,0.050000000745058,0.0486175119876861,293.1546630859375,297.1499938964844,293.1499938964844,0.1826478093862533,-2903.251708984375,304.1461181640625,0.8773549199104309,0.2399944514036178,0.168483018875122,293.1679992675781,297.1499938964844,293.1499938964844,0.29877370595932,-5791.37646484375,304.150634765625,0.9990000128746032,0.3915192484855652,0.3359623551368713,293.2454528808594,297.1499938964844,293.1499938964844,0.0051156375557184,-1976.5054931640625,296.987060546875,0.5109907984733582,0.050000000745058,0.2306205332279205,289.8904724121094,291.1499938964844,260.3856506347656,259.0604858398437,279.381591796875,293.2455139160156,289.8885803222656,1.0,0.2408028393983841,0.7755039930343628,0.7755039930343628,1.0,1.0,-1.1260567903518677,0.4754122197628021,0.6506445407867432,0.2014856785535812,0.0,0.0,1.0,39.6124382019043,25.0,-47.68406677246094,-11871.18359375,156.91798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8969421386719,319.347900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2701285779476166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002741461794357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490860,293.1280212402344,297.1499938964844,293.1499938964844,0.1201016679406166,-2674.273681640625,304.1459655761719,0.7985527515411377,0.1716575175523758,0.1551662385463714,293.0425720214844,297.1499938964844,293.1499938964844,0.0050154076889157,-409.4372253417969,296.8584899902344,0.5191709995269775,0.050000000745058,0.0485186614096164,293.15216064453125,297.1499938964844,293.1499938964844,0.1829674392938614,-2907.16650390625,304.1468811035156,0.8907800912857056,0.2403820306062698,0.1686682403087616,293.14239501953125,297.1499938964844,293.1499938964844,0.2839461863040924,-5555.892578125,304.17486572265625,0.9990000128746032,0.39622363448143,0.3217001259326935,293.2440795898437,297.1499938964844,293.1499938964844,0.0050801979377865,-1964.4329833984373,296.9530029296875,0.5191709995269775,0.050000000745058,0.2301516383886337,289.88653564453125,291.1499938964844,260.3016967773437,258.99169921875,279.3541259765625,293.24420166015625,289.8871459960937,1.0,0.235019564628601,0.7752217054367065,0.7752217054367065,1.0,1.0,-1.1091535091400146,0.467991441488266,0.6411620378494263,0.1971954703330993,0.0,0.0,1.0,36.87921905517578,28.0,-9.845377922058104,-11770.1689453125,147.02713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9400634765625,319.4042663574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2706390917301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002746642567217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490920,293.1280212402344,297.1499938964844,293.1499938964844,0.1201016679406166,-2674.273681640625,304.1459655761719,0.7985527515411377,0.1716575175523758,0.1551662385463714,293.0425720214844,297.1499938964844,293.1499938964844,0.0050154076889157,-409.4372253417969,296.8584899902344,0.5191709995269775,0.050000000745058,0.0485186614096164,293.15216064453125,297.1499938964844,293.1499938964844,0.1829674392938614,-2907.16650390625,304.1468811035156,0.8907800912857056,0.2403820306062698,0.1686682403087616,293.14239501953125,297.1499938964844,293.1499938964844,0.2839461863040924,-5555.892578125,304.17486572265625,0.9990000128746032,0.39622363448143,0.3217001259326935,293.2440795898437,297.1499938964844,293.1499938964844,0.0050801979377865,-1964.4329833984373,296.9530029296875,0.5191709995269775,0.050000000745058,0.2301516383886337,289.88653564453125,291.1499938964844,260.3016967773437,258.99169921875,279.3541259765625,293.24420166015625,289.8871459960937,1.0,0.235019564628601,0.7752217054367065,0.7752217054367065,1.0,1.0,-1.1091535091400146,0.467991441488266,0.6411620378494263,0.1971954703330993,0.0,0.0,1.0,36.87921905517578,28.0,-9.845377922058104,-11770.1689453125,147.02713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9400634765625,319.4042663574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2706390917301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002746642567217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490980,293.1269226074219,297.1499938964844,293.1499938964844,0.1206207796931266,-2683.2666015625,304.1464233398437,0.8075636029243469,0.1724370568990707,0.1558006554841995,293.0361022949219,297.1499938964844,293.1499938964844,0.005056070163846,-412.2056274414063,296.92437744140625,0.5248467922210693,0.050000000745058,0.0484576895833015,293.149658203125,297.1499938964844,293.1499938964844,0.183179035782814,-2909.5751953125,304.1475524902344,0.9001004695892334,0.2408351153135299,0.1689276844263076,293.1100158691406,297.1499938964844,293.1499938964844,0.273843377828598,-5397.18701171875,304.1830139160156,0.9990000128746032,0.4029867947101593,0.3125779032707214,293.2419128417969,297.1499938964844,293.1499938964844,0.0050480407662689,-1952.572998046875,296.9290466308594,0.5248467922210693,0.050000000745058,0.2298624217510223,289.89697265625,291.1499938964844,260.21484375,258.92022705078125,279.3215637207031,293.2420959472656,289.89825439453125,1.0,0.2315545976161956,0.7749394178390503,0.7749394178390503,1.0,1.0,-1.0988529920578003,0.4634807109832763,0.6353722214698792,0.1945327669382095,0.0,0.0,1.0,35.195648193359375,31.0,10.05099391937256,-11726.8984375,141.09669494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.017822265625,319.4877624511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2705509662628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002745748497545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491040,293.1269226074219,297.1499938964844,293.1499938964844,0.1206207796931266,-2683.2666015625,304.1464233398437,0.8075636029243469,0.1724370568990707,0.1558006554841995,293.0361022949219,297.1499938964844,293.1499938964844,0.005056070163846,-412.2056274414063,296.92437744140625,0.5248467922210693,0.050000000745058,0.0484576895833015,293.149658203125,297.1499938964844,293.1499938964844,0.183179035782814,-2909.5751953125,304.1475524902344,0.9001004695892334,0.2408351153135299,0.1689276844263076,293.1100158691406,297.1499938964844,293.1499938964844,0.273843377828598,-5397.18701171875,304.1830139160156,0.9990000128746032,0.4029867947101593,0.3125779032707214,293.2419128417969,297.1499938964844,293.1499938964844,0.0050480407662689,-1952.572998046875,296.9290466308594,0.5248467922210693,0.050000000745058,0.2298624217510223,289.89697265625,291.1499938964844,260.21484375,258.92022705078125,279.3215637207031,293.2420959472656,289.89825439453125,1.0,0.2315545976161956,0.7749394178390503,0.7749394178390503,1.0,1.0,-1.0988529920578003,0.4634807109832763,0.6353722214698792,0.1945327669382095,0.0,0.0,1.0,35.195648193359375,31.0,10.05099391937256,-11726.8984375,141.09669494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.017822265625,319.4877624511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2705509662628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002745748497545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491100,293.1263732910156,297.1499938964844,293.1499938964844,0.1208988577127456,-2688.1015625,304.1465759277344,0.810538649559021,0.17283995449543,0.1561407744884491,293.0328063964844,297.1499938964844,293.1499938964844,0.0050785229541361,-413.7384643554688,296.9585266113281,0.5266432762145996,0.050000000745058,0.0484395064413547,293.1484069824219,297.1499938964844,293.1499938964844,0.1833142191171646,-2911.17333984375,304.14776611328125,0.9031481742858888,0.2410881370306015,0.1690841317176818,293.0953063964844,297.1499938964844,293.1499938964844,0.2706138789653778,-5347.13720703125,304.182861328125,0.9990000128746032,0.4063821136951446,0.3098055720329284,293.2406311035156,297.1499938964844,293.1499938964844,0.0050339475274086,-1947.3236083984373,296.9182434082031,0.5266432762145996,0.050000000745058,0.2297761589288711,289.902587890625,291.1499938964844,260.17047119140625,258.88360595703125,279.3036804199219,293.2408142089844,289.9037475585937,1.0,0.2305349707603454,0.7747982740402222,0.7747982740402222,1.0,1.0,-1.0959949493408203,0.4622266888618469,0.6337683200836182,0.1937764286994934,0.0,0.0,1.0,34.696434020996094,31.0,12.987434387207031,-11722.80859375,139.40892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05926513671875,319.5297546386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2703592181205749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002743802324403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491160,293.12579345703125,297.1499938964844,293.1499938964844,0.1211994290351867,-2693.359619140625,304.1466369628906,0.8126500248908997,0.1732508987188339,0.1564949303865432,293.0294494628906,297.1499938964844,293.1499938964844,0.0051024751737713,-415.3921813964844,296.99298095703125,0.5278068780899048,0.050000000745058,0.0484279915690422,293.1471252441406,297.1499938964844,293.1499938964844,0.1834859997034073,-2913.262939453125,304.1478576660156,0.9052844643592834,0.2413588762283325,0.1692579835653305,293.0824584960937,297.1499938964844,293.1499938964844,0.2684466242790222,-5314.142578125,304.1808166503906,0.9990000128746032,0.4096006155014038,0.3080371916294098,293.2392272949219,297.1499938964844,293.1499938964844,0.0050211455672979,-1942.5966796875,296.907470703125,0.5278068780899048,0.050000000745058,0.2297215461730957,289.9072265625,291.1499938964844,260.1255798339844,258.84649658203125,279.28472900390625,293.2394104003906,289.9080810546875,1.0,0.2299350798130035,0.7747275829315186,0.7747275829315186,1.0,1.0,-1.094425916671753,0.4615437388420105,0.6328821778297424,0.1933473199605941,0.0,0.0,1.0,34.38328170776367,34.0,12.497143745422363,-11727.7578125,138.41294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0986328125,319.5685119628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2701068818569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002741241478361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491220,293.12469482421875,297.1499938964844,293.1499938964844,0.1218942627310752,-2705.6572265625,304.1466064453125,0.8146335482597351,0.1740909814834594,0.1572380810976028,293.02264404296875,297.1499938964844,293.1499938964844,0.0051556099206209,-419.1607971191406,297.0609741210937,0.528387188911438,0.050000000745058,0.0484223216772079,293.14459228515625,297.1499938964844,293.1499938964844,0.18398417532444,-2919.52099609375,304.1477355957031,0.906960666179657,0.2419479787349701,0.1696533262729644,293.06329345703125,297.1499938964844,293.1499938964844,0.2670435011386871,-5295.099609375,304.1727905273437,0.9990000128746032,0.4152110517024994,0.3071629405021667,293.23638916015625,297.1499938964844,293.1499938964844,0.0049993046559393,-1934.897216796875,296.8837890625,0.528387188911438,0.050000000745058,0.2296946495771408,289.9102783203125,291.1499938964844,260.0344543457031,258.7709350585937,279.2445373535156,293.236572265625,289.90997314453125,1.0,0.2298438102006912,0.7745861411094666,0.7745861411094666,1.0,1.0,-1.0947023630142212,0.4616694152355194,0.6330329179763794,0.1933347731828689,0.0,0.0,1.0,34.24183654785156,37.0,3.4829022884368896,-11759.1298828125,138.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1631774902344,319.62896728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2695300281047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002735386951826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491280,293.12469482421875,297.1499938964844,293.1499938964844,0.1218942627310752,-2705.6572265625,304.1466064453125,0.8146335482597351,0.1740909814834594,0.1572380810976028,293.02264404296875,297.1499938964844,293.1499938964844,0.0051556099206209,-419.1607971191406,297.0609741210937,0.528387188911438,0.050000000745058,0.0484223216772079,293.14459228515625,297.1499938964844,293.1499938964844,0.18398417532444,-2919.52099609375,304.1477355957031,0.906960666179657,0.2419479787349701,0.1696533262729644,293.06329345703125,297.1499938964844,293.1499938964844,0.2670435011386871,-5295.099609375,304.1727905273437,0.9990000128746032,0.4152110517024994,0.3071629405021667,293.23638916015625,297.1499938964844,293.1499938964844,0.0049993046559393,-1934.897216796875,296.8837890625,0.528387188911438,0.050000000745058,0.2296946495771408,289.9102783203125,291.1499938964844,260.0344543457031,258.7709350585937,279.2445373535156,293.236572265625,289.90997314453125,1.0,0.2298438102006912,0.7745861411094666,0.7745861411094666,1.0,1.0,-1.0947023630142212,0.4616694152355194,0.6330329179763794,0.1933347731828689,0.0,0.0,1.0,34.24183654785156,37.0,3.4829022884368896,-11759.1298828125,138.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1631774902344,319.62896728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2695300281047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002735386951826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491340,293.1236267089844,297.1499938964844,293.1499938964844,0.1227406114339828,-2720.845703125,304.1463317871094,0.8140931725502014,0.1749443262815475,0.1580147594213485,293.0157165527344,297.1499938964844,293.1499938964844,0.0052160359919071,-423.6180725097656,297.1258850097656,0.5269612073898315,0.050000000745058,0.0484363324940204,293.1421203613281,297.1499938964844,293.1499938964844,0.1847320348024368,-2929.130126953125,304.147216796875,0.9055437445640564,0.2425866276025772,0.1701001971960067,293.0531921386719,297.1499938964844,293.1499938964844,0.2691386342048645,-5331.7880859375,304.1616516113281,0.9990000128746032,0.4194715619087219,0.3093202114105224,293.23370361328125,297.1499938964844,293.1499938964844,0.0049823373556137,-1929.7392578125,296.8544921875,0.5269612073898315,0.050000000745058,0.2297611087560653,289.9011535644531,291.1499938964844,259.9419860839844,258.6939697265625,279.2021179199219,293.2338562011719,289.8992919921875,1.0,0.2310112714767456,0.7744447588920593,0.7744447588920593,1.0,1.0,-1.0988554954528809,0.4634877145290375,0.6353678107261658,0.1942808330059051,0.0,0.0,1.0,34.6502571105957,40.0,-12.944536209106444,-11811.8359375,140.07843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.200439453125,319.65936279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2690207362174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002730218693614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491400,293.1236267089844,297.1499938964844,293.1499938964844,0.1227406114339828,-2720.845703125,304.1463317871094,0.8140931725502014,0.1749443262815475,0.1580147594213485,293.0157165527344,297.1499938964844,293.1499938964844,0.0052160359919071,-423.6180725097656,297.1258850097656,0.5269612073898315,0.050000000745058,0.0484363324940204,293.1421203613281,297.1499938964844,293.1499938964844,0.1847320348024368,-2929.130126953125,304.147216796875,0.9055437445640564,0.2425866276025772,0.1701001971960067,293.0531921386719,297.1499938964844,293.1499938964844,0.2691386342048645,-5331.7880859375,304.1616516113281,0.9990000128746032,0.4194715619087219,0.3093202114105224,293.23370361328125,297.1499938964844,293.1499938964844,0.0049823373556137,-1929.7392578125,296.8544921875,0.5269612073898315,0.050000000745058,0.2297611087560653,289.9011535644531,291.1499938964844,259.9419860839844,258.6939697265625,279.2021179199219,293.2338562011719,289.8992919921875,1.0,0.2310112714767456,0.7744447588920593,0.7744447588920593,1.0,1.0,-1.0988554954528809,0.4634877145290375,0.6353678107261658,0.1942808330059051,0.0,0.0,1.0,34.6502571105957,40.0,-12.944536209106444,-11811.8359375,140.07843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.200439453125,319.65936279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2690207362174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002730218693614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
