time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1227111816406,297.1499938964844,293.1499938964844,0.123755007982254,-2739.238525390625,304.1458435058594,0.8114975690841675,0.1757983565330505,0.1588104665279388,293.0086669921875,297.1499938964844,293.1499938964844,0.0052844798192381,-428.8521118164063,297.1865234375,0.5239606499671936,0.050000000745058,0.0484668314456939,293.1396484375,297.1499938964844,293.1499938964844,0.1857715994119644,-2942.633056640625,304.1464233398437,0.9017722606658936,0.2432828396558761,0.1705958843231201,293.0516357421875,297.1499938964844,293.1499938964844,0.2742855548858642,-5416.5625,304.149169921875,0.9990000128746032,0.4222588241100311,0.3139647245407104,293.2313842773437,297.1499938964844,293.1499938964844,0.0049698441289365,-1927.1656494140625,296.8173217773437,0.5239606499671936,0.050000000745058,0.2299057841300964,289.8770446777344,291.1499938964844,259.8487243652344,258.6160583496094,279.15850830078125,293.2315368652344,289.8734741210937,1.0,0.2332139313220977,0.7741615176200867,0.7741615176200867,1.0,1.0,-1.1061893701553345,0.4666805565357208,0.639508843421936,0.1959976255893707,0.0,0.0,1.0,35.518978118896484,43.0,-33.46141052246094,-11879.1640625,143.66346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2058410644531,319.656005859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2687440812587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002727410756051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491520,293.1227111816406,297.1499938964844,293.1499938964844,0.123755007982254,-2739.238525390625,304.1458435058594,0.8114975690841675,0.1757983565330505,0.1588104665279388,293.0086669921875,297.1499938964844,293.1499938964844,0.0052844798192381,-428.8521118164063,297.1865234375,0.5239606499671936,0.050000000745058,0.0484668314456939,293.1396484375,297.1499938964844,293.1499938964844,0.1857715994119644,-2942.633056640625,304.1464233398437,0.9017722606658936,0.2432828396558761,0.1705958843231201,293.0516357421875,297.1499938964844,293.1499938964844,0.2742855548858642,-5416.5625,304.149169921875,0.9990000128746032,0.4222588241100311,0.3139647245407104,293.2313842773437,297.1499938964844,293.1499938964844,0.0049698441289365,-1927.1656494140625,296.8173217773437,0.5239606499671936,0.050000000745058,0.2299057841300964,289.8770446777344,291.1499938964844,259.8487243652344,258.6160583496094,279.15850830078125,293.2315368652344,289.8734741210937,1.0,0.2332139313220977,0.7741615176200867,0.7741615176200867,1.0,1.0,-1.1061893701553345,0.4666805565357208,0.639508843421936,0.1959976255893707,0.0,0.0,1.0,35.518978118896484,43.0,-33.46141052246094,-11879.1640625,143.66346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2058410644531,319.656005859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2687440812587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002727410756051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491580,293.1219482421875,297.1499938964844,293.1499938964844,0.1249409988522529,-2760.890625,304.145263671875,0.807228147983551,0.1766436398029327,0.1596134006977081,293.0014953613281,297.1499938964844,293.1499938964844,0.0053611751645803,-434.8918762207031,297.24273681640625,0.5198222398757935,0.050000000745058,0.0485113561153411,293.1371154785156,297.1499938964844,293.1499938964844,0.1871452629566192,-2960.553466796875,304.14532470703125,0.896300733089447,0.2440621554851532,0.1711558103561401,293.0576477050781,297.1499938964844,293.1499938964844,0.2820863723754883,-5542.42333984375,304.136474609375,0.9990000128746032,0.4235425889492035,0.3206233978271484,293.22955322265625,297.1499938964844,293.1499938964844,0.0049614887684583,-1927.130859375,296.7712097167969,0.5198222398757935,0.050000000745058,0.2301169782876968,289.8368225097656,291.1499938964844,259.755126953125,258.5376281738281,279.11376953125,293.2296447753906,289.8314819335937,1.0,0.2362638264894485,0.773878276348114,0.773878276348114,1.0,1.0,-1.1161235570907593,0.4710144996643066,0.6451091170310974,0.1983597427606582,0.0,0.0,1.0,36.7784538269043,46.0,-55.623321533203125,-11956.7109375,148.74359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1795959472656,319.61968994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.268826425075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002728246618062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491640,293.1219482421875,297.1499938964844,293.1499938964844,0.1249409988522529,-2760.890625,304.145263671875,0.807228147983551,0.1766436398029327,0.1596134006977081,293.0014953613281,297.1499938964844,293.1499938964844,0.0053611751645803,-434.8918762207031,297.24273681640625,0.5198222398757935,0.050000000745058,0.0485113561153411,293.1371154785156,297.1499938964844,293.1499938964844,0.1871452629566192,-2960.553466796875,304.14532470703125,0.896300733089447,0.2440621554851532,0.1711558103561401,293.0576477050781,297.1499938964844,293.1499938964844,0.2820863723754883,-5542.42333984375,304.136474609375,0.9990000128746032,0.4235425889492035,0.3206233978271484,293.22955322265625,297.1499938964844,293.1499938964844,0.0049614887684583,-1927.130859375,296.7712097167969,0.5198222398757935,0.050000000745058,0.2301169782876968,289.8368225097656,291.1499938964844,259.755126953125,258.5376281738281,279.11376953125,293.2296447753906,289.8314819335937,1.0,0.2362638264894485,0.773878276348114,0.773878276348114,1.0,1.0,-1.1161235570907593,0.4710144996643066,0.6451091170310974,0.1983597427606582,0.0,0.0,1.0,36.7784538269043,46.0,-55.623321533203125,-11956.7109375,148.74359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1795959472656,319.61968994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.268826425075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002728246618062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491700,293.12164306640625,297.1499938964844,293.1499938964844,0.1255969554185867,-2772.906005859375,304.1449279785156,0.804558515548706,0.1770614832639694,0.1600152105093002,292.99786376953125,297.1499938964844,293.1499938964844,0.0054029300808906,-438.2341003417969,297.2692565917969,0.5174546241760254,0.050000000745058,0.0485382266342639,293.13580322265625,297.1499938964844,293.1499938964844,0.1879616230726242,-2971.212158203125,304.1446838378906,0.8930839896202087,0.2444836497306823,0.1714618802070617,293.0632019042969,297.1499938964844,293.1499938964844,0.2868676781654358,-5618.7197265625,304.1302185058594,0.9990000128746032,0.4236259162425995,0.3245763778686523,293.2287902832031,297.1499938964844,293.1499938964844,0.0049586435779929,-1927.986572265625,296.7447204589844,0.5174546241760254,0.050000000745058,0.2302444577217102,289.8106994628906,291.1499938964844,259.7084045410156,258.49835205078125,279.091064453125,293.2288818359375,289.8045349121094,1.0,0.2380542755126953,0.7737366557121277,0.7737366557121277,1.0,1.0,-1.1219027042388916,0.4735395908355713,0.6483631134033203,0.199743390083313,0.0,0.0,1.0,37.536434173583984,46.0,-66.68525695800781,-11998.2939453125,151.78402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1557006835937,319.59033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2690295279026031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002730307751335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491760,293.1213684082031,297.1499938964844,293.1499938964844,0.1262931674718856,-2785.676513671875,304.14459228515625,0.801622211933136,0.1774757951498031,0.1604166179895401,292.99420166015625,297.1499938964844,293.1499938964844,0.0054466580040752,-441.7668762207031,297.2948608398437,0.5149478316307068,0.050000000745058,0.0485678911209106,293.13446044921875,297.1499938964844,293.1499938964844,0.1888605952262878,-2982.94580078125,304.1440124511719,0.8896243572235107,0.2449232786893844,0.1717835813760757,293.0702514648437,297.1499938964844,293.1499938964844,0.2921827137470245,-5702.95263671875,304.1241760253906,0.9990000128746032,0.4233401715755462,0.3288846611976623,293.2281799316406,297.1499938964844,293.1499938964844,0.0049567017704248,-1929.4173583984373,296.71600341796875,0.5149478316307068,0.050000000745058,0.2303851693868637,289.7807312011719,291.1499938964844,259.66180419921875,258.4591369628906,279.0683898925781,293.2282409667969,289.7737731933594,1.0,0.2399975210428238,0.7735379338264465,0.7735379338264465,1.0,1.0,-1.128146052360535,0.4762636423110962,0.6518823504447937,0.2012366354465484,0.0,0.0,1.0,38.37181091308594,49.0,-77.3962173461914,-12041.2998046875,155.13145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1254272460937,319.5544738769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2693503797054291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002733563887886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491820,293.12091064453125,297.1499938964844,293.1499938964844,0.1277967989444732,-2813.286376953125,304.1438903808594,0.7951739430427551,0.1782936751842498,0.1612169593572616,292.98687744140625,297.1499938964844,293.1499938964844,0.005540226586163,-449.3995666503906,297.34375,0.5096720457077026,0.050000000745058,0.048634797334671,293.1318359375,297.1499938964844,293.1499938964844,0.1908845156431198,-3009.329345703125,304.14263916015625,0.8821841478347778,0.245847687125206,0.1724663525819778,293.0884704589844,297.1499938964844,293.1499938964844,0.3042539060115814,-5892.337890625,304.1126708984375,0.9990000128746032,0.4216780960559845,0.3384001553058624,293.22723388671875,297.1499938964844,293.1499938964844,0.0049551092088222,-1933.7911376953125,296.65234375,0.5096720457077026,0.050000000745058,0.2307025492191314,289.7102966308594,291.1499938964844,259.5692138671875,258.3810729980469,279.0228271484375,293.227294921875,289.7020263671875,1.0,0.2442746609449386,0.7731404304504395,0.7731404304504395,1.0,1.0,-1.1418081521987915,0.4822345077991485,0.6595736742019653,0.2045182734727859,0.0,0.0,1.0,40.25202941894531,52.0,-97.13653564453124,-12130.8955078125,162.67227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0491943359375,319.4665222167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2703582644462585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002743792720139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491880,293.12091064453125,297.1499938964844,293.1499938964844,0.1277967989444732,-2813.286376953125,304.1438903808594,0.7951739430427551,0.1782936751842498,0.1612169593572616,292.98687744140625,297.1499938964844,293.1499938964844,0.005540226586163,-449.3995666503906,297.34375,0.5096720457077026,0.050000000745058,0.048634797334671,293.1318359375,297.1499938964844,293.1499938964844,0.1908845156431198,-3009.329345703125,304.14263916015625,0.8821841478347778,0.245847687125206,0.1724663525819778,293.0884704589844,297.1499938964844,293.1499938964844,0.3042539060115814,-5892.337890625,304.1126708984375,0.9990000128746032,0.4216780960559845,0.3384001553058624,293.22723388671875,297.1499938964844,293.1499938964844,0.0049551092088222,-1933.7911376953125,296.65234375,0.5096720457077026,0.050000000745058,0.2307025492191314,289.7102966308594,291.1499938964844,259.5692138671875,258.3810729980469,279.0228271484375,293.227294921875,289.7020263671875,1.0,0.2442746609449386,0.7731404304504395,0.7731404304504395,1.0,1.0,-1.1418081521987915,0.4822345077991485,0.6595736742019653,0.2045182734727859,0.0,0.0,1.0,40.25202941894531,52.0,-97.13653564453124,-12130.8955078125,162.67227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0491943359375,319.4665222167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2703582644462585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002743792720139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491940,293.1205749511719,297.1499938964844,293.1499938964844,0.1294326037168502,-2843.323974609375,304.1431884765625,0.7882292866706848,0.1790975928306579,0.1620130836963653,292.9796142578125,297.1499938964844,293.1499938964844,0.0056415451690554,-457.7285461425781,297.3905029296875,0.5042476654052734,0.050000000745058,0.0487106665968894,293.1293334960937,297.1499938964844,293.1499938964844,0.1931744366884231,-3039.101806640625,304.1412658691406,0.8743435144424438,0.2468199580907821,0.1731916069984436,293.1114807128906,297.1499938964844,293.1499938964844,0.3180146515369415,-6105.40478515625,304.1022033691406,0.9990000128746032,0.4185787141323089,0.3488762378692627,293.22662353515625,297.1499938964844,293.1499938964844,0.0049561555497348,-1939.918212890625,296.5814208984375,0.5042476654052734,0.050000000745058,0.231062427163124,289.627685546875,291.1499938964844,259.4778747558594,258.3038024902344,278.9770812988281,293.2266540527344,289.61834716796875,1.0,0.2489760071039199,0.7727429866790771,0.7727429866790771,1.0,1.0,-1.1567312479019165,0.4887718856334686,0.667959451675415,0.2081201523542404,0.0,0.0,1.0,42.37905502319336,55.0,-113.92290496826172,-12224.388671875,171.23619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95770263671875,319.36285400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2718561589717865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002758994232863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492000,293.1205749511719,297.1499938964844,293.1499938964844,0.1294326037168502,-2843.323974609375,304.1431884765625,0.7882292866706848,0.1790975928306579,0.1620130836963653,292.9796142578125,297.1499938964844,293.1499938964844,0.0056415451690554,-457.7285461425781,297.3905029296875,0.5042476654052734,0.050000000745058,0.0487106665968894,293.1293334960937,297.1499938964844,293.1499938964844,0.1931744366884231,-3039.101806640625,304.1412658691406,0.8743435144424438,0.2468199580907821,0.1731916069984436,293.1114807128906,297.1499938964844,293.1499938964844,0.3180146515369415,-6105.40478515625,304.1022033691406,0.9990000128746032,0.4185787141323089,0.3488762378692627,293.22662353515625,297.1499938964844,293.1499938964844,0.0049561555497348,-1939.918212890625,296.5814208984375,0.5042476654052734,0.050000000745058,0.231062427163124,289.627685546875,291.1499938964844,259.4778747558594,258.3038024902344,278.9770812988281,293.2266540527344,289.61834716796875,1.0,0.2489760071039199,0.7727429866790771,0.7727429866790771,1.0,1.0,-1.1567312479019165,0.4887718856334686,0.667959451675415,0.2081201523542404,0.0,0.0,1.0,42.37905502319336,55.0,-113.92290496826172,-12224.388671875,171.23619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95770263671875,319.36285400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2718561589717865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002758994232863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492060,293.120361328125,297.1499938964844,293.1499938964844,0.1311759054660797,-2875.29345703125,304.1425476074219,0.7810653448104858,0.1798888146877288,0.1628047674894333,292.972412109375,297.1499938964844,293.1499938964844,0.0057501303963363,-466.6715698242188,297.4364013671875,0.4988407790660858,0.050000000745058,0.0487942360341548,293.1269226074219,297.1499938964844,293.1499938964844,0.1956815868616104,-3071.583984375,304.1400146484375,0.8663946390151978,0.2478285133838653,0.173949658870697,293.138671875,297.1499938964844,293.1499938964844,0.3331970572471618,-6337.3671875,304.0928649902344,0.9990000128746032,0.4140503406524658,0.3600626587867737,293.22625732421875,297.1499938964844,293.1499938964844,0.0049593565054237,-1947.451904296875,296.5047302246094,0.4988407790660858,0.050000000745058,0.231458842754364,289.5355529785156,291.1499938964844,259.38836669921875,258.2278747558594,278.9317932128906,293.22625732421875,289.5255126953125,1.0,0.2539990842342376,0.7722525000572205,0.7722525000572205,1.0,1.0,-1.1725943088531494,0.4957255721092224,0.6768687963485718,0.2119522392749786,0.0,0.0,1.0,44.71705627441406,43.0,-127.01805114746094,-12321.09375,180.7079315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8580322265625,319.2505798339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2738202810287475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002778927737381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492120,293.120361328125,297.1499938964844,293.1499938964844,0.1311759054660797,-2875.29345703125,304.1425476074219,0.7810653448104858,0.1798888146877288,0.1628047674894333,292.972412109375,297.1499938964844,293.1499938964844,0.0057501303963363,-466.6715698242188,297.4364013671875,0.4988407790660858,0.050000000745058,0.0487942360341548,293.1269226074219,297.1499938964844,293.1499938964844,0.1956815868616104,-3071.583984375,304.1400146484375,0.8663946390151978,0.2478285133838653,0.173949658870697,293.138671875,297.1499938964844,293.1499938964844,0.3331970572471618,-6337.3671875,304.0928649902344,0.9990000128746032,0.4140503406524658,0.3600626587867737,293.22625732421875,297.1499938964844,293.1499938964844,0.0049593565054237,-1947.451904296875,296.5047302246094,0.4988407790660858,0.050000000745058,0.231458842754364,289.5355529785156,291.1499938964844,259.38836669921875,258.2278747558594,278.9317932128906,293.22625732421875,289.5255126953125,1.0,0.2539990842342376,0.7722525000572205,0.7722525000572205,1.0,1.0,-1.1725943088531494,0.4957255721092224,0.6768687963485718,0.2119522392749786,0.0,0.0,1.0,44.71705627441406,43.0,-127.01805114746094,-12321.09375,180.7079315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8580322265625,319.2505798339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2738202810287475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002778927737381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492180,293.1199645996094,297.1499938964844,293.1499938964844,0.1328005194664001,-2904.927001953125,304.1423645019531,0.7832008004188538,0.1807184964418411,0.1635260283946991,292.9651794433594,297.1499938964844,293.1499938964844,0.0058510219678282,-474.8871154785156,297.4888610839844,0.4994438290596008,0.050000000745058,0.0487844683229923,293.1243896484375,297.1499938964844,293.1499938964844,0.1980889290571212,-3102.5302734375,304.13934326171875,0.8686552047729492,0.2489289492368698,0.1746853739023208,293.1601867675781,297.1499938964844,293.1499938964844,0.3351089358329773,-6359.43115234375,304.1094665527344,0.9990000128746032,0.4099371135234833,0.3587779998779297,293.2257080078125,297.1499938964844,293.1499938964844,0.0049530523829162,-1951.0447998046875,296.4310302734375,0.4994438290596008,0.050000000745058,0.2314125150442123,289.4486694335937,291.1499938964844,259.3011779785156,258.1536865234375,278.89617919921875,293.22576904296875,289.4413757324219,1.0,0.2531574070453644,0.7717620134353638,0.7717620134353638,1.0,1.0,-1.172743558883667,0.4957135319709778,0.6770299673080444,0.211964800953865,0.0,0.0,1.0,44.47338104248047,31.0,-113.21331787109376,-12307.828125,180.26657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77398681640625,319.1680908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2760116457939148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801167429424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492240,293.1199645996094,297.1499938964844,293.1499938964844,0.1328005194664001,-2904.927001953125,304.1423645019531,0.7832008004188538,0.1807184964418411,0.1635260283946991,292.9651794433594,297.1499938964844,293.1499938964844,0.0058510219678282,-474.8871154785156,297.4888610839844,0.4994438290596008,0.050000000745058,0.0487844683229923,293.1243896484375,297.1499938964844,293.1499938964844,0.1980889290571212,-3102.5302734375,304.13934326171875,0.8686552047729492,0.2489289492368698,0.1746853739023208,293.1601867675781,297.1499938964844,293.1499938964844,0.3351089358329773,-6359.43115234375,304.1094665527344,0.9990000128746032,0.4099371135234833,0.3587779998779297,293.2257080078125,297.1499938964844,293.1499938964844,0.0049530523829162,-1951.0447998046875,296.4310302734375,0.4994438290596008,0.050000000745058,0.2314125150442123,289.4486694335937,291.1499938964844,259.3011779785156,258.1536865234375,278.89617919921875,293.22576904296875,289.4413757324219,1.0,0.2531574070453644,0.7717620134353638,0.7717620134353638,1.0,1.0,-1.172743558883667,0.4957135319709778,0.6770299673080444,0.211964800953865,0.0,0.0,1.0,44.47338104248047,31.0,-113.21331787109376,-12307.828125,180.26657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77398681640625,319.1680908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2760116457939148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801167429424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492300,293.11968994140625,297.1499938964844,293.1499938964844,0.1334699839353561,-2916.98193359375,304.1425170898437,0.7876033782958984,0.1811537593603134,0.1638742536306381,292.9615478515625,297.1499938964844,293.1499938964844,0.0058954353444278,-478.3313598632813,297.5224609375,0.5018701553344727,0.050000000745058,0.0487463474273681,293.1230163574219,297.1499938964844,293.1499938964844,0.1991117745637893,-3115.499267578125,304.1394348144531,0.8734617233276367,0.2495211362838745,0.1750636994838714,293.1626281738281,297.1499938964844,293.1499938964844,0.3307572305202484,-6288.6728515625,304.1247863769531,0.9990000128746032,0.4093268513679504,0.3537026941776275,293.22528076171875,297.1499938964844,293.1499938964844,0.0049445922486484,-1950.005615234375,296.40155029296875,0.5018701553344727,0.050000000745058,0.2312316745519638,289.4183349609375,291.1499938964844,259.25860595703125,258.11737060546875,278.8817443847656,293.225341796875,289.4129943847656,1.0,0.2509713172912597,0.7715167999267578,0.7715167999267578,1.0,1.0,-1.1672635078430176,0.4932606816291809,0.6740028262138367,0.2105711847543716,0.0,0.0,1.0,43.43087005615234,31.0,-93.9009017944336,-12267.208984375,176.5039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7530822753906,319.1524353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2769963443279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002811160811688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492360,293.1193542480469,297.1499938964844,293.1499938964844,0.1340337842702865,-2927.009033203125,304.1428527832031,0.794025182723999,0.1816026121377945,0.1642178744077682,292.9579162597656,297.1499938964844,293.1499938964844,0.0059359078295528,-481.3215026855469,297.5614624023437,0.5056209564208984,0.050000000745058,0.0486906580626964,293.1217956542969,297.1499938964844,293.1499938964844,0.1999716609716415,-3126.265869140625,304.1398010253906,0.8805035352706909,0.2501058578491211,0.1754335761070251,293.15826416015625,297.1499938964844,293.1499938964844,0.3232930302619934,-6170.21435546875,304.1429443359375,0.9990000128746032,0.4100162088871002,0.3461540043354034,293.22467041015625,297.1499938964844,293.1499938964844,0.0049329469911754,-1947.1241455078125,296.3778991699219,0.5056209564208984,0.050000000745058,0.2309675216674804,289.3979797363281,291.1499938964844,259.2168273925781,258.0816955566406,278.8691101074219,293.2247619628906,289.3948059082031,1.0,0.2477540969848632,0.7713083028793335,0.7713083028793335,1.0,1.0,-1.158677577972412,0.4894451797008514,0.6692324280738831,0.2084112167358398,0.0,0.0,1.0,41.900386810302734,34.0,-69.75244903564453,-12209.2392578125,170.8750762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7502746582031,319.1571655273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2778238356113434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002819559013005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492420,293.1187744140625,297.1499938964844,293.1499938964844,0.1350118070840835,-2944.130615234375,304.14361572265625,0.8019902110099792,0.1824954003095626,0.1649634540081024,292.9508972167969,297.1499938964844,293.1499938964844,0.0060190367512404,-487.1031494140625,297.6506652832031,0.5100193023681641,0.050000000745058,0.0486301146447658,293.1195983886719,297.1499938964844,293.1499938964844,0.2014053910970688,-3143.955322265625,304.14080810546875,0.8892391324043274,0.251261442899704,0.176193356513977,293.1381530761719,297.1499938964844,293.1499938964844,0.3146153688430786,-6034.37890625,304.1592102050781,0.9990000128746032,0.4138718247413635,0.3377537131309509,293.2231140136719,297.1499938964844,293.1499938964844,0.0049115014262497,-1940.6962890625,296.3432922363281,0.5100193023681641,0.050000000745058,0.2306803315877914,289.3787536621094,291.1499938964844,259.1358337402344,258.01239013671875,278.8398132324219,293.2232360839844,289.37713623046875,1.0,0.2447669953107834,0.7708913087844849,0.7708913087844849,1.0,1.0,-1.1499781608581543,0.4855881333351135,0.6643900275230408,0.2061104774475097,0.0,0.0,1.0,40.2437629699707,37.0,-34.649444580078125,-12166.6201171875,165.0410919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7868957519531,319.199462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2789957821369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002831452584359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492480,293.1187744140625,297.1499938964844,293.1499938964844,0.1350118070840835,-2944.130615234375,304.14361572265625,0.8019902110099792,0.1824954003095626,0.1649634540081024,292.9508972167969,297.1499938964844,293.1499938964844,0.0060190367512404,-487.1031494140625,297.6506652832031,0.5100193023681641,0.050000000745058,0.0486301146447658,293.1195983886719,297.1499938964844,293.1499938964844,0.2014053910970688,-3143.955322265625,304.14080810546875,0.8892391324043274,0.251261442899704,0.176193356513977,293.1381530761719,297.1499938964844,293.1499938964844,0.3146153688430786,-6034.37890625,304.1592102050781,0.9990000128746032,0.4138718247413635,0.3377537131309509,293.2231140136719,297.1499938964844,293.1499938964844,0.0049115014262497,-1940.6962890625,296.3432922363281,0.5100193023681641,0.050000000745058,0.2306803315877914,289.3787536621094,291.1499938964844,259.1358337402344,258.01239013671875,278.8398132324219,293.2232360839844,289.37713623046875,1.0,0.2447669953107834,0.7708913087844849,0.7708913087844849,1.0,1.0,-1.1499781608581543,0.4855881333351135,0.6643900275230408,0.2061104774475097,0.0,0.0,1.0,40.2437629699707,37.0,-34.649444580078125,-12166.6201171875,165.0410919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7868957519531,319.199462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2789957821369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002831452584359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492540,293.1182556152344,297.1499938964844,293.1499938964844,0.1359550058841705,-2960.5625,304.1441650390625,0.8063218593597412,0.1833898872137069,0.1657399535179138,292.9440612792969,297.1499938964844,293.1499938964844,0.0061089717783033,-493.1941223144531,297.7452087402344,0.5120465159416199,0.050000000745058,0.0486038103699684,293.1175231933594,297.1499938964844,293.1499938964844,0.2027981728315353,-3161.091552734375,304.1415405273437,0.8940163850784302,0.2524513900279999,0.176997497677803,293.1181640625,297.1499938964844,293.1499938964844,0.310676246881485,-5974.20166015625,304.1624450683594,0.9990000128746032,0.4182334542274475,0.3340387344360351,293.2210998535156,297.1499938964844,293.1499938964844,0.0048934794031083,-1935.0941162109373,296.3141784667969,0.5120465159416199,0.050000000745058,0.2305555492639541,289.36627197265625,291.1499938964844,259.0587463378906,257.9462280273437,278.8087463378906,293.22125244140625,289.3650817871094,1.0,0.2435592263936996,0.7704743146896362,0.7704743146896362,1.0,1.0,-1.147233009338379,0.4843426644802093,0.6628903150558472,0.2053249180316925,0.0,0.0,1.0,39.53826904296875,40.0,-20.09988784790039,-12173.2841796875,162.85983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84649658203125,319.2582397460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2797361314296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838966320268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492600,293.1182556152344,297.1499938964844,293.1499938964844,0.1359550058841705,-2960.5625,304.1441650390625,0.8063218593597412,0.1833898872137069,0.1657399535179138,292.9440612792969,297.1499938964844,293.1499938964844,0.0061089717783033,-493.1941223144531,297.7452087402344,0.5120465159416199,0.050000000745058,0.0486038103699684,293.1175231933594,297.1499938964844,293.1499938964844,0.2027981728315353,-3161.091552734375,304.1415405273437,0.8940163850784302,0.2524513900279999,0.176997497677803,293.1181640625,297.1499938964844,293.1499938964844,0.310676246881485,-5974.20166015625,304.1624450683594,0.9990000128746032,0.4182334542274475,0.3340387344360351,293.2210998535156,297.1499938964844,293.1499938964844,0.0048934794031083,-1935.0941162109373,296.3141784667969,0.5120465159416199,0.050000000745058,0.2305555492639541,289.36627197265625,291.1499938964844,259.0587463378906,257.9462280273437,278.8087463378906,293.22125244140625,289.3650817871094,1.0,0.2435592263936996,0.7704743146896362,0.7704743146896362,1.0,1.0,-1.147233009338379,0.4843426644802093,0.6628903150558472,0.2053249180316925,0.0,0.0,1.0,39.53826904296875,40.0,-20.09988784790039,-12173.2841796875,162.85983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84649658203125,319.2582397460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2797361314296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838966320268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492660,293.1178283691406,297.1499938964844,293.1499938964844,0.1369187086820602,-2977.356689453125,304.1445007324219,0.8078088760375977,0.184284821152687,0.1665416806936264,292.9373779296875,297.1499938964844,293.1499938964844,0.006204726640135,-499.6102294921875,297.8424377441406,0.512164831161499,0.050000000745058,0.0486022941768169,293.1156311035156,297.1499938964844,293.1499938964844,0.2042302191257476,-3178.739501953125,304.1419677734375,0.895667314529419,0.2536622583866119,0.1778366714715957,293.1040344238281,297.1499938964844,293.1499938964844,0.3105104565620422,-5973.5263671875,304.158447265625,0.9990000128746032,0.4219169318675995,0.3338247537612915,293.2189025878906,297.1499938964844,293.1499938964844,0.0048789991997182,-1930.7474365234373,296.2867431640625,0.512164831161499,0.050000000745058,0.2305483669042587,289.3543395996094,291.1499938964844,258.986083984375,257.8836669921875,278.7945251464844,293.21905517578125,289.3531494140625,1.0,0.2438170164823532,0.7635011076927185,0.7635011076927185,1.0,1.0,-1.1489336490631104,0.4842859208583832,0.6646477580070496,0.2048813849687576,0.0,0.0,1.0,39.52223587036133,43.0,-15.342735290527344,-12205.64453125,163.32550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.90728759765625,319.3148193359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2802184224128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002843860711436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492720,293.1178283691406,297.1499938964844,293.1499938964844,0.1369187086820602,-2977.356689453125,304.1445007324219,0.8078088760375977,0.184284821152687,0.1665416806936264,292.9373779296875,297.1499938964844,293.1499938964844,0.006204726640135,-499.6102294921875,297.8424377441406,0.512164831161499,0.050000000745058,0.0486022941768169,293.1156311035156,297.1499938964844,293.1499938964844,0.2042302191257476,-3178.739501953125,304.1419677734375,0.895667314529419,0.2536622583866119,0.1778366714715957,293.1040344238281,297.1499938964844,293.1499938964844,0.3105104565620422,-5973.5263671875,304.158447265625,0.9990000128746032,0.4219169318675995,0.3338247537612915,293.2189025878906,297.1499938964844,293.1499938964844,0.0048789991997182,-1930.7474365234373,296.2867431640625,0.512164831161499,0.050000000745058,0.2305483669042587,289.3543395996094,291.1499938964844,258.986083984375,257.8836669921875,278.7945251464844,293.21905517578125,289.3531494140625,1.0,0.2438170164823532,0.7635011076927185,0.7635011076927185,1.0,1.0,-1.1489336490631104,0.4842859208583832,0.6646477580070496,0.2048813849687576,0.0,0.0,1.0,39.52223587036133,43.0,-15.342735290527344,-12205.64453125,163.32550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.90728759765625,319.3148193359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2802184224128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002843860711436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492780,293.11749267578125,297.1499938964844,293.1499938964844,0.1376298069953918,-2989.3125,304.1451721191406,0.8069882988929749,0.1851676404476165,0.1673552840948104,292.9308776855469,297.1499938964844,293.1499938964844,0.0063012773171067,-505.5757751464844,297.9516906738281,0.5107129216194153,0.050000000745058,0.0486209839582443,293.1139221191406,297.1499938964844,293.1499938964844,0.2052930444478988,-3191.42041015625,304.14288330078125,0.8947237133979797,0.2548781633377075,0.1786975860595703,293.0976867675781,297.1499938964844,293.1499938964844,0.3129379153251648,-6012.5888671875,304.15155029296875,0.9990000128746032,0.4243821799755096,0.3364715576171875,293.21685791015625,297.1499938964844,293.1499938964844,0.0048641287721693,-1924.5736083984373,296.27227783203125,0.5107129216194153,0.050000000745058,0.2306370139122009,289.3660888671875,291.1499938964844,258.9183349609375,257.8251647949219,278.8719787597656,293.21697998046875,289.3687438964844,1.0,0.2452687174081802,0.7396434545516968,0.7396434545516968,1.0,1.0,-1.1542479991912842,0.4829305410385132,0.6713175177574158,0.2024543285369873,0.0,0.0,1.0,40.06769943237305,46.0,17.421554565429688,-12237.4013671875,165.95745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96270751953125,319.3661193847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2805216312408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000284693785943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492840,293.11749267578125,297.1499938964844,293.1499938964844,0.1376298069953918,-2989.3125,304.1451721191406,0.8069882988929749,0.1851676404476165,0.1673552840948104,292.9308776855469,297.1499938964844,293.1499938964844,0.0063012773171067,-505.5757751464844,297.9516906738281,0.5107129216194153,0.050000000745058,0.0486209839582443,293.1139221191406,297.1499938964844,293.1499938964844,0.2052930444478988,-3191.42041015625,304.14288330078125,0.8947237133979797,0.2548781633377075,0.1786975860595703,293.0976867675781,297.1499938964844,293.1499938964844,0.3129379153251648,-6012.5888671875,304.15155029296875,0.9990000128746032,0.4243821799755096,0.3364715576171875,293.21685791015625,297.1499938964844,293.1499938964844,0.0048641287721693,-1924.5736083984373,296.27227783203125,0.5107129216194153,0.050000000745058,0.2306370139122009,289.3660888671875,291.1499938964844,258.9183349609375,257.8251647949219,278.8719787597656,293.21697998046875,289.3687438964844,1.0,0.2452687174081802,0.7396434545516968,0.7396434545516968,1.0,1.0,-1.1542479991912842,0.4829305410385132,0.6713175177574158,0.2024543285369873,0.0,0.0,1.0,40.06769943237305,46.0,17.421554565429688,-12237.4013671875,165.95745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96270751953125,319.3661193847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2805216312408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000284693785943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492900,293.1174011230469,297.1499938964844,293.1499938964844,0.1379163563251495,-2993.997314453125,304.1455078125,0.8058483004570007,0.1855993717908859,0.1677606999874115,292.92779541015625,297.1499938964844,293.1499938964844,0.0063494802452623,-508.4191589355469,298.0097351074219,0.5095131397247314,0.050000000745058,0.0486368089914321,293.1131591796875,297.1499938964844,293.1499938964844,0.2057255059480667,-3196.462646484375,304.1434020996094,0.8934441208839417,0.2554821670055389,0.1791310161352157,293.0975341796875,297.1499938964844,293.1499938964844,0.3150234222412109,-6045.35791015625,304.1474609375,0.9990000128746032,0.4250801205635071,0.3386961221694946,293.2160339355469,297.1499938964844,293.1499938964844,0.0048552341759204,-1920.558349609375,296.2685546875,0.5095131397247314,0.050000000745058,0.2307120710611343,289.3789978027344,291.1499938964844,258.886474609375,257.7975769042969,278.9068603515625,293.21612548828125,289.3818664550781,1.0,0.2463694661855697,0.7301159501075745,0.7301159501075745,1.0,1.0,-1.1580336093902588,0.4828827679157257,0.6751508712768555,0.2016543298959732,0.0,0.0,1.0,40.52044677734375,46.0,27.191255569458008,-12261.20703125,167.97067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98614501953125,319.3864440917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2806377410888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002848116273526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492960,293.1173400878906,297.1499938964844,293.1499938964844,0.1381951421499252,-2998.551025390625,304.14581298828125,0.8042868375778198,0.1860232949256897,0.1681631803512573,292.9247741699219,297.1499938964844,293.1499938964844,0.0063983611762523,-511.2825317382813,298.06817626953125,0.5080578327178955,0.050000000745058,0.0486564747989177,293.11248779296875,297.1499938964844,293.1499938964844,0.2061503231525421,-3201.421875,304.1438293457031,0.8917122483253479,0.2560822069644928,0.1795648336410522,293.0992736816406,297.1499938964844,293.1499938964844,0.3176988065242767,-6087.06103515625,304.14306640625,0.9990000128746032,0.4254043996334076,0.3414407074451446,293.2153015136719,297.1499938964844,293.1499938964844,0.0048464303836226,-1916.561767578125,296.26483154296875,0.5080578327178955,0.050000000745058,0.230805367231369,289.3923034667969,291.1499938964844,258.8560791015625,257.77117919921875,278.9384155273437,293.21539306640625,289.39508056640625,1.0,0.2476868033409118,0.7219213843345642,0.7219213843345642,1.0,1.0,-1.1624668836593628,0.4832325875759125,0.6792342662811279,0.2011273950338363,0.0,0.0,1.0,41.07981491088867,49.0,32.05424499511719,-12289.2861328125,170.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0052795410156,319.40191650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2807542085647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000284929818008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493020,293.11737060546875,297.1499938964844,293.1499938964844,0.1387745887041092,-3008.120849609375,304.146240234375,0.8001390099525452,0.1868451982736587,0.168955385684967,292.9190673828125,297.1499938964844,293.1499938964844,0.0065002273768186,-517.2764282226562,298.1841735839844,0.5045523047447205,0.050000000745058,0.0487060882151126,293.111328125,297.1499938964844,293.1499938964844,0.2070476561784744,-3212.02197265625,304.1443786621094,0.8871428370475769,0.2572680413722992,0.1804306656122207,293.10809326171875,297.1499938964844,293.1499938964844,0.3247034847736358,-6195.255859375,304.1336975097656,0.9990000128746032,0.4249153137207031,0.3482675552368164,293.2143249511719,297.1499938964844,293.1499938964844,0.0048295510932803,-1909.0914306640625,296.2546691894531,0.5045523047447205,0.050000000745058,0.2310407012701034,289.4154052734375,291.1499938964844,258.7997741699219,257.7221984863281,278.9911193847656,293.2143859863281,289.4174194335937,1.0,0.2508804500102997,0.7087846994400024,0.7087846994400024,1.0,1.0,-1.1729925870895386,0.4850177466869354,0.6879748702049255,0.2008390426635742,0.0,0.0,1.0,42.48305130004883,52.0,30.2675895690918,-12355.4560546875,176.38290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02801513671875,319.4160461425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2810533344745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002852334000635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493080,293.11737060546875,297.1499938964844,293.1499938964844,0.1387745887041092,-3008.120849609375,304.146240234375,0.8001390099525452,0.1868451982736587,0.168955385684967,292.9190673828125,297.1499938964844,293.1499938964844,0.0065002273768186,-517.2764282226562,298.1841735839844,0.5045523047447205,0.050000000745058,0.0487060882151126,293.111328125,297.1499938964844,293.1499938964844,0.2070476561784744,-3212.02197265625,304.1443786621094,0.8871428370475769,0.2572680413722992,0.1804306656122207,293.10809326171875,297.1499938964844,293.1499938964844,0.3247034847736358,-6195.255859375,304.1336975097656,0.9990000128746032,0.4249153137207031,0.3482675552368164,293.2143249511719,297.1499938964844,293.1499938964844,0.0048295510932803,-1909.0914306640625,296.2546691894531,0.5045523047447205,0.050000000745058,0.2310407012701034,289.4154052734375,291.1499938964844,258.7997741699219,257.7221984863281,278.9911193847656,293.2143859863281,289.4174194335937,1.0,0.2508804500102997,0.7087846994400024,0.7087846994400024,1.0,1.0,-1.1729925870895386,0.4850177466869354,0.6879748702049255,0.2008390426635742,0.0,0.0,1.0,42.48305130004883,52.0,30.2675895690918,-12355.4560546875,176.38290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02801513671875,319.4160461425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2810533344745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002852334000635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493140,293.1175842285156,297.1499938964844,293.1499938964844,0.1394343227148056,-3019.263427734375,304.1463928222656,0.794946551322937,0.1876300722360611,0.1697262376546859,292.91375732421875,297.1499938964844,293.1499938964844,0.0066087553277611,-523.7816162109375,298.2969055175781,0.5004957914352417,0.050000000745058,0.0487676635384559,293.11041259765625,297.1499938964844,293.1499938964844,0.2080884724855423,-3224.56884765625,304.1445007324219,0.8814716935157776,0.2584320306777954,0.1812906116247177,293.1233215332031,297.1499938964844,293.1499938964844,0.333720862865448,-6333.13134765625,304.1241149902344,0.9990000128746032,0.4228993356227875,0.3565584421157837,293.2138671875,297.1499938964844,293.1499938964844,0.0048144934698939,-1902.9468994140625,296.2380065917969,0.5004957914352417,0.050000000745058,0.2313327938318252,289.42877197265625,291.1499938964844,258.75,257.6786804199219,279.0309143066406,293.2138671875,289.4295349121094,1.0,0.2546896934509277,0.6989618539810181,0.6989618539810181,1.0,1.0,-1.1853255033493042,0.4880532622337341,0.6972722411155701,0.2014513313770294,0.0,0.0,1.0,44.21653366088867,55.0,18.24123764038086,-12431.0751953125,183.69239807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0282592773437,319.40643310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2815315723419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002857187646441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493200,293.1175842285156,297.1499938964844,293.1499938964844,0.1394343227148056,-3019.263427734375,304.1463928222656,0.794946551322937,0.1876300722360611,0.1697262376546859,292.91375732421875,297.1499938964844,293.1499938964844,0.0066087553277611,-523.7816162109375,298.2969055175781,0.5004957914352417,0.050000000745058,0.0487676635384559,293.11041259765625,297.1499938964844,293.1499938964844,0.2080884724855423,-3224.56884765625,304.1445007324219,0.8814716935157776,0.2584320306777954,0.1812906116247177,293.1233215332031,297.1499938964844,293.1499938964844,0.333720862865448,-6333.13134765625,304.1241149902344,0.9990000128746032,0.4228993356227875,0.3565584421157837,293.2138671875,297.1499938964844,293.1499938964844,0.0048144934698939,-1902.9468994140625,296.2380065917969,0.5004957914352417,0.050000000745058,0.2313327938318252,289.42877197265625,291.1499938964844,258.75,257.6786804199219,279.0309143066406,293.2138671875,289.4295349121094,1.0,0.2546896934509277,0.6989618539810181,0.6989618539810181,1.0,1.0,-1.1853255033493042,0.4880532622337341,0.6972722411155701,0.2014513313770294,0.0,0.0,1.0,44.21653366088867,55.0,18.24123764038086,-12431.0751953125,183.69239807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0282592773437,319.40643310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2815315723419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002857187646441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
