time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1175231933594,297.1499938964844,293.1499938964844,0.1402543485164642,-3033.408447265625,304.1462097167969,0.7891452312469482,0.1884617358446121,0.1705189794301986,292.9083251953125,297.1499938964844,293.1499938964844,0.0067270346917212,-531.031982421875,298.40673828125,0.4961274564266205,0.050000000745058,0.0488391742110252,293.1093139648437,297.1499938964844,293.1499938964844,0.209377110004425,-3240.376220703125,304.1441650390625,0.8751736283302307,0.2596616744995117,0.1821786761283874,293.14373779296875,297.1499938964844,293.1499938964844,0.3444817662239074,-6496.04296875,304.1148376464844,0.9990000128746032,0.4194473922252655,0.3659512400627136,293.2133483886719,297.1499938964844,293.1499938964844,0.0048033236525952,-1899.0675048828125,296.2147216796875,0.4961274564266205,0.050000000745058,0.231672003865242,289.4290771484375,291.1499938964844,258.7042236328125,257.6383972167969,279.0592956542969,293.2134094238281,289.42840576171875,1.0,0.2589806914329529,0.6913973093032837,0.6913973093032837,1.0,1.0,-1.1991097927093506,0.4920966327190399,0.7070130705833435,0.2027905732393264,0.0,0.0,1.0,46.224605560302734,43.0,0.910111963748932,-12513.1513671875,192.16444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0067749023437,319.374267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2822701930999756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002864683629013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493320,293.1175231933594,297.1499938964844,293.1499938964844,0.1402543485164642,-3033.408447265625,304.1462097167969,0.7891452312469482,0.1884617358446121,0.1705189794301986,292.9083251953125,297.1499938964844,293.1499938964844,0.0067270346917212,-531.031982421875,298.40673828125,0.4961274564266205,0.050000000745058,0.0488391742110252,293.1093139648437,297.1499938964844,293.1499938964844,0.209377110004425,-3240.376220703125,304.1441650390625,0.8751736283302307,0.2596616744995117,0.1821786761283874,293.14373779296875,297.1499938964844,293.1499938964844,0.3444817662239074,-6496.04296875,304.1148376464844,0.9990000128746032,0.4194473922252655,0.3659512400627136,293.2133483886719,297.1499938964844,293.1499938964844,0.0048033236525952,-1899.0675048828125,296.2147216796875,0.4961274564266205,0.050000000745058,0.231672003865242,289.4290771484375,291.1499938964844,258.7042236328125,257.6383972167969,279.0592956542969,293.2134094238281,289.42840576171875,1.0,0.2589806914329529,0.6913973093032837,0.6913973093032837,1.0,1.0,-1.1991097927093506,0.4920966327190399,0.7070130705833435,0.2027905732393264,0.0,0.0,1.0,46.224605560302734,43.0,0.910111963748932,-12513.1513671875,192.16444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0067749023437,319.374267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2822701930999756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002864683629013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493380,293.11688232421875,297.1499938964844,293.1499938964844,0.1411092579364776,-3048.15234375,304.14605712890625,0.7924930453300476,0.189409077167511,0.1713223755359649,292.9023132324219,297.1499938964844,293.1499938964844,0.0068380804732441,-537.6895751953125,298.5193786621094,0.4973998665809631,0.050000000745058,0.0488177426159381,293.1073608398437,297.1499938964844,293.1499938964844,0.2107806205749511,-3257.587890625,304.143798828125,0.8789812326431274,0.2610876560211181,0.1831220984458923,293.1590881347656,297.1499938964844,293.1499938964844,0.3422025144100189,-6455.09814453125,304.13104248046875,0.9990000128746032,0.4164555072784424,0.3631671965122223,293.2120666503906,297.1499938964844,293.1499938964844,0.0047862040810287,-1893.0618896484373,296.1922302246094,0.4973998665809631,0.050000000745058,0.2315703481435775,289.4261169433594,291.1499938964844,258.6595764160156,257.5987548828125,279.0841064453125,293.2121887207031,289.42694091796875,1.0,0.2575590312480926,0.6860800981521606,0.6860800981521606,1.0,1.0,-1.1977267265319824,0.4900091886520386,0.7077175378799438,0.2010723501443863,0.0,0.0,1.0,45.66410827636719,31.0,2.95428729057312,-12489.17578125,190.5751190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9833984375,319.35382080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2831321358680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002873431367333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493440,293.11688232421875,297.1499938964844,293.1499938964844,0.1411092579364776,-3048.15234375,304.14605712890625,0.7924930453300476,0.189409077167511,0.1713223755359649,292.9023132324219,297.1499938964844,293.1499938964844,0.0068380804732441,-537.6895751953125,298.5193786621094,0.4973998665809631,0.050000000745058,0.0488177426159381,293.1073608398437,297.1499938964844,293.1499938964844,0.2107806205749511,-3257.587890625,304.143798828125,0.8789812326431274,0.2610876560211181,0.1831220984458923,293.1590881347656,297.1499938964844,293.1499938964844,0.3422025144100189,-6455.09814453125,304.13104248046875,0.9990000128746032,0.4164555072784424,0.3631671965122223,293.2120666503906,297.1499938964844,293.1499938964844,0.0047862040810287,-1893.0618896484373,296.1922302246094,0.4973998665809631,0.050000000745058,0.2315703481435775,289.4261169433594,291.1499938964844,258.6595764160156,257.5987548828125,279.0841064453125,293.2121887207031,289.42694091796875,1.0,0.2575590312480926,0.6860800981521606,0.6860800981521606,1.0,1.0,-1.1977267265319824,0.4900091886520386,0.7077175378799438,0.2010723501443863,0.0,0.0,1.0,45.66410827636719,31.0,2.95428729057312,-12489.17578125,190.5751190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9833984375,319.35382080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2831321358680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002873431367333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493500,293.116455078125,297.1499938964844,293.1499938964844,0.1414465606212616,-3053.80712890625,304.14617919921875,0.7974616885185242,0.1899140626192093,0.1717254668474197,292.89910888671875,297.1499938964844,293.1499938964844,0.0068874019198119,-540.4200439453125,298.580322265625,0.500069797039032,0.050000000745058,0.0487743318080902,293.1063537597656,297.1499938964844,293.1499938964844,0.2113555669784546,-3264.48095703125,304.1438903808594,0.8845322728157043,0.2618228793144226,0.1836009323596954,293.1584777832031,297.1499938964844,293.1499938964844,0.3359788060188293,-6356.7841796875,304.1458435058594,0.9990000128746032,0.4164555072784424,0.3574532866477966,293.21112060546875,297.1499938964844,293.1499938964844,0.0047739772126078,-1888.1361083984373,296.1866455078125,0.500069797039032,0.050000000745058,0.231364443898201,289.4329528808594,291.1499938964844,258.6376342773437,257.57916259765625,279.0949401855469,293.21124267578125,289.4350280761719,1.0,0.2551349103450775,0.6841460466384888,0.6841460466384888,1.0,1.0,-1.1916301250457764,0.4868164360523224,0.7048137187957764,0.1990911811590194,0.0,0.0,1.0,44.477657318115234,31.0,14.240429878234863,-12443.9580078125,186.21441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98541259765625,319.3616943359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2834450006484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002876606304198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493560,293.115966796875,297.1499938964844,293.1499938964844,0.1417109668254852,-3058.0859375,304.1463928222656,0.8044121861457825,0.190436378121376,0.172128677368164,292.8958435058594,297.1499938964844,293.1499938964844,0.0069330427795648,-542.7672119140625,298.64459228515625,0.5040189027786255,0.050000000745058,0.0487138368189334,293.10546875,297.1499938964844,293.1499938964844,0.2118020057678222,-3269.680908203125,304.1441955566406,0.8922960162162781,0.2625499069690704,0.1840661615133285,293.151123046875,297.1499938964844,293.1499938964844,0.3268363177776336,-6213.80859375,304.1632385253906,0.9990000128746032,0.417781800031662,0.3493332266807556,293.2099304199219,297.1499938964844,293.1499938964844,0.0047596162185072,-1881.9830322265625,296.1855773925781,0.5040189027786255,0.050000000745058,0.2310774624347686,289.4464111328125,291.1499938964844,258.615966796875,257.5597229003906,279.1047058105469,293.2100830078125,289.449951171875,1.0,0.251711755990982,0.682620108127594,0.682620108127594,1.0,1.0,-1.1825112104415894,0.4824337959289551,0.7000773549079895,0.1965045034885406,0.0,0.0,1.0,42.81578826904297,34.0,29.63859748840332,-12381.59375,179.99278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0005187988281,319.3848876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.283610075712204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002878281811717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493620,293.11505126953125,297.1499938964844,293.1499938964844,0.1421814262866974,-3065.47998046875,304.14678955078125,0.8130913376808167,0.1914820075035095,0.1730023473501205,292.88922119140625,297.1499938964844,293.1499938964844,0.0070308274589478,-547.6207885742188,298.779296875,0.5088404417037964,0.050000000745058,0.048645731061697,293.1039733886719,297.1499938964844,293.1499938964844,0.212525799870491,-3277.87158203125,304.1448974609375,0.9022638201713562,0.2639833688735962,0.1850126683712005,293.12530517578125,297.1499938964844,293.1499938964844,0.3153429329395294,-6036.4423828125,304.1773986816406,0.9990000128746032,0.4229812324047088,0.3399577140808105,293.2069702148437,297.1499938964844,293.1499938964844,0.0047352728433907,-1870.5936279296875,296.1925048828125,0.5088404417037964,0.050000000745058,0.230754405260086,289.4854736328125,291.1499938964844,258.57330322265625,257.5212707519531,279.1157531738281,293.2071838378906,289.4894104003906,1.0,0.2483807504177093,0.6798126101493835,0.6798126101493835,1.0,1.0,-1.1729665994644165,0.4775350391864776,0.6954315304756165,0.1933860629796981,0.0,0.0,1.0,40.95402145385742,37.0,47.85562133789063,-12328.3583984375,173.32937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0587158203125,319.4501953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2835158407688141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000287732516881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493680,293.11505126953125,297.1499938964844,293.1499938964844,0.1421814262866974,-3065.47998046875,304.14678955078125,0.8130913376808167,0.1914820075035095,0.1730023473501205,292.88922119140625,297.1499938964844,293.1499938964844,0.0070308274589478,-547.6207885742188,298.779296875,0.5088404417037964,0.050000000745058,0.048645731061697,293.1039733886719,297.1499938964844,293.1499938964844,0.212525799870491,-3277.87158203125,304.1448974609375,0.9022638201713562,0.2639833688735962,0.1850126683712005,293.12530517578125,297.1499938964844,293.1499938964844,0.3153429329395294,-6036.4423828125,304.1773986816406,0.9990000128746032,0.4229812324047088,0.3399577140808105,293.2069702148437,297.1499938964844,293.1499938964844,0.0047352728433907,-1870.5936279296875,296.1925048828125,0.5088404417037964,0.050000000745058,0.230754405260086,289.4854736328125,291.1499938964844,258.57330322265625,257.5212707519531,279.1157531738281,293.2071838378906,289.4894104003906,1.0,0.2483807504177093,0.6798126101493835,0.6798126101493835,1.0,1.0,-1.1729665994644165,0.4775350391864776,0.6954315304756165,0.1933860629796981,0.0,0.0,1.0,40.95402145385742,37.0,47.85562133789063,-12328.3583984375,173.32937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0587158203125,319.4501953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2835158407688141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000287732516881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493740,293.1142272949219,297.1499938964844,293.1499938964844,0.1427253782749176,-3074.233154296875,304.1469421386719,0.8179287314414978,0.1925350874662399,0.1739141643047332,292.88250732421875,297.1499938964844,293.1499938964844,0.0071409321390092,-553.1948852539062,298.9150085449219,0.5112705826759338,0.050000000745058,0.0486136265099048,293.102294921875,297.1499938964844,293.1499938964844,0.2133895456790924,-3287.90185546875,304.1451416015625,0.9082878828048706,0.2654854357242584,0.1860246509313583,293.1001892089844,297.1499938964844,293.1499938964844,0.3091211020946502,-5942.3447265625,304.1783752441406,0.9990000128746032,0.4287045896053314,0.3354483842849731,293.2033386230469,297.1499938964844,293.1499938964844,0.0047174096107482,-1861.83642578125,296.200927734375,0.5112705826759338,0.050000000745058,0.2306021153926849,289.5210876464844,291.1499938964844,258.5315246582031,257.4833374023437,279.1211853027344,293.2035827636719,289.52447509765625,1.0,0.2469067275524139,0.6772381067276001,0.6772381067276001,1.0,1.0,-1.1696397066116333,0.4753582179546356,0.6942814588546753,0.1918361186981201,0.0,0.0,1.0,40.093528747558594,40.0,47.7597770690918,-12322.220703125,170.60897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12335205078125,319.5156555175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2831034660339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002873140329029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493800,293.1142272949219,297.1499938964844,293.1499938964844,0.1427253782749176,-3074.233154296875,304.1469421386719,0.8179287314414978,0.1925350874662399,0.1739141643047332,292.88250732421875,297.1499938964844,293.1499938964844,0.0071409321390092,-553.1948852539062,298.9150085449219,0.5112705826759338,0.050000000745058,0.0486136265099048,293.102294921875,297.1499938964844,293.1499938964844,0.2133895456790924,-3287.90185546875,304.1451416015625,0.9082878828048706,0.2654854357242584,0.1860246509313583,293.1001892089844,297.1499938964844,293.1499938964844,0.3091211020946502,-5942.3447265625,304.1783752441406,0.9990000128746032,0.4287045896053314,0.3354483842849731,293.2033386230469,297.1499938964844,293.1499938964844,0.0047174096107482,-1861.83642578125,296.200927734375,0.5112705826759338,0.050000000745058,0.2306021153926849,289.5210876464844,291.1499938964844,258.5315246582031,257.4833374023437,279.1211853027344,293.2035827636719,289.52447509765625,1.0,0.2469067275524139,0.6772381067276001,0.6772381067276001,1.0,1.0,-1.1696397066116333,0.4753582179546356,0.6942814588546753,0.1918361186981201,0.0,0.0,1.0,40.093528747558594,40.0,47.7597770690918,-12322.220703125,170.60897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12335205078125,319.5156555175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2831034660339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002873140329029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493860,293.1134948730469,297.1499938964844,293.1499938964844,0.1433867067098617,-3085.158203125,304.1468505859375,0.8199856877326965,0.1935937106609344,0.1748570054769516,292.87567138671875,297.1499938964844,293.1499938964844,0.0072621698491275,-559.4716796875,299.0502624511719,0.5117450952529907,0.050000000745058,0.048607513308525,293.1006774902344,297.1499938964844,293.1499938964844,0.2144517600536346,-3300.515625,304.1449890136719,0.911062717437744,0.2670250833034515,0.1870868057012558,293.0816650390625,297.1499938964844,293.1499938964844,0.3070657551288605,-5913.54052734375,304.1722106933594,0.9990000128746032,0.4337399303913116,0.3345839977264404,293.1993103027344,297.1499938964844,293.1499938964844,0.0047055147588253,-1855.7982177734373,296.20770263671875,0.5117450952529907,0.050000000745058,0.2305731177330017,289.54864501953125,291.1499938964844,258.49053955078125,257.4458923339844,279.1234741210937,293.1995544433594,289.5509338378906,1.0,0.2469571977853775,0.6747202277183533,0.6747202277183533,1.0,1.0,-1.1709649562835691,0.475180983543396,0.6957839727401733,0.1913942545652389,0.0,0.0,1.0,39.95703125,43.0,37.86133193969727,-12346.22265625,170.73741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1754455566406,319.56463623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2825782001018524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002867809671442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493920,293.1134948730469,297.1499938964844,293.1499938964844,0.1433867067098617,-3085.158203125,304.1468505859375,0.8199856877326965,0.1935937106609344,0.1748570054769516,292.87567138671875,297.1499938964844,293.1499938964844,0.0072621698491275,-559.4716796875,299.0502624511719,0.5117450952529907,0.050000000745058,0.048607513308525,293.1006774902344,297.1499938964844,293.1499938964844,0.2144517600536346,-3300.515625,304.1449890136719,0.911062717437744,0.2670250833034515,0.1870868057012558,293.0816650390625,297.1499938964844,293.1499938964844,0.3070657551288605,-5913.54052734375,304.1722106933594,0.9990000128746032,0.4337399303913116,0.3345839977264404,293.1993103027344,297.1499938964844,293.1499938964844,0.0047055147588253,-1855.7982177734373,296.20770263671875,0.5117450952529907,0.050000000745058,0.2305731177330017,289.54864501953125,291.1499938964844,258.49053955078125,257.4458923339844,279.1234741210937,293.1995544433594,289.5509338378906,1.0,0.2469571977853775,0.6747202277183533,0.6747202277183533,1.0,1.0,-1.1709649562835691,0.475180983543396,0.6957839727401733,0.1913942545652389,0.0,0.0,1.0,39.95703125,43.0,37.86133193969727,-12346.22265625,170.73741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1754455566406,319.56463623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2825782001018524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002867809671442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493980,293.11285400390625,297.1499938964844,293.1499938964844,0.1441975533962249,-3098.8486328125,304.14654541015625,0.819778561592102,0.1946481615304947,0.1758183389902115,292.86883544921875,297.1499938964844,293.1499938964844,0.0073960591107606,-566.580078125,299.1837463378906,0.5105913281440735,0.050000000745058,0.0486224330961704,293.0991516113281,297.1499938964844,293.1499938964844,0.2157547026872635,-3316.24658203125,304.1444702148437,0.9109052419662476,0.2685819268226623,0.1881795525550842,293.0714111328125,297.1499938964844,293.1499938964844,0.3086102604866028,-5940.59912109375,304.16217041015625,0.9990000128746032,0.4375624358654022,0.3366945683956146,293.1951904296875,297.1499938964844,293.1499938964844,0.0046990504488348,-1852.51513671875,296.2098693847656,0.5105913281440735,0.050000000745058,0.2306438833475113,289.5643310546875,291.1499938964844,258.4502868652344,257.40887451171875,279.1241455078125,293.1954345703125,289.5652770996094,1.0,0.2482455521821975,0.6721739768981934,0.6721739768981934,1.0,1.0,-1.1760653257369995,0.4765956401824951,0.6994696855545044,0.1918219476938247,0.0,0.0,1.0,40.40674591064453,46.0,22.07892227172852,-12390.650390625,173.18093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2043151855469,319.5877380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2821215391159057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002863175177481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494040,293.11285400390625,297.1499938964844,293.1499938964844,0.1441975533962249,-3098.8486328125,304.14654541015625,0.819778561592102,0.1946481615304947,0.1758183389902115,292.86883544921875,297.1499938964844,293.1499938964844,0.0073960591107606,-566.580078125,299.1837463378906,0.5105913281440735,0.050000000745058,0.0486224330961704,293.0991516113281,297.1499938964844,293.1499938964844,0.2157547026872635,-3316.24658203125,304.1444702148437,0.9109052419662476,0.2685819268226623,0.1881795525550842,293.0714111328125,297.1499938964844,293.1499938964844,0.3086102604866028,-5940.59912109375,304.16217041015625,0.9990000128746032,0.4375624358654022,0.3366945683956146,293.1951904296875,297.1499938964844,293.1499938964844,0.0046990504488348,-1852.51513671875,296.2098693847656,0.5105913281440735,0.050000000745058,0.2306438833475113,289.5643310546875,291.1499938964844,258.4502868652344,257.40887451171875,279.1241455078125,293.1954345703125,289.5652770996094,1.0,0.2482455521821975,0.6721739768981934,0.6721739768981934,1.0,1.0,-1.1760653257369995,0.4765956401824951,0.6994696855545044,0.1918219476938247,0.0,0.0,1.0,40.40674591064453,46.0,22.07892227172852,-12390.650390625,173.18093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2043151855469,319.5877380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2821215391159057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002863175177481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494100,293.1125793457031,297.1499938964844,293.1499938964844,0.1446636468172073,-3106.8134765625,304.1463317871094,0.8189650177955627,0.1951707303524017,0.1763020455837249,292.86541748046875,297.1499938964844,293.1499938964844,0.0074679288081824,-570.459716796875,299.2496337890625,0.5095159411430359,0.050000000745058,0.0486366264522075,293.09844970703125,297.1499938964844,293.1499938964844,0.2165037989616394,-3325.369140625,304.1441345214844,0.9099024534225464,0.2693620920181274,0.1887330412864685,293.0694274902344,297.1499938964844,293.1499938964844,0.3105749487876892,-5972.44677734375,304.1564025878906,0.9990000128746032,0.4389486908912658,0.3386898338794708,293.19317626953125,297.1499938964844,293.1499938964844,0.0046976902522146,-1851.8865966796875,296.2086486816406,0.5095159411430359,0.050000000745058,0.2307112216949463,289.56707763671875,291.1499938964844,258.430419921875,257.3905029296875,279.1241149902344,293.19342041015625,289.5672912597656,1.0,0.2492803633213043,0.6708794832229614,0.6708794832229614,1.0,1.0,-1.1798025369644165,0.4777973592281341,0.70200514793396,0.1923032402992248,0.0,0.0,1.0,40.81922149658203,46.0,12.915331840515137,-12418.32421875,175.1492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2085266113281,319.5883178710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2819657921791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002861594548448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494160,293.11236572265625,297.1499938964844,293.1499938964844,0.1451707780361175,-3115.53369140625,304.1460876464844,0.8177476525306702,0.1956888139247894,0.1767859011888504,292.8620300292969,297.1499938964844,293.1499938964844,0.0075433882884681,-574.5709228515625,299.3148803710937,0.5081698298454285,0.050000000745058,0.0486547984182834,293.0978088378906,297.1499938964844,293.1499938964844,0.2173192501068115,-3335.341552734375,304.1437072753906,0.9083935022354126,0.2701413929462433,0.1892893314361572,293.0694580078125,297.1499938964844,293.1499938964844,0.3132554590702057,-6015.17333984375,304.150390625,0.9990000128746032,0.4399683773517608,0.3412266671657562,293.19122314453125,297.1499938964844,293.1499938964844,0.0046974872238934,-1851.9095458984373,296.2056579589844,0.5081698298454285,0.050000000745058,0.2307974100112915,289.5662841796875,291.1499938964844,258.41070556640625,257.3722229003906,279.1239929199219,293.19146728515625,289.56573486328125,1.0,0.2505404949188232,0.6695688962936401,0.6695688962936401,1.0,1.0,-1.1842206716537476,0.479280412197113,0.7049402594566345,0.1929357051849365,0.0,0.0,1.0,41.3422966003418,49.0,3.321838617324829,-12448.72265625,177.56158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2056579589844,319.5815124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2818792462348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002860716194845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494220,293.1120300292969,297.1499938964844,293.1499938964844,0.146304503083229,-3135.1640625,304.1455078125,0.8142932057380676,0.1967086791992187,0.177749902009964,292.8553771972656,297.1499938964844,293.1499938964844,0.0077043618075549,-583.4310913085938,299.4435729980469,0.5048442482948303,0.050000000745058,0.0487016774713993,293.0966796875,297.1499938964844,293.1499938964844,0.2191443294286728,-3357.7568359375,304.14276123046875,0.9042180180549622,0.2716924548149109,0.1904056221246719,293.0749816894531,297.1499938964844,293.1499938964844,0.3205289542675018,-6129.314453125,304.1381530761719,0.9990000128746032,0.4408994913101196,0.3476860225200653,293.18756103515625,297.1499938964844,293.1499938964844,0.0047002830542624,-1853.8021240234373,296.1943359375,0.5048442482948303,0.050000000745058,0.2310197949409485,289.5540466308594,291.1499938964844,258.3717041015625,257.3359069824219,279.12353515625,293.1877746582031,289.5520935058594,1.0,0.2536389231681824,0.6669021248817444,0.6669021248817444,1.0,1.0,-1.1947933435440063,0.4829587340354919,0.7118346095085144,0.1945810765028,0.0,0.0,1.0,42.68122100830078,52.0,-16.127168655395508,-12515.6162109375,183.5753936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1798400878906,319.5469665527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.28195920586586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00028615273186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494280,293.1120300292969,297.1499938964844,293.1499938964844,0.146304503083229,-3135.1640625,304.1455078125,0.8142932057380676,0.1967086791992187,0.177749902009964,292.8553771972656,297.1499938964844,293.1499938964844,0.0077043618075549,-583.4310913085938,299.4435729980469,0.5048442482948303,0.050000000745058,0.0487016774713993,293.0966796875,297.1499938964844,293.1499938964844,0.2191443294286728,-3357.7568359375,304.14276123046875,0.9042180180549622,0.2716924548149109,0.1904056221246719,293.0749816894531,297.1499938964844,293.1499938964844,0.3205289542675018,-6129.314453125,304.1381530761719,0.9990000128746032,0.4408994913101196,0.3476860225200653,293.18756103515625,297.1499938964844,293.1499938964844,0.0047002830542624,-1853.8021240234373,296.1943359375,0.5048442482948303,0.050000000745058,0.2310197949409485,289.5540466308594,291.1499938964844,258.3717041015625,257.3359069824219,279.12353515625,293.1877746582031,289.5520935058594,1.0,0.2536389231681824,0.6669021248817444,0.6669021248817444,1.0,1.0,-1.1947933435440063,0.4829587340354919,0.7118346095085144,0.1945810765028,0.0,0.0,1.0,42.68122100830078,52.0,-16.127168655395508,-12515.6162109375,183.5753936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1798400878906,319.5469665527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.28195920586586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00028615273186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494340,293.11187744140625,297.1499938964844,293.1499938964844,0.1475879251956939,-3157.5205078125,304.1448669433594,0.8097146153450012,0.197703868150711,0.1787041127681732,292.84893798828125,297.1499938964844,293.1499938964844,0.0078793624415993,-593.1340942382812,299.5702209472656,0.5009188652038574,0.050000000745058,0.0487608648836612,293.0957946777344,297.1499938964844,293.1499938964844,0.2212141156196594,-3383.25634765625,304.1417236328125,0.8989781141281128,0.2732275724411011,0.1915210336446762,293.087158203125,297.1499938964844,293.1499938964844,0.3300361633300781,-6276.2939453125,304.12628173828125,0.9990000128746032,0.44034343957901,0.3556728065013885,293.18426513671875,297.1499938964844,293.1499938964844,0.0047069368883967,-1857.962646484375,296.176025390625,0.5009188652038574,0.050000000745058,0.2313005477190017,289.5284423828125,291.1499938964844,258.33319091796875,257.29986572265625,279.123046875,293.1844482421875,289.52520751953125,1.0,0.2573783695697784,0.6641826033592224,0.6641826033592224,1.0,1.0,-1.2072715759277344,0.4874126315116882,0.7198589444160461,0.1966376155614853,0.0,0.0,1.0,44.36103439331055,55.0,-34.61881256103516,-12588.3056640625,190.9981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1302490234375,319.4878845214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2824295163154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002866300346795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494400,293.11187744140625,297.1499938964844,293.1499938964844,0.1475879251956939,-3157.5205078125,304.1448669433594,0.8097146153450012,0.197703868150711,0.1787041127681732,292.84893798828125,297.1499938964844,293.1499938964844,0.0078793624415993,-593.1340942382812,299.5702209472656,0.5009188652038574,0.050000000745058,0.0487608648836612,293.0957946777344,297.1499938964844,293.1499938964844,0.2212141156196594,-3383.25634765625,304.1417236328125,0.8989781141281128,0.2732275724411011,0.1915210336446762,293.087158203125,297.1499938964844,293.1499938964844,0.3300361633300781,-6276.2939453125,304.12628173828125,0.9990000128746032,0.44034343957901,0.3556728065013885,293.18426513671875,297.1499938964844,293.1499938964844,0.0047069368883967,-1857.962646484375,296.176025390625,0.5009188652038574,0.050000000745058,0.2313005477190017,289.5284423828125,291.1499938964844,258.33319091796875,257.29986572265625,279.123046875,293.1844482421875,289.52520751953125,1.0,0.2573783695697784,0.6641826033592224,0.6641826033592224,1.0,1.0,-1.2072715759277344,0.4874126315116882,0.7198589444160461,0.1966376155614853,0.0,0.0,1.0,44.36103439331055,55.0,-34.61881256103516,-12588.3056640625,190.9981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1302490234375,319.4878845214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2824295163154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002866300346795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494460,293.1118469238281,297.1499938964844,293.1499938964844,0.1490033417940139,-3182.255859375,304.14422607421875,0.804217517375946,0.1986731439828872,0.1796450465917587,292.8427429199219,297.1499938964844,293.1499938964844,0.0080680660903453,-603.5985717773438,299.69549560546875,0.4966301620006561,0.050000000745058,0.0488305017352104,293.0950927734375,297.1499938964844,293.1499938964844,0.2235010713338852,-3411.455078125,304.14068603515625,0.8929181098937988,0.2747420966625213,0.1926304101943969,293.10516357421875,297.1499938964844,293.1499938964844,0.3414234519004822,-6450.064453125,304.1152648925781,0.9990000128746032,0.4382964074611664,0.3648456037044525,293.1812744140625,297.1499938964844,293.1499938964844,0.0047170184552669,-1864.1375732421875,296.1515197753906,0.4966301620006561,0.050000000745058,0.2316308766603469,289.4909362792969,291.1499938964844,258.2950744628906,257.2640686035156,279.12261962890625,293.18145751953125,289.4866638183594,1.0,0.2616207003593445,0.6614232659339905,0.6614232659339905,1.0,1.0,-1.2212226390838623,0.492459774017334,0.7287628650665283,0.1990050673484802,0.0,0.0,1.0,46.32929229736328,58.0,-50.97732162475586,-12664.943359375,199.6446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06207275390625,319.40972900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2833236455917358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002875374921131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494520,293.1118469238281,297.1499938964844,293.1499938964844,0.1490033417940139,-3182.255859375,304.14422607421875,0.804217517375946,0.1986731439828872,0.1796450465917587,292.8427429199219,297.1499938964844,293.1499938964844,0.0080680660903453,-603.5985717773438,299.69549560546875,0.4966301620006561,0.050000000745058,0.0488305017352104,293.0950927734375,297.1499938964844,293.1499938964844,0.2235010713338852,-3411.455078125,304.14068603515625,0.8929181098937988,0.2747420966625213,0.1926304101943969,293.10516357421875,297.1499938964844,293.1499938964844,0.3414234519004822,-6450.064453125,304.1152648925781,0.9990000128746032,0.4382964074611664,0.3648456037044525,293.1812744140625,297.1499938964844,293.1499938964844,0.0047170184552669,-1864.1375732421875,296.1515197753906,0.4966301620006561,0.050000000745058,0.2316308766603469,289.4909362792969,291.1499938964844,258.2950744628906,257.2640686035156,279.12261962890625,293.18145751953125,289.4866638183594,1.0,0.2616207003593445,0.6614232659339905,0.6614232659339905,1.0,1.0,-1.2212226390838623,0.492459774017334,0.7287628650665283,0.1990050673484802,0.0,0.0,1.0,46.32929229736328,58.0,-50.97732162475586,-12664.943359375,199.6446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06207275390625,319.40972900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2833236455917358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002875374921131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494580,293.1119689941406,297.1499938964844,293.1499938964844,0.1505275964736938,-3208.923095703125,304.14361572265625,0.7981662750244141,0.1996175050735473,0.1805715560913086,292.8367919921875,297.1499938964844,293.1499938964844,0.0082707088440656,-614.7568359375,299.8202514648437,0.4921405613422394,0.050000000745058,0.0489088781177997,293.09429931640625,297.1499938964844,293.1499938964844,0.2259989231824875,-3442.23193359375,304.1396179199219,0.8863983154296875,0.27629154920578,0.1937528848648071,293.12847900390625,297.1499938964844,293.1499938964844,0.3543517291545868,-6644.90966796875,304.1053466796875,0.9990000128746032,0.4347134232521057,0.3749005496501922,293.17852783203125,297.1499938964844,293.1499938964844,0.0047301342710852,-1872.0489501953125,296.1221618652344,0.4921405613422394,0.050000000745058,0.2320026606321334,289.4437561035156,291.1499938964844,258.2573547363281,257.2284851074219,279.122314453125,293.1786804199219,289.4386901855469,1.0,0.2662460803985595,0.6586363911628723,0.6586363911628723,1.0,1.0,-1.2362912893295288,0.4979512989521026,0.7383400201797485,0.201601356267929,0.0,0.0,1.0,48.53807830810547,46.0,-64.50682830810547,-12744.6220703125,209.3543395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9815673828125,319.31884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2846400737762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002888734743464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494640,293.1119689941406,297.1499938964844,293.1499938964844,0.1505275964736938,-3208.923095703125,304.14361572265625,0.7981662750244141,0.1996175050735473,0.1805715560913086,292.8367919921875,297.1499938964844,293.1499938964844,0.0082707088440656,-614.7568359375,299.8202514648437,0.4921405613422394,0.050000000745058,0.0489088781177997,293.09429931640625,297.1499938964844,293.1499938964844,0.2259989231824875,-3442.23193359375,304.1396179199219,0.8863983154296875,0.27629154920578,0.1937528848648071,293.12847900390625,297.1499938964844,293.1499938964844,0.3543517291545868,-6644.90966796875,304.1053466796875,0.9990000128746032,0.4347134232521057,0.3749005496501922,293.17852783203125,297.1499938964844,293.1499938964844,0.0047301342710852,-1872.0489501953125,296.1221618652344,0.4921405613422394,0.050000000745058,0.2320026606321334,289.4437561035156,291.1499938964844,258.2573547363281,257.2284851074219,279.122314453125,293.1786804199219,289.4386901855469,1.0,0.2662460803985595,0.6586363911628723,0.6586363911628723,1.0,1.0,-1.2362912893295288,0.4979512989521026,0.7383400201797485,0.201601356267929,0.0,0.0,1.0,48.53807830810547,46.0,-64.50682830810547,-12744.6220703125,209.3543395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9815673828125,319.31884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2846400737762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002888734743464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494700,293.1119689941406,297.1499938964844,293.1499938964844,0.1512714028358459,-3221.9140625,304.1434020996094,0.7984001040458679,0.2000977545976638,0.1810000538825988,292.8338623046875,297.1499938964844,293.1499938964844,0.0083686066791415,-620.043212890625,299.8833923339844,0.4918915927410126,0.050000000745058,0.0489133521914482,293.0937805175781,297.1499938964844,293.1499938964844,0.2272745966911316,-3457.896728515625,304.1391906738281,0.8868139982223511,0.2770981788635254,0.1943129450082779,293.1401062011719,297.1499938964844,293.1499938964844,0.3561362326145172,-6668.763671875,304.1103515625,0.9990000128746032,0.4327007830142975,0.3754695653915405,293.1770935058594,297.1499938964844,293.1499938964844,0.0047343061305582,-1875.1710205078125,296.107177734375,0.4918915927410126,0.050000000745058,0.2320238947868347,289.4187316894531,291.1499938964844,258.23858642578125,257.2107238769531,279.1244812011719,293.1772766113281,289.414306640625,1.0,0.2662828862667084,0.6575170159339905,0.6575170159339905,1.0,1.0,-1.2381988763809204,0.4983358979225158,0.7398629784584045,0.2017209231853485,0.0,0.0,1.0,48.6822509765625,46.0,-64.27890014648438,-12744.857421875,210.31211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.941650390625,319.2787475585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2854171693325043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896621299441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494760,293.1119079589844,297.1499938964844,293.1499938964844,0.151921734213829,-3233.161865234375,304.1434326171875,0.80107182264328,0.200590044260025,0.1814155280590057,292.83087158203125,297.1499938964844,293.1499938964844,0.0084602171555161,-624.7693481445312,299.9493408203125,0.4931153655052185,0.050000000745058,0.0488913618028163,293.0933837890625,297.1499938964844,293.1499938964844,0.2284042090177536,-3471.632568359375,304.1390991210937,0.8899271488189697,0.2778893709182739,0.1948535591363906,293.1470642089844,297.1499938964844,293.1499938964844,0.3539757430553436,-6632.291015625,304.1215515136719,0.9990000128746032,0.4314534366130829,0.3726826906204223,293.17559814453125,297.1499938964844,293.1499938964844,0.0047354050911962,-1876.685791015625,296.096435546875,0.4931153655052185,0.050000000745058,0.2319195717573166,289.40045166015625,291.1499938964844,258.2198791503906,257.1930236816406,279.1275329589844,293.17578125,289.39764404296875,1.0,0.2650972306728363,0.6566230058670044,0.6566230058670044,1.0,1.0,-1.2358527183532717,0.4969837665557861,0.7388690114021301,0.2008862346410751,0.0,0.0,1.0,48.09162521362305,34.0,-53.62356948852539,-12718.66796875,208.26426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.91143798828125,319.2519226074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2861680686473846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002904242137446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494820,293.1116638183594,297.1499938964844,293.1499938964844,0.1529121696949005,-3249.919921875,304.1439819335937,0.8120889067649841,0.2016026377677917,0.1822180896997451,292.8248596191406,297.1499938964844,293.1499938964844,0.0086243087425827,-632.524169921875,300.0904235839844,0.4991337358951568,0.050000000745058,0.0487891174852848,293.09283447265625,297.1499938964844,293.1499938964844,0.2301354706287384,-3492.26123046875,304.139892578125,0.9026561379432678,0.2794338166713714,0.195860281586647,293.142333984375,297.1499938964844,293.1499938964844,0.3401724994182586,-6415.47265625,304.1543273925781,0.9990000128746032,0.4324325919151306,0.3594349324703216,293.1723327636719,297.1499938964844,293.1499938964844,0.0047288644127547,-1874.897216796875,296.090087890625,0.4991337358951568,0.050000000745058,0.2314345687627792,289.3883056640625,291.1499938964844,258.1825866699219,257.1576538085937,279.1348571777344,293.17254638671875,289.38885498046875,1.0,0.2595092356204986,0.6554661989212036,0.6554661989212036,1.0,1.0,-1.2214231491088867,0.4903334677219391,0.7310895919799805,0.1971543580293655,0.0,0.0,1.0,45.29069900512695,37.0,-16.808086395263672,-12612.0751953125,197.55270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89422607421875,319.24853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2873495221138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002916232333518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494880,293.1116638183594,297.1499938964844,293.1499938964844,0.1529121696949005,-3249.919921875,304.1439819335937,0.8120889067649841,0.2016026377677917,0.1822180896997451,292.8248596191406,297.1499938964844,293.1499938964844,0.0086243087425827,-632.524169921875,300.0904235839844,0.4991337358951568,0.050000000745058,0.0487891174852848,293.09283447265625,297.1499938964844,293.1499938964844,0.2301354706287384,-3492.26123046875,304.139892578125,0.9026561379432678,0.2794338166713714,0.195860281586647,293.142333984375,297.1499938964844,293.1499938964844,0.3401724994182586,-6415.47265625,304.1543273925781,0.9990000128746032,0.4324325919151306,0.3594349324703216,293.1723327636719,297.1499938964844,293.1499938964844,0.0047288644127547,-1874.897216796875,296.090087890625,0.4991337358951568,0.050000000745058,0.2314345687627792,289.3883056640625,291.1499938964844,258.1825866699219,257.1576538085937,279.1348571777344,293.17254638671875,289.38885498046875,1.0,0.2595092356204986,0.6554661989212036,0.6554661989212036,1.0,1.0,-1.2214231491088867,0.4903334677219391,0.7310895919799805,0.1971543580293655,0.0,0.0,1.0,45.29069900512695,37.0,-16.808086395263672,-12612.0751953125,197.55270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89422607421875,319.24853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2873495221138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002916232333518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494940,293.1115417480469,297.1499938964844,293.1499938964844,0.1536542922258377,-3262.068115234375,304.1447448730469,0.8197473287582397,0.2026012986898422,0.1830586344003677,292.8190002441406,297.1499938964844,293.1499938964844,0.0087901381775736,-639.7081909179688,300.2403564453125,0.5033878684043884,0.050000000745058,0.0487230271100997,293.0926818847656,297.1499938964844,293.1499938964844,0.2314188182353973,-3507.139404296875,304.14111328125,0.9124794602394104,0.2809184789657593,0.1968599259853363,293.11920166015625,297.1499938964844,293.1499938964844,0.3299410045146942,-6258.14794921875,304.1693725585937,0.9990000128746032,0.4373040199279785,0.350602388381958,293.16876220703125,297.1499938964844,293.1499938964844,0.0047223237343132,-1871.5753173828125,296.0997314453125,0.5033878684043884,0.050000000745058,0.2311210483312606,289.4014587402344,291.1499938964844,258.1454162597656,257.122314453125,279.136962890625,293.1689758300781,289.4029235839844,1.0,0.2564075589179992,0.6543002128601074,0.6543002128601074,1.0,1.0,-1.2125678062438965,0.4861266314983368,0.7264411449432373,0.1946453005075454,0.0,0.0,1.0,43.48610305786133,40.0,10.737471580505373,-12561.099609375,190.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9298095703125,319.2908935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.287955641746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002922383719123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495000,293.1115417480469,297.1499938964844,293.1499938964844,0.1536542922258377,-3262.068115234375,304.1447448730469,0.8197473287582397,0.2026012986898422,0.1830586344003677,292.8190002441406,297.1499938964844,293.1499938964844,0.0087901381775736,-639.7081909179688,300.2403564453125,0.5033878684043884,0.050000000745058,0.0487230271100997,293.0926818847656,297.1499938964844,293.1499938964844,0.2314188182353973,-3507.139404296875,304.14111328125,0.9124794602394104,0.2809184789657593,0.1968599259853363,293.11920166015625,297.1499938964844,293.1499938964844,0.3299410045146942,-6258.14794921875,304.1693725585937,0.9990000128746032,0.4373040199279785,0.350602388381958,293.16876220703125,297.1499938964844,293.1499938964844,0.0047223237343132,-1871.5753173828125,296.0997314453125,0.5033878684043884,0.050000000745058,0.2311210483312606,289.4014587402344,291.1499938964844,258.1454162597656,257.122314453125,279.136962890625,293.1689758300781,289.4029235839844,1.0,0.2564075589179992,0.6543002128601074,0.6543002128601074,1.0,1.0,-1.2125678062438965,0.4861266314983368,0.7264411449432373,0.1946453005075454,0.0,0.0,1.0,43.48610305786133,40.0,10.737471580505373,-12561.099609375,190.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9298095703125,319.2908935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.287955641746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002922383719123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
