time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495060,293.11151123046875,297.1499938964844,293.1499938964844,0.1540871411561966,-3269.142822265625,304.1451110839844,0.8225738406181335,0.2031896412372589,0.1835687309503555,292.8155517578125,297.1499938964844,293.1499938964844,0.0088973501697182,-644.2820434570312,300.3314819335937,0.5048214197158813,0.050000000745058,0.048701886087656,293.0928039550781,297.1499938964844,293.1499938964844,0.2321350872516632,-3515.4267578125,304.1417236328125,0.9163571000099182,0.2817659080028534,0.1974430829286575,293.1047058105469,297.1499938964844,293.1499938964844,0.3263418674468994,-6203.79931640625,304.17156982421875,0.9990000128746032,0.4406383633613586,0.3477305769920349,293.1664733886719,297.1499938964844,293.1499938964844,0.0047207851894199,-1870.3828125,296.107421875,0.5048214197158813,0.050000000745058,0.2310207784175872,289.4107971191406,291.1499938964844,258.1231384277344,257.10113525390625,279.13690185546875,293.16668701171875,289.41241455078125,1.0,0.2554439604282379,0.6535132527351379,0.6535132527351379,1.0,1.0,-1.210285782814026,0.4848599433898926,0.7254258990287781,0.1938374936580658,0.0,0.0,1.0,42.917572021484375,40.0,17.432998657226562,-12554.6953125,189.0057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610595703125,319.322998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2881345152854919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002924199216067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495120,293.1115417480469,297.1499938964844,293.1499938964844,0.154377281665802,-3273.8935546875,304.1452941894531,0.8238897323608398,0.2035785317420959,0.1839110404253006,292.8132629394531,297.1499938964844,293.1499938964844,0.0089712012559175,-647.4074096679688,300.392578125,0.5053951144218445,0.050000000745058,0.0486935786902904,293.09283447265625,297.1499938964844,293.1499938964844,0.2326085567474365,-3520.9169921875,304.14208984375,0.9181972742080688,0.2823358178138733,0.1978306174278259,293.095947265625,297.1499938964844,293.1499938964844,0.3247861266136169,-6180.77880859375,304.1712646484375,0.9990000128746032,0.4428062736988067,0.3465960025787353,293.1648864746094,297.1499938964844,293.1499938964844,0.0047206301242113,-1869.911865234375,296.113037109375,0.5053951144218445,0.050000000745058,0.2309813797473907,289.41705322265625,291.1499938964844,258.1083068847656,257.0870056152344,279.13653564453125,293.1651306152344,289.4186096191406,1.0,0.2551259398460388,0.6529472470283508,0.6529472470283508,1.0,1.0,-1.2097419500350952,0.4844172298908233,0.7253247499465942,0.1935121417045593,0.0,0.0,1.0,42.69944763183594,43.0,19.37429428100586,-12557.5791015625,188.3818206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9828491210937,319.3444519042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2882011830806732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002924875589087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495180,293.1116027832031,297.1499938964844,293.1499938964844,0.1551372706890106,-3286.41845703125,304.1455993652344,0.8254132866859436,0.2045385092496872,0.1847726702690124,292.8076171875,297.1499938964844,293.1499938964844,0.0091665824875235,-655.6317749023438,300.5458679199219,0.5056179761886597,0.050000000745058,0.0486903674900531,293.09283447265625,297.1499938964844,293.1499938964844,0.2338763326406479,-3535.742431640625,304.1426086425781,0.9204360842704772,0.283782809972763,0.1988308280706405,293.0791015625,297.1499938964844,293.1499938964844,0.3236072063446045,-6165.31640625,304.1659851074219,0.9990000128746032,0.4476087987422943,0.3461573719978332,293.1608581542969,297.1499938964844,293.1499938964844,0.0047233523800969,-1870.0516357421875,296.12701416015625,0.5056179761886597,0.050000000745058,0.2309661358594894,289.43017578125,291.1499938964844,258.0711364746094,257.0516052246094,279.135009765625,293.1611022949219,289.4311828613281,1.0,0.2553301751613617,0.651378333568573,0.651378333568573,1.0,1.0,-1.2114264965057373,0.4845482110977173,0.72687828540802,0.1933497190475464,0.0,0.0,1.0,42.64313888549805,46.0,17.353574752807617,-12584.8515625,188.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0332336425781,319.3913269042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2882612347602844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002925485023297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495240,293.1116027832031,297.1499938964844,293.1499938964844,0.1551372706890106,-3286.41845703125,304.1455993652344,0.8254132866859436,0.2045385092496872,0.1847726702690124,292.8076171875,297.1499938964844,293.1499938964844,0.0091665824875235,-655.6317749023438,300.5458679199219,0.5056179761886597,0.050000000745058,0.0486903674900531,293.09283447265625,297.1499938964844,293.1499938964844,0.2338763326406479,-3535.742431640625,304.1426086425781,0.9204360842704772,0.283782809972763,0.1988308280706405,293.0791015625,297.1499938964844,293.1499938964844,0.3236072063446045,-6165.31640625,304.1659851074219,0.9990000128746032,0.4476087987422943,0.3461573719978332,293.1608581542969,297.1499938964844,293.1499938964844,0.0047233523800969,-1870.0516357421875,296.12701416015625,0.5056179761886597,0.050000000745058,0.2309661358594894,289.43017578125,291.1499938964844,258.0711364746094,257.0516052246094,279.135009765625,293.1611022949219,289.4311828613281,1.0,0.2553301751613617,0.651378333568573,0.651378333568573,1.0,1.0,-1.2114264965057373,0.4845482110977173,0.72687828540802,0.1933497190475464,0.0,0.0,1.0,42.64313888549805,46.0,17.353574752807617,-12584.8515625,188.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0332336425781,319.3913269042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2882612347602844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002925485023297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495300,293.1116638183594,297.1499938964844,293.1499938964844,0.15554741024971,-3293.23876953125,304.1456298828125,0.8253467082977295,0.2050114572048187,0.1852051317691803,292.8048095703125,297.1499938964844,293.1499938964844,0.009270504117012,-659.99658203125,300.62255859375,0.5051610469818115,0.050000000745058,0.0486969389021396,293.09283447265625,297.1499938964844,293.1499938964844,0.2345650792121887,-3543.86572265625,304.1427001953125,0.9204217195510864,0.2845062911510467,0.1993399262428283,293.0737609863281,297.1499938964844,293.1499938964844,0.3243372142314911,-6177.90283203125,304.1617431640625,0.9990000128746032,0.4495573937892914,0.3470576703548431,293.1588439941406,297.1499938964844,293.1499938964844,0.0047263344749808,-1870.876953125,296.1332702636719,0.5051610469818115,0.050000000745058,0.2309973090887069,289.4342956542969,291.1499938964844,258.0525207519531,257.03387451171875,279.13409423828125,293.1590881347656,289.4349060058594,1.0,0.2558972537517547,0.6505140066146851,0.6505140066146851,1.0,1.0,-1.213681936264038,0.4851832091808319,0.7284986972808838,0.1935655623674392,0.0,0.0,1.0,42.84281539916992,46.0,13.569493293762209,-12606.8046875,189.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05328369140625,319.4084777832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2882735431194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002925610169768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495360,293.1117553710937,297.1499938964844,293.1499938964844,0.1559831798076629,-3300.52978515625,304.1456298828125,0.8248052000999451,0.205479234457016,0.1856375932693481,292.8020324707031,297.1499938964844,293.1499938964844,0.0093790469691157,-664.5530395507812,300.6991577148437,0.5043829083442688,0.050000000745058,0.0487082637846469,293.0928649902344,297.1499938964844,293.1499938964844,0.2352945506572723,-3552.5126953125,304.1427001953125,0.91975075006485,0.2852255702018738,0.1998504251241684,293.0705261230469,297.1499938964844,293.1499938964844,0.3258605003356933,-6202.58935546875,304.1568603515625,0.9990000128746032,0.4511585831642151,0.348603218793869,293.1568603515625,297.1499938964844,293.1499938964844,0.0047303582541644,-1872.22412109375,296.1386108398437,0.5043829083442688,0.050000000745058,0.2310510277748108,289.4362487792969,291.1499938964844,258.03387451171875,257.01611328125,279.1331481933594,293.1570739746094,289.4364318847656,1.0,0.256731629371643,0.6496003270149231,0.6496003270149231,1.0,1.0,-1.2167463302612305,0.4861416220664978,0.7306047677993774,0.1939486414194107,0.0,0.0,1.0,43.17482376098633,49.0,8.47111701965332,-12632.943359375,191.6322479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06854248046875,319.4203491210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2882983982563019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292586220894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495420,293.11199951171875,297.1499938964844,293.1499938964844,0.1569425761699676,-3316.715576171875,304.1454772949219,0.8225074410438538,0.2063979059457779,0.1864997744560241,292.79656982421875,297.1499938964844,293.1499938964844,0.009610753506422,-674.268310546875,300.8519592285156,0.5020283460617065,0.050000000745058,0.0487435460090637,293.093017578125,297.1499938964844,293.1499938964844,0.2368883490562439,-3571.526123046875,304.1424560546875,0.916744351387024,0.2866454720497131,0.2008691728115081,293.0702209472656,297.1499938964844,293.1499938964844,0.3310623466968536,-6284.4765625,304.1458740234375,0.9990000128746032,0.4532484710216522,0.3533742129802704,293.153076171875,297.1499938964844,293.1499938964844,0.0047413907013833,-1876.4949951171875,296.1459045410156,0.5020283460617065,0.050000000745058,0.2312183976173401,289.4327697753906,291.1499938964844,257.99639892578125,256.98046875,279.1313171386719,293.1532897949219,289.4319152832031,1.0,0.2590968310832977,0.6476389169692993,0.6476389169692993,1.0,1.0,-1.2249730825424194,0.4888916611671448,0.7360814809799194,0.1951418668031692,0.0,0.0,1.0,44.19017791748047,52.0,-4.365369319915772,-12694.712890625,196.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0826110839844,319.4263610839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2884486317634582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002927386667579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495480,293.11199951171875,297.1499938964844,293.1499938964844,0.1569425761699676,-3316.715576171875,304.1454772949219,0.8225074410438538,0.2063979059457779,0.1864997744560241,292.79656982421875,297.1499938964844,293.1499938964844,0.009610753506422,-674.268310546875,300.8519592285156,0.5020283460617065,0.050000000745058,0.0487435460090637,293.093017578125,297.1499938964844,293.1499938964844,0.2368883490562439,-3571.526123046875,304.1424560546875,0.916744351387024,0.2866454720497131,0.2008691728115081,293.0702209472656,297.1499938964844,293.1499938964844,0.3310623466968536,-6284.4765625,304.1458740234375,0.9990000128746032,0.4532484710216522,0.3533742129802704,293.153076171875,297.1499938964844,293.1499938964844,0.0047413907013833,-1876.4949951171875,296.1459045410156,0.5020283460617065,0.050000000745058,0.2312183976173401,289.4327697753906,291.1499938964844,257.99639892578125,256.98046875,279.1313171386719,293.1532897949219,289.4319152832031,1.0,0.2590968310832977,0.6476389169692993,0.6476389169692993,1.0,1.0,-1.2249730825424194,0.4888916611671448,0.7360814809799194,0.1951418668031692,0.0,0.0,1.0,44.19017791748047,52.0,-4.365369319915772,-12694.712890625,196.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0826110839844,319.4263610839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2884486317634582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002927386667579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495540,293.1123352050781,297.1499938964844,293.1499938964844,0.158027172088623,-3335.17041015625,304.1451721191406,0.8189137578010559,0.2072930932044983,0.1873547583818435,292.7912902832031,297.1499938964844,293.1499938964844,0.009862795472145,-684.7913208007812,301.004150390625,0.4988710880279541,0.050000000745058,0.0487933047115802,293.09326171875,297.1499938964844,293.1499938964844,0.2386725395917892,-3592.941650390625,304.1419982910156,0.9120479822158812,0.2880359292030334,0.2018788754940033,293.0774841308594,297.1499938964844,293.1499938964844,0.3387745320796966,-6403.6083984375,304.1344299316406,0.9990000128746032,0.4538122713565826,0.3599946796894073,293.14959716796875,297.1499938964844,293.1499938964844,0.0047561442479491,-1882.8194580078125,296.1478576660156,0.4988710880279541,0.050000000745058,0.2314544320106506,289.4185791015625,291.1499938964844,257.95867919921875,256.9446105957031,279.12969970703125,293.1498107910156,289.4166564941406,1.0,0.2622313499450683,0.6455250978469849,0.6455250978469849,1.0,1.0,-1.2355003356933594,0.4925479292869568,0.7429524064064026,0.1967937052249908,0.0,0.0,1.0,45.60733795166016,55.0,-18.91645622253418,-12765.2060546875,202.92686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0738830566406,319.4084777832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2888162732124328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002931118069682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495600,293.1123352050781,297.1499938964844,293.1499938964844,0.158027172088623,-3335.17041015625,304.1451721191406,0.8189137578010559,0.2072930932044983,0.1873547583818435,292.7912902832031,297.1499938964844,293.1499938964844,0.009862795472145,-684.7913208007812,301.004150390625,0.4988710880279541,0.050000000745058,0.0487933047115802,293.09326171875,297.1499938964844,293.1499938964844,0.2386725395917892,-3592.941650390625,304.1419982910156,0.9120479822158812,0.2880359292030334,0.2018788754940033,293.0774841308594,297.1499938964844,293.1499938964844,0.3387745320796966,-6403.6083984375,304.1344299316406,0.9990000128746032,0.4538122713565826,0.3599946796894073,293.14959716796875,297.1499938964844,293.1499938964844,0.0047561442479491,-1882.8194580078125,296.1478576660156,0.4988710880279541,0.050000000745058,0.2314544320106506,289.4185791015625,291.1499938964844,257.95867919921875,256.9446105957031,279.12969970703125,293.1498107910156,289.4166564941406,1.0,0.2622313499450683,0.6455250978469849,0.6455250978469849,1.0,1.0,-1.2355003356933594,0.4925479292869568,0.7429524064064026,0.1967937052249908,0.0,0.0,1.0,45.60733795166016,55.0,-18.91645622253418,-12765.2060546875,202.92686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0738830566406,319.4084777832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2888162732124328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002931118069682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495660,293.1127319335937,297.1499938964844,293.1499938964844,0.1592371314764022,-3355.87548828125,304.144775390625,0.8143391609191895,0.2081651836633682,0.188200294971466,292.7862243652344,297.1499938964844,293.1499938964844,0.0101362159475684,-696.103759765625,301.1559143066406,0.4951724410057068,0.050000000745058,0.0488551929593086,293.09356689453125,297.1499938964844,293.1499938964844,0.2406540364027023,-3616.81298828125,304.141357421875,0.9063049554824828,0.2894133329391479,0.2028808444738388,293.09149169921875,297.1499938964844,293.1499938964844,0.3486071825027466,-6553.40869140625,304.1232604980469,0.9990000128746032,0.452817291021347,0.3680625855922699,293.1464538574219,297.1499938964844,293.1499938964844,0.0047743436880409,-1891.0936279296875,296.1444702148437,0.4951724410057068,0.050000000745058,0.2317480146884918,289.3937683105469,291.1499938964844,257.9206237792969,256.90850830078125,279.1283264160156,293.1466369628906,289.390869140625,1.0,0.2659734487533569,0.6432880163192749,0.6432880163192749,1.0,1.0,-1.247828245162964,0.4969058632850647,0.7509223818778992,0.1987933665513992,0.0,0.0,1.0,47.36026382446289,58.0,-33.48946762084961,-12841.1591796875,210.8431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0440368652344,319.36871337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2894735932350158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002937788958661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495720,293.1127319335937,297.1499938964844,293.1499938964844,0.1592371314764022,-3355.87548828125,304.144775390625,0.8143391609191895,0.2081651836633682,0.188200294971466,292.7862243652344,297.1499938964844,293.1499938964844,0.0101362159475684,-696.103759765625,301.1559143066406,0.4951724410057068,0.050000000745058,0.0488551929593086,293.09356689453125,297.1499938964844,293.1499938964844,0.2406540364027023,-3616.81298828125,304.141357421875,0.9063049554824828,0.2894133329391479,0.2028808444738388,293.09149169921875,297.1499938964844,293.1499938964844,0.3486071825027466,-6553.40869140625,304.1232604980469,0.9990000128746032,0.452817291021347,0.3680625855922699,293.1464538574219,297.1499938964844,293.1499938964844,0.0047743436880409,-1891.0936279296875,296.1444702148437,0.4951724410057068,0.050000000745058,0.2317480146884918,289.3937683105469,291.1499938964844,257.9206237792969,256.90850830078125,279.1283264160156,293.1466369628906,289.390869140625,1.0,0.2659734487533569,0.6432880163192749,0.6432880163192749,1.0,1.0,-1.247828245162964,0.4969058632850647,0.7509223818778992,0.1987933665513992,0.0,0.0,1.0,47.36026382446289,58.0,-33.48946762084961,-12841.1591796875,210.8431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0440368652344,319.36871337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2894735932350158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002937788958661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495780,293.1131896972656,297.1499938964844,293.1499938964844,0.1605651080608368,-3378.674560546875,304.144287109375,0.8090164065361023,0.2090208083391189,0.189037337899208,292.7813415527344,297.1499938964844,293.1499938964844,0.0104323495179414,-708.1725463867188,301.3077087402344,0.4911273717880249,0.050000000745058,0.048927117139101,293.0936584472656,297.1499938964844,293.1499938964844,0.2428785115480423,-3643.657470703125,304.1405334472656,0.9001792669296265,0.2908246517181396,0.2039152085781097,293.1117248535156,297.1499938964844,293.1499938964844,0.3601911664009094,-6727.70703125,304.1129150390625,0.9990000128746032,0.4502054750919342,0.3772215545177459,293.1435546875,297.1499938964844,293.1499938964844,0.0047958022914826,-1901.1904296875,296.13629150390625,0.4911273717880249,0.050000000745058,0.2320891916751861,289.3592529296875,291.1499938964844,257.88214111328125,256.8720703125,279.1272277832031,293.1437072753906,289.3554992675781,1.0,0.2701860070228576,0.6409512162208557,0.6409512162208557,1.0,1.0,-1.2615638971328735,0.5018047094345093,0.7597591280937195,0.2010534405708313,0.0,0.0,1.0,49.39071273803711,61.0,-46.9087142944336,-12920.734375,219.99234008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.996826171875,319.31109619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2904610633850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000294781057164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495840,293.1131896972656,297.1499938964844,293.1499938964844,0.1605651080608368,-3378.674560546875,304.144287109375,0.8090164065361023,0.2090208083391189,0.189037337899208,292.7813415527344,297.1499938964844,293.1499938964844,0.0104323495179414,-708.1725463867188,301.3077087402344,0.4911273717880249,0.050000000745058,0.048927117139101,293.0936584472656,297.1499938964844,293.1499938964844,0.2428785115480423,-3643.657470703125,304.1405334472656,0.9001792669296265,0.2908246517181396,0.2039152085781097,293.1117248535156,297.1499938964844,293.1499938964844,0.3601911664009094,-6727.70703125,304.1129150390625,0.9990000128746032,0.4502054750919342,0.3772215545177459,293.1435546875,297.1499938964844,293.1499938964844,0.0047958022914826,-1901.1904296875,296.13629150390625,0.4911273717880249,0.050000000745058,0.2320891916751861,289.3592529296875,291.1499938964844,257.88214111328125,256.8720703125,279.1272277832031,293.1437072753906,289.3554992675781,1.0,0.2701860070228576,0.6409512162208557,0.6409512162208557,1.0,1.0,-1.2615638971328735,0.5018047094345093,0.7597591280937195,0.2010534405708313,0.0,0.0,1.0,49.39071273803711,61.0,-46.9087142944336,-12920.734375,219.99234008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.996826171875,319.31109619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2904610633850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000294781057164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495900,293.11334228515625,297.1499938964844,293.1499938964844,0.1612786203622818,-3390.9375,304.14404296875,0.8061250448226929,0.2094577699899673,0.1894626319408416,292.7789611816406,297.1499938964844,293.1499938964844,0.0105892587453126,-714.4710083007812,301.3837890625,0.4890087842941284,0.050000000745058,0.0489663518965244,293.09393310546875,297.1499938964844,293.1499938964844,0.2440385073423385,-3657.648681640625,304.14013671875,0.8969521522521973,0.2914834320545196,0.2044183760881424,293.1238708496094,297.1499938964844,293.1499938964844,0.3665454089641571,-6822.46875,304.1081237792969,0.9990000128746032,0.4483101367950439,0.3821249008178711,293.14215087890625,297.1499938964844,293.1499938964844,0.0048077288083732,-1906.884033203125,296.1307678222656,0.4890087842941284,0.050000000745058,0.2322752922773361,289.3388061523437,291.1499938964844,257.8627014160156,256.8537292480469,279.1267395019531,293.1423034667969,289.3346862792969,1.0,0.2724316716194153,0.639752209186554,0.639752209186554,1.0,1.0,-1.268834352493286,0.5044054985046387,0.7644288539886475,0.2022533118724823,0.0,0.0,1.0,50.49584579467773,61.0,-52.92147064208984,-12961.4033203125,224.9719696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9682006835937,319.27716064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2910822033882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002954114170279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495960,293.11358642578125,297.1499938964844,293.1499938964844,0.1620144844055175,-3403.586181640625,304.143798828125,0.8030976057052612,0.2098730206489563,0.1898846179246902,292.776611328125,297.1499938964844,293.1499938964844,0.0107521088793873,-720.9296264648438,301.460205078125,0.486829936504364,0.050000000745058,0.0490076169371604,293.0943908691406,297.1499938964844,293.1499938964844,0.2451987117528915,-3671.630859375,304.13983154296875,0.8935961127281189,0.2921041846275329,0.2048933804035186,293.13720703125,297.1499938964844,293.1499938964844,0.373241662979126,-6921.736328125,304.10357666015625,0.9990000128746032,0.4460204541683197,0.3872150182723999,293.1407470703125,297.1499938964844,293.1499938964844,0.0048204767517745,-1912.998779296875,296.12457275390625,0.486829936504364,0.050000000745058,0.2324710339307785,289.3164978027344,291.1499938964844,257.8431396484375,256.8352966308594,279.1263122558594,293.1408996582031,289.31207275390625,1.0,0.2747543156147003,0.6385358572006226,0.6385358572006226,1.0,1.0,-1.2763054370880127,0.5070791244506836,0.7692263126373291,0.2034844756126403,0.0,0.0,1.0,51.65618515014648,49.0,-58.33113479614258,-13002.41796875,230.1949920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9370422363281,319.2406616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2917892634868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002961290010716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496020,293.114013671875,297.1499938964844,293.1499938964844,0.1632715910673141,-3425.04052734375,304.143798828125,0.8057116866111755,0.210707813501358,0.1906107068061828,292.7720642089844,297.1499938964844,293.1499938964844,0.011052206158638,-732.1356201171875,301.6158752441406,0.4877677261829376,0.050000000745058,0.0489897094666957,293.0952453613281,297.1499938964844,293.1499938964844,0.2472303509712219,-3695.897705078125,304.1398620605469,0.8966102600097656,0.2933405041694641,0.2057386636734008,293.15753173828125,297.1499938964844,293.1499938964844,0.3728191554546356,-6907.7392578125,304.1204833984375,0.9990000128746032,0.4421870112419128,0.3850198686122894,293.1376037597656,297.1499938964844,293.1499938964844,0.0048371753655374,-1921.398681640625,296.1177673339844,0.4877677261829376,0.050000000745058,0.2323860973119735,289.2788391113281,291.1499938964844,257.8035888671875,256.798095703125,279.1310119628906,293.1378173828125,289.2767028808594,1.0,0.2735565900802612,0.6368410587310791,0.6368410587310791,1.0,1.0,-1.27544367313385,0.5059218406677246,0.7695218920707703,0.2026519030332565,0.0,0.0,1.0,51.19300842285156,37.0,-46.11094284057617,-12979.34765625,228.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88623046875,319.1927185058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2932625412940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002976241812575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496080,293.114013671875,297.1499938964844,293.1499938964844,0.1632715910673141,-3425.04052734375,304.143798828125,0.8057116866111755,0.210707813501358,0.1906107068061828,292.7720642089844,297.1499938964844,293.1499938964844,0.011052206158638,-732.1356201171875,301.6158752441406,0.4877677261829376,0.050000000745058,0.0489897094666957,293.0952453613281,297.1499938964844,293.1499938964844,0.2472303509712219,-3695.897705078125,304.1398620605469,0.8966102600097656,0.2933405041694641,0.2057386636734008,293.15753173828125,297.1499938964844,293.1499938964844,0.3728191554546356,-6907.7392578125,304.1204833984375,0.9990000128746032,0.4421870112419128,0.3850198686122894,293.1376037597656,297.1499938964844,293.1499938964844,0.0048371753655374,-1921.398681640625,296.1177673339844,0.4877677261829376,0.050000000745058,0.2323860973119735,289.2788391113281,291.1499938964844,257.8035888671875,256.798095703125,279.1310119628906,293.1378173828125,289.2767028808594,1.0,0.2735565900802612,0.6368410587310791,0.6368410587310791,1.0,1.0,-1.27544367313385,0.5059218406677246,0.7695218920707703,0.2026519030332565,0.0,0.0,1.0,51.19300842285156,37.0,-46.11094284057617,-12979.34765625,228.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88623046875,319.1927185058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2932625412940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002976241812575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496140,293.11407470703125,297.1499938964844,293.1499938964844,0.1641007214784622,-3438.729736328125,304.1445007324219,0.8159088492393494,0.2116030603647232,0.1912978142499923,292.7674865722656,297.1499938964844,293.1499938964844,0.0113130640238523,-740.5894165039062,301.7792663574219,0.4934738874435425,0.050000000745058,0.0488847903907299,293.0956726074219,297.1499938964844,293.1499938964844,0.2486230134963989,-3712.02490234375,304.1409606933594,0.9088157415390016,0.2946379780769348,0.2065505087375641,293.1542053222656,297.1499938964844,293.1499938964844,0.358796626329422,-6689.26318359375,304.1539611816406,0.9990000128746032,0.4426116645336151,0.3718700706958771,293.1341857910156,297.1499938964844,293.1499938964844,0.0048412010073661,-1923.0447998046875,296.13006591796875,0.4934738874435425,0.050000000745058,0.231888398528099,289.27227783203125,291.1499938964844,257.7633972167969,256.76043701171875,279.1376342773437,293.1343688964844,289.2732849121094,1.0,0.2679539322853088,0.6359282732009888,0.6359282732009888,1.0,1.0,-1.2607403993606567,0.4992105364799499,0.7615299224853516,0.1988985687494278,0.0,0.0,1.0,48.31224060058594,40.0,-9.59565258026123,-12877.671875,217.38619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8854064941406,319.205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2943467795848846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002987245679832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496200,293.11407470703125,297.1499938964844,293.1499938964844,0.1641007214784622,-3438.729736328125,304.1445007324219,0.8159088492393494,0.2116030603647232,0.1912978142499923,292.7674865722656,297.1499938964844,293.1499938964844,0.0113130640238523,-740.5894165039062,301.7792663574219,0.4934738874435425,0.050000000745058,0.0488847903907299,293.0956726074219,297.1499938964844,293.1499938964844,0.2486230134963989,-3712.02490234375,304.1409606933594,0.9088157415390016,0.2946379780769348,0.2065505087375641,293.1542053222656,297.1499938964844,293.1499938964844,0.358796626329422,-6689.26318359375,304.1539611816406,0.9990000128746032,0.4426116645336151,0.3718700706958771,293.1341857910156,297.1499938964844,293.1499938964844,0.0048412010073661,-1923.0447998046875,296.13006591796875,0.4934738874435425,0.050000000745058,0.231888398528099,289.27227783203125,291.1499938964844,257.7633972167969,256.76043701171875,279.1376342773437,293.1343688964844,289.2732849121094,1.0,0.2679539322853088,0.6359282732009888,0.6359282732009888,1.0,1.0,-1.2607403993606567,0.4992105364799499,0.7615299224853516,0.1988985687494278,0.0,0.0,1.0,48.31224060058594,40.0,-9.59565258026123,-12877.671875,217.38619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8854064941406,319.205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2943467795848846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002987245679832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496260,293.11407470703125,297.1499938964844,293.1499938964844,0.1647085845470428,-3448.368408203125,304.1452941894531,0.8230271339416504,0.2125162035226822,0.1920543313026428,292.76239013671875,297.1499938964844,293.1499938964844,0.0115840043872594,-748.5909423828125,301.9497375488281,0.4974008202552795,0.050000000745058,0.0488173402845859,293.0958557128906,297.1499938964844,293.1499938964844,0.2496579587459564,-3723.643798828125,304.1422119140625,0.9184397459030152,0.2959756255149841,0.2074285447597503,293.132080078125,297.1499938964844,293.1499938964844,0.3484160304069519,-6531.2568359375,304.1693725585937,0.9990000128746032,0.4469774961471557,0.3631622791290283,293.1307678222656,297.1499938964844,293.1499938964844,0.0048447609879076,-1923.0433349609373,296.1566162109375,0.4974008202552795,0.050000000745058,0.2315684407949447,289.28973388671875,291.1499938964844,257.72247314453125,256.7222900390625,279.1390380859375,293.1309509277344,289.2915344238281,1.0,0.2648637592792511,0.6349362730979919,0.6349362730979919,1.0,1.0,-1.251778244972229,0.4949765205383301,0.7568017840385437,0.1963531672954559,0.0,0.0,1.0,46.46635055541992,43.0,16.622827529907227,-12831.1845703125,210.3105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9333801269531,319.2592468261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2948382198810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992233203258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496320,293.11407470703125,297.1499938964844,293.1499938964844,0.1647085845470428,-3448.368408203125,304.1452941894531,0.8230271339416504,0.2125162035226822,0.1920543313026428,292.76239013671875,297.1499938964844,293.1499938964844,0.0115840043872594,-748.5909423828125,301.9497375488281,0.4974008202552795,0.050000000745058,0.0488173402845859,293.0958557128906,297.1499938964844,293.1499938964844,0.2496579587459564,-3723.643798828125,304.1422119140625,0.9184397459030152,0.2959756255149841,0.2074285447597503,293.132080078125,297.1499938964844,293.1499938964844,0.3484160304069519,-6531.2568359375,304.1693725585937,0.9990000128746032,0.4469774961471557,0.3631622791290283,293.1307678222656,297.1499938964844,293.1499938964844,0.0048447609879076,-1923.0433349609373,296.1566162109375,0.4974008202552795,0.050000000745058,0.2315684407949447,289.28973388671875,291.1499938964844,257.72247314453125,256.7222900390625,279.1390380859375,293.1309509277344,289.2915344238281,1.0,0.2648637592792511,0.6349362730979919,0.6349362730979919,1.0,1.0,-1.251778244972229,0.4949765205383301,0.7568017840385437,0.1963531672954559,0.0,0.0,1.0,46.46635055541992,43.0,16.622827529907227,-12831.1845703125,210.3105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9333801269531,319.2592468261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2948382198810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992233203258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496380,293.1141357421875,297.1499938964844,293.1499938964844,0.1653210520744323,-3458.118408203125,304.1458435058594,0.8268429636955261,0.2134135365486145,0.192835047841072,292.75714111328125,297.1499938964844,293.1499938964844,0.0118832848966121,-757.247802734375,302.1224975585937,0.499217540025711,0.050000000745058,0.0487875863909721,293.09600830078125,297.1499938964844,293.1499938964844,0.2507039606571197,-3735.475830078125,304.14306640625,0.923865020275116,0.2973156273365021,0.2083403319120407,293.1092529296875,297.1499938964844,293.1499938964844,0.3431794345378876,-6453.5986328125,304.17138671875,0.9990000128746032,0.4520664811134338,0.3592550456523895,293.1272888183594,297.1499938964844,293.1499938964844,0.0048531019128859,-1924.733642578125,296.18536376953125,0.499217540025711,0.050000000745058,0.2314272969961166,289.3085632324219,291.1499938964844,257.6807556152344,256.6835327148437,279.1380920410156,293.12750244140625,289.3103332519531,1.0,0.2635978758335113,0.633710503578186,0.633710503578186,1.0,1.0,-1.2489124536514282,0.4932236075401306,0.7556889057159424,0.1951430141925811,0.0,0.0,1.0,45.66900634765625,46.0,23.89339637756348,-12830.8505859375,207.6275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9950866699219,319.3210144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949644923210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002993514644913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496440,293.1141357421875,297.1499938964844,293.1499938964844,0.1653210520744323,-3458.118408203125,304.1458435058594,0.8268429636955261,0.2134135365486145,0.192835047841072,292.75714111328125,297.1499938964844,293.1499938964844,0.0118832848966121,-757.247802734375,302.1224975585937,0.499217540025711,0.050000000745058,0.0487875863909721,293.09600830078125,297.1499938964844,293.1499938964844,0.2507039606571197,-3735.475830078125,304.14306640625,0.923865020275116,0.2973156273365021,0.2083403319120407,293.1092529296875,297.1499938964844,293.1499938964844,0.3431794345378876,-6453.5986328125,304.17138671875,0.9990000128746032,0.4520664811134338,0.3592550456523895,293.1272888183594,297.1499938964844,293.1499938964844,0.0048531019128859,-1924.733642578125,296.18536376953125,0.499217540025711,0.050000000745058,0.2314272969961166,289.3085632324219,291.1499938964844,257.6807556152344,256.6835327148437,279.1380920410156,293.12750244140625,289.3103332519531,1.0,0.2635978758335113,0.633710503578186,0.633710503578186,1.0,1.0,-1.2489124536514282,0.4932236075401306,0.7556889057159424,0.1951430141925811,0.0,0.0,1.0,45.66900634765625,46.0,23.89339637756348,-12830.8505859375,207.6275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9950866699219,319.3210144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949644923210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002993514644913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496500,293.1142272949219,297.1499938964844,293.1499938964844,0.1656404733657837,-3463.245361328125,304.1460266113281,0.8277738094329834,0.2138522416353225,0.193227469921112,292.7545471191406,297.1499938964844,293.1499938964844,0.0120429098606109,-761.8067626953125,302.2092590332031,0.4994861185550689,0.050000000745058,0.0487832650542259,293.0961303710937,297.1499938964844,293.1499938964844,0.2512478232383728,-3741.679443359375,304.1433410644531,0.9252308011054992,0.297977477312088,0.2088001072406768,293.0997619628906,297.1499938964844,293.1499938964844,0.342119038105011,-6438.83984375,304.1694030761719,0.9990000128746032,0.4544471204280853,0.3586843311786651,293.12548828125,297.1499938964844,293.1499938964844,0.004858938511461,-1926.2568359375,296.1998291015625,0.4994861185550689,0.050000000745058,0.2314067929983139,289.3170166015625,291.1499938964844,257.6595458984375,256.6639404296875,279.13720703125,293.1257019042969,289.31854248046875,1.0,0.2635405957698822,0.6330038905143738,0.6330038905143738,1.0,1.0,-1.2492196559906006,0.4930442273616791,0.7561754584312439,0.1948948353528976,0.0,0.0,1.0,45.56391906738281,46.0,23.339012145996094,-12842.283203125,207.5101013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.024658203125,319.34912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949480712413788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002993348171003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496560,293.11431884765625,297.1499938964844,293.1499938964844,0.1659771203994751,-3468.69189453125,304.1461181640625,0.8281314969062805,0.214283674955368,0.1936190724372863,292.75201416015625,297.1499938964844,293.1499938964844,0.0122101875022053,-766.556396484375,302.296142578125,0.49937903881073,0.050000000745058,0.0487849786877632,293.0962829589844,297.1499938964844,293.1499938964844,0.2518174648284912,-3748.22119140625,304.1434936523437,0.9257940649986268,0.2986310422420501,0.2092590928077697,293.0921630859375,297.1499938964844,293.1499938964844,0.3420009613037109,-6438.49609375,304.16607666015625,0.9990000128746032,0.4565804004669189,0.3589116036891937,293.12371826171875,297.1499938964844,293.1499938964844,0.004865946713835,-1928.305908203125,296.2138977050781,0.49937903881073,0.050000000745058,0.2314149290323257,289.323974609375,291.1499938964844,257.6381530761719,256.6441955566406,279.1361694335937,293.1239318847656,289.3251647949219,1.0,0.2638138830661773,0.6322353482246399,0.6322353482246399,1.0,1.0,-1.2505245208740234,0.4932593703269958,0.7572651505470276,0.1948456168174743,0.0,0.0,1.0,45.626766204833984,49.0,20.72248077392578,-12859.5859375,208.0926208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0509948730469,319.37322998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949078381061554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992939844261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496620,293.1145935058594,297.1499938964844,293.1499938964844,0.1667283624410629,-3481.001708984375,304.1461486816406,0.8273813128471375,0.2151356190443039,0.1944034248590469,292.7469177246094,297.1499938964844,293.1499938964844,0.0125703606754541,-776.7017822265625,302.4703674316406,0.49820676445961,0.050000000745058,0.0488040000200271,293.0966796875,297.1499938964844,293.1499938964844,0.253062903881073,-3762.6689453125,304.1435852050781,0.9248509407043456,0.2999111711978912,0.2101701647043228,293.08319091796875,297.1499938964844,293.1499938964844,0.344296395778656,-6476.158203125,304.1568298339844,0.9990000128746032,0.4598824381828308,0.3614186942577362,293.1201171875,297.1499938964844,293.1499938964844,0.0048834616318345,-1934.079833984375,296.2398376464844,0.49820676445961,0.050000000745058,0.2315051555633545,289.331787109375,291.1499938964844,257.5945739746094,256.6041564941406,279.1340026855469,293.1203308105469,289.33209228515625,1.0,0.2652103900909424,0.6305243372917175,0.6305243372917175,1.0,1.0,-1.255698800086975,0.4946930408477783,0.7610057592391968,0.1952458024024963,0.0,0.0,1.0,46.18624877929688,52.0,11.050397872924805,-12907.44140625,211.0745086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0895690917969,319.40557861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.294834166765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992191875819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496680,293.1145935058594,297.1499938964844,293.1499938964844,0.1667283624410629,-3481.001708984375,304.1461486816406,0.8273813128471375,0.2151356190443039,0.1944034248590469,292.7469177246094,297.1499938964844,293.1499938964844,0.0125703606754541,-776.7017822265625,302.4703674316406,0.49820676445961,0.050000000745058,0.0488040000200271,293.0966796875,297.1499938964844,293.1499938964844,0.253062903881073,-3762.6689453125,304.1435852050781,0.9248509407043456,0.2999111711978912,0.2101701647043228,293.08319091796875,297.1499938964844,293.1499938964844,0.344296395778656,-6476.158203125,304.1568298339844,0.9990000128746032,0.4598824381828308,0.3614186942577362,293.1201171875,297.1499938964844,293.1499938964844,0.0048834616318345,-1934.079833984375,296.2398376464844,0.49820676445961,0.050000000745058,0.2315051555633545,289.331787109375,291.1499938964844,257.5945739746094,256.6041564941406,279.1340026855469,293.1203308105469,289.33209228515625,1.0,0.2652103900909424,0.6305243372917175,0.6305243372917175,1.0,1.0,-1.255698800086975,0.4946930408477783,0.7610057592391968,0.1952458024024963,0.0,0.0,1.0,46.18624877929688,52.0,11.050397872924805,-12907.44140625,211.0745086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0895690917969,319.40557861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.294834166765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992191875819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496740,293.1148376464844,297.1499938964844,293.1499938964844,0.167617380619049,-3495.7783203125,304.1459655761719,0.8250512480735779,0.2159816920757293,0.1951974630355835,292.7418518066406,297.1499938964844,293.1499938964844,0.0129683101549744,-787.7742919921875,302.64532470703125,0.4960112273693084,0.050000000745058,0.0488406829535961,293.09716796875,297.1499938964844,293.1499938964844,0.2544884979724884,-3779.3916015625,304.1433410644531,0.9216650724411012,0.3011600077152252,0.2110710442066192,293.0826721191406,297.1499938964844,293.1499938964844,0.3495577275753021,-6558.14208984375,304.1457824707031,0.9990000128746032,0.461695909500122,0.3662039041519165,293.1166076660156,297.1499938964844,293.1499938964844,0.0049054943956434,-1942.14599609375,296.2616271972656,0.4960112273693084,0.050000000745058,0.2316791713237762,289.32965087890625,291.1499938964844,257.54998779296875,256.5633850097656,279.13189697265625,293.1167907714844,289.32891845703125,1.0,0.2675533890724182,0.6286050081253052,0.6286050081253052,1.0,1.0,-1.2637289762496948,0.4972308576107025,0.7664981484413147,0.1961840540170669,0.0,0.0,1.0,47.23678207397461,55.0,-2.28234338760376,-12967.7109375,216.13592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1053771972656,319.4135131835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2948788404464721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992645604535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496800,293.1148376464844,297.1499938964844,293.1499938964844,0.167617380619049,-3495.7783203125,304.1459655761719,0.8250512480735779,0.2159816920757293,0.1951974630355835,292.7418518066406,297.1499938964844,293.1499938964844,0.0129683101549744,-787.7742919921875,302.64532470703125,0.4960112273693084,0.050000000745058,0.0488406829535961,293.09716796875,297.1499938964844,293.1499938964844,0.2544884979724884,-3779.3916015625,304.1433410644531,0.9216650724411012,0.3011600077152252,0.2110710442066192,293.0826721191406,297.1499938964844,293.1499938964844,0.3495577275753021,-6558.14208984375,304.1457824707031,0.9990000128746032,0.461695909500122,0.3662039041519165,293.1166076660156,297.1499938964844,293.1499938964844,0.0049054943956434,-1942.14599609375,296.2616271972656,0.4960112273693084,0.050000000745058,0.2316791713237762,289.32965087890625,291.1499938964844,257.54998779296875,256.5633850097656,279.13189697265625,293.1167907714844,289.32891845703125,1.0,0.2675533890724182,0.6286050081253052,0.6286050081253052,1.0,1.0,-1.2637289762496948,0.4972308576107025,0.7664981484413147,0.1961840540170669,0.0,0.0,1.0,47.23678207397461,55.0,-2.28234338760376,-12967.7109375,216.13592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1053771972656,319.4135131835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2948788404464721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992645604535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
