time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496860,293.1150817871094,297.1499938964844,293.1499938964844,0.1686607301235199,-3513.289306640625,304.14556884765625,0.821540117263794,0.216825395822525,0.1960024237632751,292.73681640625,297.1499938964844,293.1499938964844,0.0134078795090317,-799.794921875,302.8212280273437,0.4930704832077026,0.050000000745058,0.0488919019699096,293.09771728515625,297.1499938964844,293.1499938964844,0.2561266720294952,-3798.754638671875,304.142822265625,0.9168535470962524,0.3023907542228699,0.2119672745466232,293.09002685546875,297.1499938964844,293.1499938964844,0.3573254644870758,-6676.8271484375,304.1342468261719,0.9990000128746032,0.4619241952896118,0.3727823197841644,293.1132202148437,297.1499938964844,293.1499938964844,0.0049318661913275,-1952.4949951171875,296.2785949707031,0.4930704832077026,0.050000000745058,0.2319221347570419,289.316650390625,291.1499938964844,257.5039978027344,256.5215148925781,279.12994384765625,293.1134033203125,289.3148803710937,1.0,0.2706470489501953,0.6265025734901428,0.6265025734901428,1.0,1.0,-1.274019718170166,0.5006272792816162,0.7733924388885498,0.1975232511758804,0.0,0.0,1.0,48.69086837768555,58.0,-17.099573135375977,-13035.7685546875,222.9383087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.097412109375,319.3966979980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2951461970806122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002995358663611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496920,293.1150817871094,297.1499938964844,293.1499938964844,0.1686607301235199,-3513.289306640625,304.14556884765625,0.821540117263794,0.216825395822525,0.1960024237632751,292.73681640625,297.1499938964844,293.1499938964844,0.0134078795090317,-799.794921875,302.8212280273437,0.4930704832077026,0.050000000745058,0.0488919019699096,293.09771728515625,297.1499938964844,293.1499938964844,0.2561266720294952,-3798.754638671875,304.142822265625,0.9168535470962524,0.3023907542228699,0.2119672745466232,293.09002685546875,297.1499938964844,293.1499938964844,0.3573254644870758,-6676.8271484375,304.1342468261719,0.9990000128746032,0.4619241952896118,0.3727823197841644,293.1132202148437,297.1499938964844,293.1499938964844,0.0049318661913275,-1952.4949951171875,296.2785949707031,0.4930704832077026,0.050000000745058,0.2319221347570419,289.316650390625,291.1499938964844,257.5039978027344,256.5215148925781,279.12994384765625,293.1134033203125,289.3148803710937,1.0,0.2706470489501953,0.6265025734901428,0.6265025734901428,1.0,1.0,-1.274019718170166,0.5006272792816162,0.7733924388885498,0.1975232511758804,0.0,0.0,1.0,48.69086837768555,58.0,-17.099573135375977,-13035.7685546875,222.9383087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.097412109375,319.3966979980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2951461970806122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002995358663611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496980,293.1152648925781,297.1499938964844,293.1499938964844,0.169860154390335,-3533.536376953125,304.1450500488281,0.8171640634536743,0.2176696807146072,0.1968186199665069,292.7320556640625,297.1499938964844,293.1499938964844,0.0138912200927734,-812.7028198242188,302.9977722167969,0.4895989000797272,0.050000000745058,0.0489551834762096,293.0981750488281,297.1499938964844,293.1499938964844,0.257993996143341,-3820.9208984375,304.14208984375,0.9110079407691956,0.3036187887191772,0.2128680795431137,293.1043395996094,297.1499938964844,293.1499938964844,0.3671984672546386,-6825.55419921875,304.1230773925781,0.9990000128746032,0.4605538547039032,0.3807523846626282,293.1099853515625,297.1499938964844,293.1499938964844,0.0049623674713075,-1965.037841796875,296.2908935546875,0.4895989000797272,0.050000000745058,0.232222318649292,289.2929382324219,291.1499938964844,257.45635986328125,256.4782409667969,279.1282653808594,293.11016845703125,289.29022216796875,1.0,0.2743307054042816,0.6242405772209167,0.6242405772209167,1.0,1.0,-1.2860833406448364,0.5046818256378174,0.781401515007019,0.1991510391235351,0.0,0.0,1.0,50.47893905639648,61.0,-31.77309226989746,-13108.6376953125,231.2186889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0677185058594,319.35748291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2957077622413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003001057775691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497040,293.1152648925781,297.1499938964844,293.1499938964844,0.169860154390335,-3533.536376953125,304.1450500488281,0.8171640634536743,0.2176696807146072,0.1968186199665069,292.7320556640625,297.1499938964844,293.1499938964844,0.0138912200927734,-812.7028198242188,302.9977722167969,0.4895989000797272,0.050000000745058,0.0489551834762096,293.0981750488281,297.1499938964844,293.1499938964844,0.257993996143341,-3820.9208984375,304.14208984375,0.9110079407691956,0.3036187887191772,0.2128680795431137,293.1043395996094,297.1499938964844,293.1499938964844,0.3671984672546386,-6825.55419921875,304.1230773925781,0.9990000128746032,0.4605538547039032,0.3807523846626282,293.1099853515625,297.1499938964844,293.1499938964844,0.0049623674713075,-1965.037841796875,296.2908935546875,0.4895989000797272,0.050000000745058,0.232222318649292,289.2929382324219,291.1499938964844,257.45635986328125,256.4782409667969,279.1282653808594,293.11016845703125,289.29022216796875,1.0,0.2743307054042816,0.6242405772209167,0.6242405772209167,1.0,1.0,-1.2860833406448364,0.5046818256378174,0.781401515007019,0.1991510391235351,0.0,0.0,1.0,50.47893905639648,61.0,-31.77309226989746,-13108.6376953125,231.2186889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0677185058594,319.35748291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2957077622413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003001057775691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497100,293.1153564453125,297.1499938964844,293.1499938964844,0.1705153733491897,-3544.62353515625,304.1447448730469,0.8147279024124146,0.2180929034948349,0.1972310841083526,292.7298583984375,297.1499938964844,293.1499938964844,0.0141494954004883,-819.450439453125,303.0860900878906,0.4877119362354278,0.050000000745058,0.0489906668663024,293.098388671875,297.1499938964844,293.1499938964844,0.2590108811855316,-3833.009033203125,304.1416931152344,0.9078772068023682,0.30423304438591,0.2133214473724365,293.1137390136719,297.1499938964844,293.1499938964844,0.3728062212467193,-6909.24169921875,304.1177978515625,0.9990000128746032,0.4592812955379486,0.3851493299007416,293.1083679199219,297.1499938964844,293.1499938964844,0.0049791461788117,-1972.102294921875,296.2955322265625,0.4877119362354278,0.050000000745058,0.2323906421661377,289.27740478515625,291.1499938964844,257.4319763183594,256.4560852050781,279.12750244140625,293.1085510253906,289.2742614746094,1.0,0.2763495147228241,0.6230591535568237,0.6230591535568237,1.0,1.0,-1.29264497756958,0.5069014430046082,0.7857435941696167,0.2000443339347839,0.0,0.0,1.0,51.47917938232422,61.0,-38.67267227172852,-13146.2607421875,235.84103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0459899902344,319.3308410644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2961112558841705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003005152975674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497160,293.11541748046875,297.1499938964844,293.1499938964844,0.1712056696414947,-3556.314453125,304.1444396972656,0.8121512532234192,0.2185172885656356,0.1976466178894043,292.7278747558594,297.1499938964844,293.1499938964844,0.0144188795238733,-826.3717041015625,303.1742553710937,0.4857370555400848,0.050000000745058,0.0490284487605094,293.0986022949219,297.1499938964844,293.1499938964844,0.2600800096988678,-3845.7216796875,304.1412658691406,0.9046947956085204,0.3048476874828338,0.213776633143425,293.12457275390625,297.1499938964844,293.1499938964844,0.3788134753704071,-6998.34228515625,304.1127624511719,0.9990000128746032,0.4576170146465301,0.3897762894630432,293.10675048828125,297.1499938964844,293.1499938964844,0.0049969842657446,-1979.6961669921875,296.2993469238281,0.4857370555400848,0.050000000745058,0.2325698584318161,289.2596130371094,291.1499938964844,257.4071960449219,256.4336242675781,279.1268310546875,293.10693359375,289.2560729980469,1.0,0.2784682810306549,0.6218480467796326,0.6218480467796326,1.0,1.0,-1.2995043992996216,0.5092267990112305,0.7902776598930359,0.2009785622358322,0.0,0.0,1.0,52.542724609375,64.0,-45.12517166137695,-13184.486328125,240.75694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0203857421875,319.3002624511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.296601265668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003010125656146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497220,293.11553955078125,297.1499938964844,293.1499938964844,0.1726801544427871,-3581.2939453125,304.1438293457031,0.8066356182098389,0.2193704396486282,0.1984869241714477,292.7247619628906,297.1499938964844,293.1499938964844,0.0149878980591893,-840.5906982421875,303.34942626953125,0.4815451800823211,0.050000000745058,0.0491099879145622,293.09893798828125,297.1499938964844,293.1499938964844,0.2623576819896698,-3872.790283203125,304.140380859375,0.8983011841773987,0.30607870221138,0.21469247341156,293.1498107910156,297.1499938964844,293.1499938964844,0.3918545842170715,-7190.0263671875,304.1034851074219,0.9990000128746032,0.4531485140323639,0.3995792269706726,293.1034240722656,297.1499938964844,293.1499938964844,0.0050356360152363,-1996.333740234375,296.30535888671875,0.4815451800823211,0.050000000745058,0.2329566478729248,289.2182006835937,291.1499938964844,257.35662841796875,256.3878173828125,279.1256408691406,293.1036071777344,289.21405029296875,1.0,0.2829481363296509,0.6193495392799377,0.6193495392799377,1.0,1.0,-1.3139415979385376,0.5141244530677795,0.7998170852661133,0.2029326111078262,0.0,0.0,1.0,54.83406829833984,52.0,-56.40077972412109,-13262.36328125,251.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96044921875,319.23016357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.297837346792221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003022670571226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497280,293.11553955078125,297.1499938964844,293.1499938964844,0.1726801544427871,-3581.2939453125,304.1438293457031,0.8066356182098389,0.2193704396486282,0.1984869241714477,292.7247619628906,297.1499938964844,293.1499938964844,0.0149878980591893,-840.5906982421875,303.34942626953125,0.4815451800823211,0.050000000745058,0.0491099879145622,293.09893798828125,297.1499938964844,293.1499938964844,0.2623576819896698,-3872.790283203125,304.140380859375,0.8983011841773987,0.30607870221138,0.21469247341156,293.1498107910156,297.1499938964844,293.1499938964844,0.3918545842170715,-7190.0263671875,304.1034851074219,0.9990000128746032,0.4531485140323639,0.3995792269706726,293.1034240722656,297.1499938964844,293.1499938964844,0.0050356360152363,-1996.333740234375,296.30535888671875,0.4815451800823211,0.050000000745058,0.2329566478729248,289.2182006835937,291.1499938964844,257.35662841796875,256.3878173828125,279.1256408691406,293.1036071777344,289.21405029296875,1.0,0.2829481363296509,0.6193495392799377,0.6193495392799377,1.0,1.0,-1.3139415979385376,0.5141244530677795,0.7998170852661133,0.2029326111078262,0.0,0.0,1.0,54.83406829833984,52.0,-56.40077972412109,-13262.36328125,251.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96044921875,319.23016357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.297837346792221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003022670571226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497340,293.1153259277344,297.1499938964844,293.1499938964844,0.1740197986364364,-3603.8115234375,304.1436767578125,0.8093010187149048,0.2202828079462051,0.1992673277854919,292.7225952148437,297.1499938964844,293.1499938964844,0.0155219053849577,-852.7236938476562,303.5240478515625,0.4825614690780639,0.050000000745058,0.0490900836884975,293.0989990234375,297.1499938964844,293.1499938964844,0.2644560933113098,-3897.4921875,304.14013671875,0.9013807773590088,0.3073602020740509,0.2155572921037674,293.169189453125,297.1499938964844,293.1499938964844,0.3912519216537475,-7172.9580078125,304.1207275390625,0.9990000128746032,0.4491840898990631,0.3972133994102478,293.0997314453125,297.1499938964844,293.1499938964844,0.0050655887462198,-2009.2880859375,296.3166809082031,0.4825614690780639,0.050000000745058,0.2328622192144394,289.1820373535156,291.1499938964844,257.3047790527344,256.3409118652344,279.1299743652344,293.0999450683594,289.1800537109375,1.0,0.2816871404647827,0.6175331473350525,0.6175331473350525,1.0,1.0,-1.3129498958587646,0.5127406716346741,0.8002092242240906,0.2017445862293243,0.0,0.0,1.0,54.31467819213867,40.0,-44.35898971557617,-13238.0703125,249.82603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.908935546875,319.1816711425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2992251217365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003036754496861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497400,293.1153259277344,297.1499938964844,293.1499938964844,0.1740197986364364,-3603.8115234375,304.1436767578125,0.8093010187149048,0.2202828079462051,0.1992673277854919,292.7225952148437,297.1499938964844,293.1499938964844,0.0155219053849577,-852.7236938476562,303.5240478515625,0.4825614690780639,0.050000000745058,0.0490900836884975,293.0989990234375,297.1499938964844,293.1499938964844,0.2644560933113098,-3897.4921875,304.14013671875,0.9013807773590088,0.3073602020740509,0.2155572921037674,293.169189453125,297.1499938964844,293.1499938964844,0.3912519216537475,-7172.9580078125,304.1207275390625,0.9990000128746032,0.4491840898990631,0.3972133994102478,293.0997314453125,297.1499938964844,293.1499938964844,0.0050655887462198,-2009.2880859375,296.3166809082031,0.4825614690780639,0.050000000745058,0.2328622192144394,289.1820373535156,291.1499938964844,257.3047790527344,256.3409118652344,279.1299743652344,293.0999450683594,289.1800537109375,1.0,0.2816871404647827,0.6175331473350525,0.6175331473350525,1.0,1.0,-1.3129498958587646,0.5127406716346741,0.8002092242240906,0.2017445862293243,0.0,0.0,1.0,54.31467819213867,40.0,-44.35898971557617,-13238.0703125,249.82603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.908935546875,319.1816711425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2992251217365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003036754496861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497460,293.1148376464844,297.1499938964844,293.1499938964844,0.1749364733695984,-3618.738525390625,304.144287109375,0.819122850894928,0.2212599664926529,0.2000266015529632,292.71954345703125,297.1499938964844,293.1499938964844,0.0160021651536226,-861.8472290039062,303.7041931152344,0.4881903529167175,0.050000000745058,0.0489815175533294,293.09881591796875,297.1499938964844,293.1499938964844,0.2659038603305816,-3914.01318359375,304.1410217285156,0.9136980772018432,0.3086898624897003,0.2163949310779571,293.16436767578125,297.1499938964844,293.1499938964844,0.3769934475421905,-6952.71923828125,304.1545104980469,0.9990000128746032,0.4496232271194458,0.3840311169624328,293.09600830078125,297.1499938964844,293.1499938964844,0.0050816563889384,-2015.0662841796875,296.345703125,0.4881903529167175,0.050000000745058,0.23234723508358,289.17626953125,291.1499938964844,257.25177001953125,256.2929992675781,279.1361389160156,293.0962219238281,289.1772766113281,1.0,0.2760758101940155,0.6164505481719971,0.6164505481719971,1.0,1.0,-1.2982999086380005,0.5059619545936584,0.792337954044342,0.1977616548538208,0.0,0.0,1.0,51.332149505615234,28.0,-8.79834270477295,-13137.6220703125,237.6290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9060363769531,319.1917724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3002430498600006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003047085483558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497520,293.1148376464844,297.1499938964844,293.1499938964844,0.1749364733695984,-3618.738525390625,304.144287109375,0.819122850894928,0.2212599664926529,0.2000266015529632,292.71954345703125,297.1499938964844,293.1499938964844,0.0160021651536226,-861.8472290039062,303.7041931152344,0.4881903529167175,0.050000000745058,0.0489815175533294,293.09881591796875,297.1499938964844,293.1499938964844,0.2659038603305816,-3914.01318359375,304.1410217285156,0.9136980772018432,0.3086898624897003,0.2163949310779571,293.16436767578125,297.1499938964844,293.1499938964844,0.3769934475421905,-6952.71923828125,304.1545104980469,0.9990000128746032,0.4496232271194458,0.3840311169624328,293.09600830078125,297.1499938964844,293.1499938964844,0.0050816563889384,-2015.0662841796875,296.345703125,0.4881903529167175,0.050000000745058,0.23234723508358,289.17626953125,291.1499938964844,257.25177001953125,256.2929992675781,279.1361389160156,293.0962219238281,289.1772766113281,1.0,0.2760758101940155,0.6164505481719971,0.6164505481719971,1.0,1.0,-1.2982999086380005,0.5059619545936584,0.792337954044342,0.1977616548538208,0.0,0.0,1.0,51.332149505615234,28.0,-8.79834270477295,-13137.6220703125,237.6290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9060363769531,319.1917724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3002430498600006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003047085483558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497580,293.1141662597656,297.1499938964844,293.1499938964844,0.1753841787576675,-3625.334716796875,304.1454467773437,0.8351054787635803,0.2222898453474044,0.2007761895656585,292.7136535644531,297.1499938964844,293.1499938964844,0.0164476037025451,-868.4708862304688,303.89532470703125,0.4978055953979492,0.050000000745058,0.0488104484975338,293.0984802246094,297.1499938964844,293.1499938964844,0.2666181921958923,-3921.45556640625,304.1428527832031,0.9359111785888672,0.310056060552597,0.2172135710716247,293.1319274902344,297.1499938964844,293.1499938964844,0.3514200448989868,-6564.0126953125,304.1957397460937,0.9990000128746032,0.4557774662971496,0.3622836172580719,293.0921630859375,297.1499938964844,293.1499938964844,0.0050857504829764,-2014.14697265625,296.3941955566406,0.4978055953979492,0.050000000745058,0.2315357476472854,289.2045288085937,291.1499938964844,257.1976928710937,256.2441711425781,279.1424560546875,293.0923767089844,289.2089538574219,1.0,0.2669405937194824,0.6160152554512024,0.6160152554512024,1.0,1.0,-1.2729018926620483,0.4950100481510162,0.7778918743133545,0.1916713416576385,0.0,0.0,1.0,46.60264205932617,31.0,36.96026992797852,-12983.9931640625,218.01663208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96697998046875,319.2727355957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3005086183547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003049780498258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497640,293.1141662597656,297.1499938964844,293.1499938964844,0.1753841787576675,-3625.334716796875,304.1454467773437,0.8351054787635803,0.2222898453474044,0.2007761895656585,292.7136535644531,297.1499938964844,293.1499938964844,0.0164476037025451,-868.4708862304688,303.89532470703125,0.4978055953979492,0.050000000745058,0.0488104484975338,293.0984802246094,297.1499938964844,293.1499938964844,0.2666181921958923,-3921.45556640625,304.1428527832031,0.9359111785888672,0.310056060552597,0.2172135710716247,293.1319274902344,297.1499938964844,293.1499938964844,0.3514200448989868,-6564.0126953125,304.1957397460937,0.9990000128746032,0.4557774662971496,0.3622836172580719,293.0921630859375,297.1499938964844,293.1499938964844,0.0050857504829764,-2014.14697265625,296.3941955566406,0.4978055953979492,0.050000000745058,0.2315357476472854,289.2045288085937,291.1499938964844,257.1976928710937,256.2441711425781,279.1424560546875,293.0923767089844,289.2089538574219,1.0,0.2669405937194824,0.6160152554512024,0.6160152554512024,1.0,1.0,-1.2729018926620483,0.4950100481510162,0.7778918743133545,0.1916713416576385,0.0,0.0,1.0,46.60264205932617,31.0,36.96026992797852,-12983.9931640625,218.01663208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96697998046875,319.2727355957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3005086183547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003049780498258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.175476849079132,-3626.298095703125,304.1461181640625,0.8421619534492493,0.2228049784898758,0.2011785358190536,292.70977783203125,297.1499938964844,293.1499938964844,0.0166823342442512,-871.596923828125,303.9945678710937,0.5020057559013367,0.050000000745058,0.0487435944378376,293.09832763671875,297.1499938964844,293.1499938964844,0.2667528986930847,-3922.451904296875,304.1438903808594,0.945506513118744,0.3107348978519439,0.2176405787467956,293.1065368652344,297.1499938964844,293.1499938964844,0.3403202593326568,-6396.80322265625,304.2074584960937,0.9990000128746032,0.4609896540641784,0.3534187376499176,293.0903625488281,297.1499938964844,293.1499938964844,0.0050873905420303,-2012.7642822265625,296.42486572265625,0.5020057559013367,0.050000000745058,0.231218621134758,289.2306213378906,291.1499938964844,257.1703186035156,256.2194519042969,279.1432189941406,293.0905456542969,289.2359313964844,1.0,0.2636464834213257,0.6157389283180237,0.6157389283180237,1.0,1.0,-1.2627894878387451,0.4906462728977203,0.7721431851387024,0.189127892255783,0.0,0.0,1.0,44.75123596191406,31.0,56.02896118164063,-12931.603515625,210.4692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0197448730469,319.3324279785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3002955615520477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003047618374694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497760,293.11358642578125,297.1499938964844,293.1499938964844,0.1755641847848892,-3627.189208984375,304.14666748046875,0.8479998111724854,0.2233143448829651,0.2015891820192337,292.70574951171875,297.1499938964844,293.1499938964844,0.0169336851686239,-874.9777221679688,304.0946350097656,0.5054217576980591,0.050000000745058,0.0486928634345531,293.0982360839844,297.1499938964844,293.1499938964844,0.2668711245059967,-3923.2939453125,304.1448059082031,0.9530978798866272,0.3114075660705566,0.2180730551481247,293.07977294921875,297.1499938964844,293.1499938964844,0.3314094841480255,-6263.2099609375,304.213134765625,0.9990000128746032,0.4667947590351105,0.3465412557125091,293.0885314941406,297.1499938964844,293.1499938964844,0.0050905779935419,-2011.8997802734373,296.4564514160156,0.5054217576980591,0.050000000745058,0.2309779822826385,289.25787353515625,291.1499938964844,257.1427307128906,256.19451904296875,279.1430053710937,293.0887451171875,289.2631530761719,1.0,0.2609963417053222,0.6153769493103027,0.6153769493103027,1.0,1.0,-1.2551945447921753,0.4872907698154449,0.7679038047790527,0.1871421337127685,0.0,0.0,1.0,43.348663330078125,49.0,66.17980194091797,-12897.9765625,204.84559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.078369140625,319.3954772949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2999112904071808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003043718170374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497820,293.1134338378906,297.1499938964844,293.1499938964844,0.1759994477033615,-3633.63427734375,304.1470031738281,0.8477697968482971,0.2242706567049026,0.202478215098381,292.7012023925781,297.1499938964844,293.1499938964844,0.0211304519325494,-974.1101684570312,304.1410522460937,0.5260260105133057,0.0588183812797069,0.054309356957674,293.0983581542969,297.1499938964844,293.1499938964844,0.2674681544303894,-3929.589111328125,304.1454772949219,0.9527376890182496,0.3126956820487976,0.2189923673868179,293.0377197265625,297.1499938964844,293.1499938964844,0.3312637507915497,-6270.1171875,304.1915588378906,0.9990000128746032,0.4771506786346435,0.3483642339706421,293.0848083496094,297.1499938964844,293.1499938964844,0.0051118810661137,-2016.614501953125,296.51373291015625,0.504501461982727,0.050000000745058,0.2310412377119064,289.29888916015625,291.1499938964844,257.08697509765625,256.1441955566406,279.1343688964844,293.08502197265625,289.30035400390625,1.0,0.2636535763740539,0.6134495139122009,0.6134495139122009,1.0,1.0,-1.2663536071777344,0.4911002218723297,0.7752533555030823,0.1883616894483566,0.0,0.0,1.0,43.84746551513672,67.0,46.380367279052734,-13007.21875,209.7683868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1769714355469,319.4801025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2989938855171203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003034407855011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497880,293.1134338378906,297.1499938964844,293.1499938964844,0.1759994477033615,-3633.63427734375,304.1470031738281,0.8477697968482971,0.2242706567049026,0.202478215098381,292.7012023925781,297.1499938964844,293.1499938964844,0.0211304519325494,-974.1101684570312,304.1410522460937,0.5260260105133057,0.0588183812797069,0.054309356957674,293.0983581542969,297.1499938964844,293.1499938964844,0.2674681544303894,-3929.589111328125,304.1454772949219,0.9527376890182496,0.3126956820487976,0.2189923673868179,293.0377197265625,297.1499938964844,293.1499938964844,0.3312637507915497,-6270.1171875,304.1915588378906,0.9990000128746032,0.4771506786346435,0.3483642339706421,293.0848083496094,297.1499938964844,293.1499938964844,0.0051118810661137,-2016.614501953125,296.51373291015625,0.504501461982727,0.050000000745058,0.2310412377119064,289.29888916015625,291.1499938964844,257.08697509765625,256.1441955566406,279.1343688964844,293.08502197265625,289.30035400390625,1.0,0.2636535763740539,0.6134495139122009,0.6134495139122009,1.0,1.0,-1.2663536071777344,0.4911002218723297,0.7752533555030823,0.1883616894483566,0.0,0.0,1.0,43.84746551513672,67.0,46.380367279052734,-13007.21875,209.7683868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1769714355469,319.4801025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2989938855171203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003034407855011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497940,293.1134948730469,297.1499938964844,293.1499938964844,0.1772472113370895,-3654.522216796875,304.1459045410156,0.8359934687614441,0.2251807153224945,0.2034250944852829,292.7105712890625,297.1499938964844,293.1499938964844,0.0300203580409288,-1148.6788330078125,304.1293334960937,0.5515947937965393,0.0683096945285797,0.0640126839280128,293.0986328125,297.1499938964844,293.1499938964844,0.2692864537239074,-3951.12939453125,304.1438903808594,0.9369521141052246,0.3139513731002807,0.2199649214744568,293.0291442871094,297.1499938964844,293.1499938964844,0.3503628671169281,-6571.1484375,304.14532470703125,0.9990000128746032,0.4818149209022522,0.3658172786235809,293.0815734863281,297.1499938964844,293.1499938964844,0.0051560373976826,-2033.3883056640625,296.5424499511719,0.4961858093738556,0.050000000745058,0.2316639870405197,289.2844543457031,291.1499938964844,257.0305480957031,256.09326171875,279.1231994628906,293.08172607421875,289.2803649902344,1.0,0.273198127746582,0.6102049946784973,0.6102049946784973,1.0,1.0,-1.3019949197769165,0.5044609904289246,0.7975339293479919,0.1944076418876648,0.0,0.0,1.0,47.71863555908203,85.0,-18.378332138061523,-13254.728515625,231.0188140869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1863098144531,319.4572448730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2987395823001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003031826927326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498000,293.1134948730469,297.1499938964844,293.1499938964844,0.1772472113370895,-3654.522216796875,304.1459045410156,0.8359934687614441,0.2251807153224945,0.2034250944852829,292.7105712890625,297.1499938964844,293.1499938964844,0.0300203580409288,-1148.6788330078125,304.1293334960937,0.5515947937965393,0.0683096945285797,0.0640126839280128,293.0986328125,297.1499938964844,293.1499938964844,0.2692864537239074,-3951.12939453125,304.1438903808594,0.9369521141052246,0.3139513731002807,0.2199649214744568,293.0291442871094,297.1499938964844,293.1499938964844,0.3503628671169281,-6571.1484375,304.14532470703125,0.9990000128746032,0.4818149209022522,0.3658172786235809,293.0815734863281,297.1499938964844,293.1499938964844,0.0051560373976826,-2033.3883056640625,296.5424499511719,0.4961858093738556,0.050000000745058,0.2316639870405197,289.2844543457031,291.1499938964844,257.0305480957031,256.09326171875,279.1231994628906,293.08172607421875,289.2803649902344,1.0,0.273198127746582,0.6102049946784973,0.6102049946784973,1.0,1.0,-1.3019949197769165,0.5044609904289246,0.7975339293479919,0.1944076418876648,0.0,0.0,1.0,47.71863555908203,85.0,-18.378332138061523,-13254.728515625,231.0188140869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1863098144531,319.4572448730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2987395823001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003031826927326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498060,293.11376953125,297.1499938964844,293.1499938964844,0.1793946474790573,-3691.170166015625,304.1436462402344,0.8164705038070679,0.2260534465312957,0.2044497281312942,292.725830078125,297.1499938964844,293.1499938964844,0.0386973805725574,-1300.5103759765625,304.1218566894531,0.5605491995811462,0.0763581022620201,0.0721416473388671,293.09893798828125,297.1499938964844,293.1499938964844,0.2724643349647522,-3989.32373046875,304.1405944824219,0.9099320769309998,0.3151868879795074,0.2210094481706619,293.0624694824219,297.1499938964844,293.1499938964844,0.3870931267738342,-7131.41943359375,304.0854797363281,0.9990000128746032,0.4782140851020813,0.396576315164566,293.0797119140625,297.1499938964844,293.1499938964844,0.0052225394174456,-2062.263916015625,296.53790283203125,0.4828334152698517,0.050000000745058,0.232835978269577,289.2108154296875,291.1499938964844,256.9735717773437,256.0418395996094,279.1130676269531,293.07977294921875,289.2015075683594,1.0,0.2880621254444122,0.6059916019439697,0.6059916019439697,1.0,1.0,-1.3525596857070925,0.5235587954521179,0.8290008306503296,0.2031840980052948,0.0,0.0,1.0,54.781375885009766,103.0,-95.91667938232422,-13562.3388671875,266.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08709716796875,319.3179626464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.29975026845932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003042084281332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498120,293.11376953125,297.1499938964844,293.1499938964844,0.1793946474790573,-3691.170166015625,304.1436462402344,0.8164705038070679,0.2260534465312957,0.2044497281312942,292.725830078125,297.1499938964844,293.1499938964844,0.0386973805725574,-1300.5103759765625,304.1218566894531,0.5605491995811462,0.0763581022620201,0.0721416473388671,293.09893798828125,297.1499938964844,293.1499938964844,0.2724643349647522,-3989.32373046875,304.1405944824219,0.9099320769309998,0.3151868879795074,0.2210094481706619,293.0624694824219,297.1499938964844,293.1499938964844,0.3870931267738342,-7131.41943359375,304.0854797363281,0.9990000128746032,0.4782140851020813,0.396576315164566,293.0797119140625,297.1499938964844,293.1499938964844,0.0052225394174456,-2062.263916015625,296.53790283203125,0.4828334152698517,0.050000000745058,0.232835978269577,289.2108154296875,291.1499938964844,256.9735717773437,256.0418395996094,279.1130676269531,293.07977294921875,289.2015075683594,1.0,0.2880621254444122,0.6059916019439697,0.6059916019439697,1.0,1.0,-1.3525596857070925,0.5235587954521179,0.8290008306503296,0.2031840980052948,0.0,0.0,1.0,54.781375885009766,103.0,-95.91667938232422,-13562.3388671875,266.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08709716796875,319.3179626464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.29975026845932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003042084281332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498180,293.1141967773437,297.1499938964844,293.1499938964844,0.182429552078247,-3743.143310546875,304.14068603515625,0.7918921113014221,0.2268842905759811,0.2055365741252899,292.7445373535156,297.1499938964844,293.1499938964844,0.0469665043056011,-1443.5780029296875,304.1175537109375,0.5604235529899597,0.0833224132657051,0.0793898999691009,293.099365234375,297.1499938964844,293.1499938964844,0.2769969999790191,-4043.812255859375,304.1361694335937,0.88160240650177,0.3163959681987762,0.2221134752035141,293.1365661621094,297.1499938964844,293.1499938964844,0.4382496774196625,-7888.8876953125,304.021728515625,0.9990000128746032,0.465489387512207,0.4366579949855804,293.0790100097656,297.1499938964844,293.1499938964844,0.0053114672191441,-2103.19970703125,296.5014953613281,0.4638409614562988,0.050000000745058,0.2345053255558014,289.07965087890625,291.1499938964844,256.91619873046875,255.99002075195312,279.1046447753906,293.0790405273437,289.066162109375,1.0,0.306846559047699,0.6010193228721619,0.6010193228721619,1.0,1.0,-1.41400408744812,0.5467825531959534,0.867221474647522,0.2138266861438751,0.0,0.0,1.0,64.71936798095703,106.0,-172.53280639648438,-13897.7578125,316.2391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8871154785156,319.07421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3023729920387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003068701480515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498240,293.1141967773437,297.1499938964844,293.1499938964844,0.182429552078247,-3743.143310546875,304.14068603515625,0.7918921113014221,0.2268842905759811,0.2055365741252899,292.7445373535156,297.1499938964844,293.1499938964844,0.0469665043056011,-1443.5780029296875,304.1175537109375,0.5604235529899597,0.0833224132657051,0.0793898999691009,293.099365234375,297.1499938964844,293.1499938964844,0.2769969999790191,-4043.812255859375,304.1361694335937,0.88160240650177,0.3163959681987762,0.2221134752035141,293.1365661621094,297.1499938964844,293.1499938964844,0.4382496774196625,-7888.8876953125,304.021728515625,0.9990000128746032,0.465489387512207,0.4366579949855804,293.0790100097656,297.1499938964844,293.1499938964844,0.0053114672191441,-2103.19970703125,296.5014953613281,0.4638409614562988,0.050000000745058,0.2345053255558014,289.07965087890625,291.1499938964844,256.91619873046875,255.99002075195312,279.1046447753906,293.0790405273437,289.066162109375,1.0,0.306846559047699,0.6010193228721619,0.6010193228721619,1.0,1.0,-1.41400408744812,0.5467825531959534,0.867221474647522,0.2138266861438751,0.0,0.0,1.0,64.71936798095703,106.0,-172.53280639648438,-13897.7578125,316.2391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8871154785156,319.07421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3023729920387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003068701480515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498300,293.1141662597656,297.1499938964844,293.1499938964844,0.1841810196638107,-3772.98779296875,304.13922119140625,0.7772192358970642,0.2273413687944412,0.2061539143323898,292.7557373046875,297.1499938964844,293.1499938964844,0.0506824553012847,-1509.072509765625,304.11669921875,0.556183934211731,0.0862614214420318,0.08257757127285,293.09930419921875,297.1499938964844,293.1499938964844,0.2795983850955963,-4074.888671875,304.1339416503906,0.8654168248176575,0.317048043012619,0.2227269858121872,293.1781616210937,297.1499938964844,293.1499938964844,0.4436231553554535,-7954.876953125,304.0364074707031,0.9858658909797668,0.4574761986732483,0.4375757277011871,293.0784912109375,297.1499938964844,293.1499938964844,0.0053701633587479,-2129.436279296875,296.4781494140625,0.4500197768211365,0.050000000745058,0.2356718331575393,289.0023498535156,291.1499938964844,256.8873596191406,255.9640045166016,279.1132507324219,293.0877380371094,288.9914855957031,1.0,0.3144376873970032,0.5997734665870667,0.5997734665870667,1.0,1.0,-1.4218639135360718,0.54923015832901,0.8726337552070618,0.2149634957313537,0.0,0.0,1.0,71.08993530273438,106.0,-180.8296356201172,-13904.72265625,335.2012023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.76727294921875,318.9529724121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3042197823524475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003087444056291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498360,293.1142883300781,297.1499938964844,293.1499938964844,0.1855638921260833,-3796.171630859375,304.138671875,0.764847457408905,0.2277752310037613,0.2067884355783462,292.76708984375,297.1499938964844,293.1499938964844,0.0539713874459266,-1567.5965576171875,304.1167907714844,0.5525424480438232,0.0890247598290443,0.0855142623186111,293.099365234375,297.1499938964844,293.1499938964844,0.2816399931907654,-4098.8564453125,304.1331787109375,0.8519008159637451,0.3176815211772918,0.2233573645353317,293.20184326171875,297.1499938964844,293.1499938964844,0.4397893249988556,-7887.30615234375,304.0639038085937,0.9666269421577454,0.4524563252925873,0.4317454397678375,293.07818603515625,297.1499938964844,293.1499938964844,0.0054233302362263,-2151.638671875,296.46881103515625,0.438816636800766,0.050000000745058,0.2368161976337433,288.9533386230469,291.1499938964844,256.8584899902344,255.9379119873047,279.1214599609375,293.0986633300781,288.9465026855469,1.0,0.3208866715431213,0.5989775657653809,0.5989775657653809,1.0,1.0,-1.4212604761123655,0.5485029220581055,0.8727574944496155,0.2141852378845214,0.0,0.0,1.0,77.18436431884766,109.0,-151.9173583984375,-13866.396484375,349.6670227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.67138671875,318.8621520996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.306043803691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003105955547653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498420,293.1148376464844,297.1499938964844,293.1499938964844,0.187838926911354,-3833.915283203125,304.138671875,0.7485470771789551,0.2285663783550262,0.2078783214092254,292.7879943847656,297.1499938964844,293.1499938964844,0.0600127167999744,-1677.24267578125,304.1177978515625,0.550607442855835,0.0944792479276657,0.0910657197237014,293.099853515625,297.1499938964844,293.1499938964844,0.2850644886493683,-4138.54296875,304.1330871582031,0.8341627717018127,0.3188614249229431,0.2244774997234344,293.21954345703125,297.1499938964844,293.1499938964844,0.4373214542865753,-7836.33056640625,304.0960998535156,0.937429428100586,0.4475041329860687,0.4260702133178711,293.0782165527344,297.1499938964844,293.1499938964844,0.00550825195387,-2186.7529296875,296.4618225097656,0.4247924387454986,0.050000000745058,0.2386339753866195,288.8819274902344,291.1499938964844,256.80059814453125,255.88563537597656,279.1283264160156,293.1107482910156,288.8763732910156,1.0,0.3315304815769195,0.5972258448600769,0.5972258448600769,1.0,1.0,-1.4259440898895264,0.549447238445282,0.8764969110488892,0.2138797491788864,0.0,0.0,1.0,86.96192932128906,97.0,-111.19644927978516,-13850.072265625,375.6289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53985595703125,318.7328186035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.309558629989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003141626657452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498480,293.1148376464844,297.1499938964844,293.1499938964844,0.187838926911354,-3833.915283203125,304.138671875,0.7485470771789551,0.2285663783550262,0.2078783214092254,292.7879943847656,297.1499938964844,293.1499938964844,0.0600127167999744,-1677.24267578125,304.1177978515625,0.550607442855835,0.0944792479276657,0.0910657197237014,293.099853515625,297.1499938964844,293.1499938964844,0.2850644886493683,-4138.54296875,304.1330871582031,0.8341627717018127,0.3188614249229431,0.2244774997234344,293.21954345703125,297.1499938964844,293.1499938964844,0.4373214542865753,-7836.33056640625,304.0960998535156,0.937429428100586,0.4475041329860687,0.4260702133178711,293.0782165527344,297.1499938964844,293.1499938964844,0.00550825195387,-2186.7529296875,296.4618225097656,0.4247924387454986,0.050000000745058,0.2386339753866195,288.8819274902344,291.1499938964844,256.80059814453125,255.88563537597656,279.1283264160156,293.1107482910156,288.8763732910156,1.0,0.3315304815769195,0.5972258448600769,0.5972258448600769,1.0,1.0,-1.4259440898895264,0.549447238445282,0.8764969110488892,0.2138797491788864,0.0,0.0,1.0,86.96192932128906,97.0,-111.19644927978516,-13850.072265625,375.6289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53985595703125,318.7328186035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.309558629989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003141626657452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498540,293.1150817871094,297.1499938964844,293.1499938964844,0.1896580755710601,-3863.823486328125,304.1394348144531,0.7448993921279907,0.2294049859046936,0.2087157517671585,292.8058166503906,297.1499938964844,293.1499938964844,0.0656628757715225,-1782.3951416015625,304.1191101074219,0.559269905090332,0.1000335365533828,0.0964086726307869,293.1002502441406,297.1499938964844,293.1499938964844,0.287889689207077,-4170.88037109375,304.134033203125,0.8301756381988525,0.3200550079345703,0.2253815829753875,293.2218017578125,297.1499938964844,293.1499938964844,0.4374756515026092,-7829.509765625,304.11358642578125,0.9283355474472046,0.4452647864818573,0.4236428737640381,293.0785217285156,297.1499938964844,293.1499938964844,0.0055583510547876,-2208.318115234375,296.4613647460937,0.4213250577449798,0.050000000745058,0.2391749769449234,288.8246459960937,291.1499938964844,256.74267578125,255.8332672119141,279.1305236816406,293.11474609375,288.8204650878906,1.0,0.334699809551239,0.5954047441482544,0.5954047441482544,1.0,1.0,-1.4321845769882202,0.5509783029556274,0.8812062740325928,0.2138897478580474,0.0,0.0,1.0,89.95272064208984,85.0,-84.06233215332031,-13864.71484375,386.0152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4679260253906,318.65899658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3128798902034759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003175332967657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498600,293.1150817871094,297.1499938964844,293.1499938964844,0.1896580755710601,-3863.823486328125,304.1394348144531,0.7448993921279907,0.2294049859046936,0.2087157517671585,292.8058166503906,297.1499938964844,293.1499938964844,0.0656628757715225,-1782.3951416015625,304.1191101074219,0.559269905090332,0.1000335365533828,0.0964086726307869,293.1002502441406,297.1499938964844,293.1499938964844,0.287889689207077,-4170.88037109375,304.134033203125,0.8301756381988525,0.3200550079345703,0.2253815829753875,293.2218017578125,297.1499938964844,293.1499938964844,0.4374756515026092,-7829.509765625,304.11358642578125,0.9283355474472046,0.4452647864818573,0.4236428737640381,293.0785217285156,297.1499938964844,293.1499938964844,0.0055583510547876,-2208.318115234375,296.4613647460937,0.4213250577449798,0.050000000745058,0.2391749769449234,288.8246459960937,291.1499938964844,256.74267578125,255.8332672119141,279.1305236816406,293.11474609375,288.8204650878906,1.0,0.334699809551239,0.5954047441482544,0.5954047441482544,1.0,1.0,-1.4321845769882202,0.5509783029556274,0.8812062740325928,0.2138897478580474,0.0,0.0,1.0,89.95272064208984,85.0,-84.06233215332031,-13864.71484375,386.0152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4679260253906,318.65899658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3128798902034759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003175332967657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
