time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498660,293.1146850585937,297.1499938964844,293.1499938964844,0.1911805868148803,-3888.62548828125,304.1404113769531,0.7489725351333618,0.2303698807954788,0.2094754874706268,292.8212585449219,297.1499938964844,293.1499938964844,0.07100710272789,-1883.8707275390625,304.1205139160156,0.5746208429336548,0.1056186631321907,0.1016130596399307,293.1001281738281,297.1499938964844,293.1499938964844,0.2902580797672272,-4197.69873046875,304.13543701171875,0.8346219658851624,0.3213384747505188,0.2261984497308731,293.21942138671875,297.1499938964844,293.1499938964844,0.4378428161144256,-7828.74365234375,304.125,0.931955099105835,0.4439259171485901,0.4221446812152862,293.0786437988281,297.1499938964844,293.1499938964844,0.0055824010632932,-2219.43408203125,296.4692687988281,0.4237278401851654,0.050000000745058,0.2387951016426086,288.7825927734375,291.1499938964844,256.684814453125,255.78091430664065,279.1314392089844,293.1156005859375,288.7796630859375,1.0,0.3330837786197662,0.5935969352722168,0.5935969352722168,1.0,1.0,-1.43807053565979,0.5523453950881958,0.8857251405715942,0.2138149142265319,0.0,0.0,1.0,88.02225494384766,73.0,-61.42680740356445,-13893.1181640625,384.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4430847167969,318.6304626464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.315918356180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003206169640179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498720,293.1146850585937,297.1499938964844,293.1499938964844,0.1911805868148803,-3888.62548828125,304.1404113769531,0.7489725351333618,0.2303698807954788,0.2094754874706268,292.8212585449219,297.1499938964844,293.1499938964844,0.07100710272789,-1883.8707275390625,304.1205139160156,0.5746208429336548,0.1056186631321907,0.1016130596399307,293.1001281738281,297.1499938964844,293.1499938964844,0.2902580797672272,-4197.69873046875,304.13543701171875,0.8346219658851624,0.3213384747505188,0.2261984497308731,293.21942138671875,297.1499938964844,293.1499938964844,0.4378428161144256,-7828.74365234375,304.125,0.931955099105835,0.4439259171485901,0.4221446812152862,293.0786437988281,297.1499938964844,293.1499938964844,0.0055824010632932,-2219.43408203125,296.4692687988281,0.4237278401851654,0.050000000745058,0.2387951016426086,288.7825927734375,291.1499938964844,256.684814453125,255.78091430664065,279.1314392089844,293.1156005859375,288.7796630859375,1.0,0.3330837786197662,0.5935969352722168,0.5935969352722168,1.0,1.0,-1.43807053565979,0.5523453950881958,0.8857251405715942,0.2138149142265319,0.0,0.0,1.0,88.02225494384766,73.0,-61.42680740356445,-13893.1181640625,384.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4430847167969,318.6304626464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.315918356180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003206169640179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498780,293.1138000488281,297.1499938964844,293.1499938964844,0.1924933046102523,-3909.818603515625,304.14141845703125,0.7587558031082153,0.2314435392618179,0.2102187722921371,292.8351135253906,297.1499938964844,293.1499938964844,0.076042503118515,-1981.0098876953125,304.1219482421875,0.5941051840782166,0.1111347451806068,0.1066472083330154,293.099609375,297.1499938964844,293.1499938964844,0.2922811210155487,-4220.39697265625,304.13690185546875,0.8452126979827881,0.3227077722549438,0.2269841432571411,293.21539306640625,297.1499938964844,293.1499938964844,0.4379121959209442,-7825.5107421875,304.1331481933594,0.9441249370574952,0.4429837763309479,0.420976847410202,293.07843017578125,297.1499938964844,293.1499938964844,0.0055889482609927,-2223.303955078125,296.4849548339844,0.4305717945098877,0.050000000745058,0.2378197014331817,288.75396728515625,291.1499938964844,256.6271057128906,255.72869873046875,279.13201904296875,293.1151428222656,288.7520751953125,1.0,0.3281639218330383,0.5918300747871399,0.5918300747871399,1.0,1.0,-1.4433767795562744,0.5534703135490417,0.8899064660072327,0.2136301696300506,0.0,0.0,1.0,82.90340423583984,61.0,-42.19891357421875,-13930.2626953125,374.3582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4551086425781,318.6376342773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3186103701591491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003233490278944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498840,293.1138000488281,297.1499938964844,293.1499938964844,0.1924933046102523,-3909.818603515625,304.14141845703125,0.7587558031082153,0.2314435392618179,0.2102187722921371,292.8351135253906,297.1499938964844,293.1499938964844,0.076042503118515,-1981.0098876953125,304.1219482421875,0.5941051840782166,0.1111347451806068,0.1066472083330154,293.099609375,297.1499938964844,293.1499938964844,0.2922811210155487,-4220.39697265625,304.13690185546875,0.8452126979827881,0.3227077722549438,0.2269841432571411,293.21539306640625,297.1499938964844,293.1499938964844,0.4379121959209442,-7825.5107421875,304.1331481933594,0.9441249370574952,0.4429837763309479,0.420976847410202,293.07843017578125,297.1499938964844,293.1499938964844,0.0055889482609927,-2223.303955078125,296.4849548339844,0.4305717945098877,0.050000000745058,0.2378197014331817,288.75396728515625,291.1499938964844,256.6271057128906,255.72869873046875,279.13201904296875,293.1151428222656,288.7520751953125,1.0,0.3281639218330383,0.5918300747871399,0.5918300747871399,1.0,1.0,-1.4433767795562744,0.5534703135490417,0.8899064660072327,0.2136301696300506,0.0,0.0,1.0,82.90340423583984,61.0,-42.19891357421875,-13930.2626953125,374.3582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4551086425781,318.6376342773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3186103701591491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003233490278944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498900,293.1132507324219,297.1499938964844,293.1499938964844,0.1930868029594421,-3919.338134765625,304.14190673828125,0.7656708359718323,0.2320132106542587,0.2105908542871475,292.84161376953125,297.1499938964844,293.1499938964844,0.07844740152359,-2027.8316650390625,304.1226806640625,0.6048821210861206,0.1138480901718139,0.1090936064720153,293.0992126464844,297.1499938964844,293.1499938964844,0.2931871116161346,-4230.50048828125,304.1376342773437,0.852681577205658,0.3234197497367859,0.2273728400468826,293.21307373046875,297.1499938964844,293.1499938964844,0.4378134608268738,-7822.47265625,304.1363830566406,0.9527238011360168,0.4426063001155853,0.4204593002796173,293.0782165527344,297.1499938964844,293.1499938964844,0.0055874674580991,-2223.219970703125,296.49542236328125,0.4356990456581116,0.050000000745058,0.2371761351823806,288.7439880371094,291.1499938964844,256.598388671875,255.7026824951172,279.1322937011719,293.1146850585937,288.7425537109375,1.0,0.3247886002063751,0.5909649133682251,0.5909649133682251,1.0,1.0,-1.4458329677581787,0.5539529323577881,0.8918800950050354,0.2135046422481537,0.0,0.0,1.0,79.50877380371094,61.0,-33.82022857666016,-13951.2470703125,367.2262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4719543457031,318.6517333984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3198153078556061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003245718835387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498960,293.11260986328125,297.1499938964844,293.1499938964844,0.1936456710100174,-3928.265869140625,304.1423645019531,0.7739894390106201,0.2326008975505828,0.2109649330377578,292.8478698730469,297.1499938964844,293.1499938964844,0.0807810127735138,-2073.477294921875,304.1233825683594,0.6160294413566589,0.1165253221988678,0.1114914119243621,293.0987854003906,297.1499938964844,293.1499938964844,0.2940341830253601,-4239.91455078125,304.1383361816406,0.8616912961006165,0.3241472244262695,0.2277610599994659,293.210693359375,297.1499938964844,293.1499938964844,0.4376358687877655,-7818.568359375,304.1391906738281,0.96263325214386,0.4422784447669983,0.4199757874011993,293.07794189453125,297.1499938964844,293.1499938964844,0.005583656951785,-2222.117919921875,296.5074157714844,0.4421125054359436,0.050000000745058,0.2364555746316909,288.7365417480469,291.1499938964844,256.5697326660156,255.67672729492188,279.132568359375,293.1141052246094,288.7355041503906,1.0,0.3209288716316223,0.5901122689247131,0.5901122689247131,1.0,1.0,-1.4481812715530396,0.5543926358222961,0.8937886357307434,0.2133632749319076,0.0,0.0,1.0,75.70140838623047,49.0,-26.28392219543457,-13973.4736328125,358.9989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4944763183594,318.67138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3209235668182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003256966010667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499020,293.1112670898437,297.1499938964844,293.1499938964844,0.1946793645620346,-3944.69287109375,304.1431884765625,0.7952107191085815,0.23382069170475,0.2117216438055038,292.8598022460937,297.1499938964844,293.1499938964844,0.0852501168847084,-2161.32666015625,304.12481689453125,0.6391856074333191,0.1217607781291008,0.1161417141556739,293.0978088378906,297.1499938964844,293.1499938964844,0.2955836951732635,-4257.0654296875,304.1396484375,0.8849358558654785,0.3256413340568542,0.22853983938694,293.2056884765625,297.1499938964844,293.1499938964844,0.4370937943458557,-7808.73486328125,304.1436462402344,0.9850602746009828,0.4417518973350525,0.4191002547740936,293.0771484375,297.1499938964844,293.1499938964844,0.0055705611594021,-2217.499755859375,296.535400390625,0.4595522582530975,0.050000000745058,0.2348428219556808,288.7278747558594,291.1499938964844,256.5128173828125,255.6250762939453,279.133056640625,293.11279296875,288.7274780273437,1.0,0.3120293021202087,0.5884444117546082,0.5884444117546082,1.0,1.0,-1.4526201486587524,0.5551721453666687,0.897447943687439,0.2130494564771652,0.0,0.0,1.0,67.16654968261719,37.0,-13.723393440246582,-14020.6171875,340.0639038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55230712890625,318.7230529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3228549361228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003276567149441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499080,293.1112670898437,297.1499938964844,293.1499938964844,0.1946793645620346,-3944.69287109375,304.1431884765625,0.7952107191085815,0.23382069170475,0.2117216438055038,292.8598022460937,297.1499938964844,293.1499938964844,0.0852501168847084,-2161.32666015625,304.12481689453125,0.6391856074333191,0.1217607781291008,0.1161417141556739,293.0978088378906,297.1499938964844,293.1499938964844,0.2955836951732635,-4257.0654296875,304.1396484375,0.8849358558654785,0.3256413340568542,0.22853983938694,293.2056884765625,297.1499938964844,293.1499938964844,0.4370937943458557,-7808.73486328125,304.1436462402344,0.9850602746009828,0.4417518973350525,0.4191002547740936,293.0771484375,297.1499938964844,293.1499938964844,0.0055705611594021,-2217.499755859375,296.535400390625,0.4595522582530975,0.050000000745058,0.2348428219556808,288.7278747558594,291.1499938964844,256.5128173828125,255.6250762939453,279.133056640625,293.11279296875,288.7274780273437,1.0,0.3120293021202087,0.5884444117546082,0.5884444117546082,1.0,1.0,-1.4526201486587524,0.5551721453666687,0.897447943687439,0.2130494564771652,0.0,0.0,1.0,67.16654968261719,37.0,-13.723393440246582,-14020.6171875,340.0639038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55230712890625,318.7230529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3228549361228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003276567149441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499140,293.1097412109375,297.1499938964844,293.1499938964844,0.195634588599205,-3959.728515625,304.14385986328125,0.8191630840301514,0.2351111322641372,0.21254563331604,292.8708801269531,297.1499938964844,293.1499938964844,0.0895098522305488,-2245.306884765625,304.1260986328125,0.6660991907119751,0.1268626004457473,0.1206595078110694,293.0966186523437,297.1499938964844,293.1499938964844,0.2969678342342376,-4272.2734375,304.1407775878906,0.9128955602645874,0.3272028267383575,0.229367583990097,293.1967468261719,297.1499938964844,293.1499938964844,0.4241273403167724,-7614.46240234375,304.1697082519531,0.9990000128746032,0.4421213269233703,0.4080026745796203,293.0759582519531,297.1499938964844,293.1499938964844,0.0055589810945093,-2212.6533203125,296.5696716308594,0.4778678119182586,0.050000000745058,0.2332923412322998,288.7287292480469,291.1499938964844,256.4564208984375,255.57388305664065,279.1375427246094,293.10894775390625,288.73046875,1.0,0.3015323877334595,0.5873092412948608,0.5873092412948608,1.0,1.0,-1.444860339164734,0.5510596632957458,0.8938007354736328,0.2105463296175003,0.0,0.0,1.0,58.75455474853516,25.0,6.410199165344238,-13995.4169921875,315.7146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6260070800781,318.7998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3243701457977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003291944449301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499200,293.1097412109375,297.1499938964844,293.1499938964844,0.195634588599205,-3959.728515625,304.14385986328125,0.8191630840301514,0.2351111322641372,0.21254563331604,292.8708801269531,297.1499938964844,293.1499938964844,0.0895098522305488,-2245.306884765625,304.1260986328125,0.6660991907119751,0.1268626004457473,0.1206595078110694,293.0966186523437,297.1499938964844,293.1499938964844,0.2969678342342376,-4272.2734375,304.1407775878906,0.9128955602645874,0.3272028267383575,0.229367583990097,293.1967468261719,297.1499938964844,293.1499938964844,0.4241273403167724,-7614.46240234375,304.1697082519531,0.9990000128746032,0.4421213269233703,0.4080026745796203,293.0759582519531,297.1499938964844,293.1499938964844,0.0055589810945093,-2212.6533203125,296.5696716308594,0.4778678119182586,0.050000000745058,0.2332923412322998,288.7287292480469,291.1499938964844,256.4564208984375,255.57388305664065,279.1375427246094,293.10894775390625,288.73046875,1.0,0.3015323877334595,0.5873092412948608,0.5873092412948608,1.0,1.0,-1.444860339164734,0.5510596632957458,0.8938007354736328,0.2105463296175003,0.0,0.0,1.0,58.75455474853516,25.0,6.410199165344238,-13995.4169921875,315.7146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6260070800781,318.7998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3243701457977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003291944449301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499260,293.1083679199219,297.1499938964844,293.1499938964844,0.1959484368562698,-3963.5322265625,304.1454162597656,0.8422271609306335,0.2364100366830825,0.2134621143341064,292.880126953125,297.1499938964844,293.1499938964844,0.0934883952140808,-2323.039794921875,304.12744140625,0.6955087780952454,0.1320535689592361,0.1252572834491729,293.09552001953125,297.1499938964844,293.1499938964844,0.2973271608352661,-4275.048828125,304.1432800292969,0.9445780515670776,0.3287789821624756,0.2302708476781845,293.15118408203125,297.1499938964844,293.1499938964844,0.3826919496059418,-7000.95166015625,304.2319641113281,0.9990000128746032,0.4500881731510162,0.3749061226844787,293.0743103027344,297.1499938964844,293.1499938964844,0.0055464897304773,-2203.783447265625,296.63055419921875,0.4921337068080902,0.050000000745058,0.2319967299699783,288.7796630859375,291.1499938964844,256.40069580078125,255.52325439453125,279.143798828125,293.0873107910156,288.7858581542969,1.0,0.2886963486671448,0.587032675743103,0.587032675743103,1.0,1.0,-1.4112807512283323,0.536674976348877,0.8746057748794556,0.2028804719448089,0.0,0.0,1.0,51.25324630737305,28.0,65.39573669433594,-13827.6826171875,282.6731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7649230957031,318.9606018066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3248225748538971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003296536451671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499320,293.1083679199219,297.1499938964844,293.1499938964844,0.1959484368562698,-3963.5322265625,304.1454162597656,0.8422271609306335,0.2364100366830825,0.2134621143341064,292.880126953125,297.1499938964844,293.1499938964844,0.0934883952140808,-2323.039794921875,304.12744140625,0.6955087780952454,0.1320535689592361,0.1252572834491729,293.09552001953125,297.1499938964844,293.1499938964844,0.2973271608352661,-4275.048828125,304.1432800292969,0.9445780515670776,0.3287789821624756,0.2302708476781845,293.15118408203125,297.1499938964844,293.1499938964844,0.3826919496059418,-7000.95166015625,304.2319641113281,0.9990000128746032,0.4500881731510162,0.3749061226844787,293.0743103027344,297.1499938964844,293.1499938964844,0.0055464897304773,-2203.783447265625,296.63055419921875,0.4921337068080902,0.050000000745058,0.2319967299699783,288.7796630859375,291.1499938964844,256.40069580078125,255.52325439453125,279.143798828125,293.0873107910156,288.7858581542969,1.0,0.2886963486671448,0.587032675743103,0.587032675743103,1.0,1.0,-1.4112807512283323,0.536674976348877,0.8746057748794556,0.2028804719448089,0.0,0.0,1.0,51.25324630737305,28.0,65.39573669433594,-13827.6826171875,282.6731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7649230957031,318.9606018066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3248225748538971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003296536451671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499380,293.1075744628906,297.1499938964844,293.1499938964844,0.1958800703287124,-3960.828125,304.14703369140625,0.8624694347381592,0.2376256138086319,0.214390754699707,292.8876342773437,297.1499938964844,293.1499938964844,0.0974706336855888,-2400.282958984375,304.1282958984375,0.7212725281715393,0.1373686790466308,0.1300814002752304,293.094970703125,297.1499938964844,293.1499938964844,0.2970853149890899,-4270.77392578125,304.1459045410156,0.9692910313606262,0.3302718997001648,0.2311843484640121,293.0785522460937,297.1499938964844,293.1499938964844,0.3494684100151062,-6511.88330078125,304.2590637207031,0.9990000128746032,0.4647553265094757,0.3499041199684143,293.07275390625,297.1499938964844,293.1499938964844,0.0055366605520248,-2194.09033203125,296.70489501953125,0.5037294030189514,0.050000000745058,0.2310907393693924,288.8581848144531,291.1499938964844,256.3457946777344,255.4732666015625,279.14556884765625,293.07281494140625,288.8651733398437,1.0,0.280011385679245,0.5866720676422119,0.5866720676422119,1.0,1.0,-1.3881725072860718,0.5267375111579895,0.8614349961280823,0.1974296271800995,0.0,0.0,1.0,46.02001953125,46.0,99.15138244628906,-13742.1904296875,260.5842590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9565124511719,319.1634521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3240708112716675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003288906591478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499440,293.1075744628906,297.1499938964844,293.1499938964844,0.1958800703287124,-3960.828125,304.14703369140625,0.8624694347381592,0.2376256138086319,0.214390754699707,292.8876342773437,297.1499938964844,293.1499938964844,0.0974706336855888,-2400.282958984375,304.1282958984375,0.7212725281715393,0.1373686790466308,0.1300814002752304,293.094970703125,297.1499938964844,293.1499938964844,0.2970853149890899,-4270.77392578125,304.1459045410156,0.9692910313606262,0.3302718997001648,0.2311843484640121,293.0785522460937,297.1499938964844,293.1499938964844,0.3494684100151062,-6511.88330078125,304.2590637207031,0.9990000128746032,0.4647553265094757,0.3499041199684143,293.07275390625,297.1499938964844,293.1499938964844,0.0055366605520248,-2194.09033203125,296.70489501953125,0.5037294030189514,0.050000000745058,0.2310907393693924,288.8581848144531,291.1499938964844,256.3457946777344,255.4732666015625,279.14556884765625,293.07281494140625,288.8651733398437,1.0,0.280011385679245,0.5866720676422119,0.5866720676422119,1.0,1.0,-1.3881725072860718,0.5267375111579895,0.8614349961280823,0.1974296271800995,0.0,0.0,1.0,46.02001953125,46.0,99.15138244628906,-13742.1904296875,260.5842590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9565124511719,319.1634521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3240708112716675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003288906591478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499500,293.107421875,297.1499938964844,293.1499938964844,0.195888876914978,-3960.27734375,304.1475524902344,0.8668106198310852,0.2381939888000488,0.2148838490247726,292.8916015625,297.1499938964844,293.1499938964844,0.0994872823357582,-2439.27490234375,304.1285705566406,0.7283291816711426,0.1399156302213668,0.1325193643569946,293.09490966796875,297.1499938964844,293.1499938964844,0.2970112264156341,-4269.322265625,304.14678955078125,0.9739294052124025,0.3309811055660248,0.2316642254590988,293.0416564941406,297.1499938964844,293.1499938964844,0.3422466814517975,-6410.0380859375,304.2521057128906,0.9990000128746032,0.4729124307632446,0.345453143119812,293.0721130371094,297.1499938964844,293.1499938964844,0.0055390102788805,-2191.978759765625,296.7411804199219,0.5059726238250732,0.050000000745058,0.2309360206127166,288.8963623046875,291.1499938964844,256.3186950683594,255.44854736328125,279.1435852050781,293.0722045898437,288.90234375,1.0,0.2792539894580841,0.5862137079238892,0.5862137079238892,1.0,1.0,-1.3867275714874268,0.5258709192276001,0.8608566522598267,0.1966979056596756,0.0,0.0,1.0,45.165828704833984,46.0,99.0729751586914,-13764.783203125,257.9838256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0516357421875,319.2558288574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3234093487262726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003282193792983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499560,293.1073913574219,297.1499938964844,293.1499938964844,0.1960525065660476,-3962.4462890625,304.147705078125,0.8666172623634338,0.2387375086545944,0.2153885811567306,292.8964233398437,297.1499938964844,293.1499938964844,0.1014613732695579,-2477.411865234375,304.1288757324219,0.7315426468849182,0.1422385573387146,0.1348320692777633,293.094970703125,297.1499938964844,293.1499938964844,0.2971670031547546,-4270.7255859375,304.1470642089844,0.9736541509628296,0.3316696286201477,0.2321552783250808,293.01202392578125,297.1499938964844,293.1499938964844,0.3417417407035827,-6410.27490234375,304.2343444824219,0.9990000128746032,0.4801071584224701,0.3464960753917694,293.07135009765625,297.1499938964844,293.1499938964844,0.0055485167540609,-2193.1357421875,296.773193359375,0.5054410696029663,0.050000000745058,0.230972021818161,288.9247741699219,291.1499938964844,256.29180908203125,255.42404174804688,279.1400451660156,293.0714416503906,288.92877197265625,1.0,0.2804767489433288,0.5854547023773193,0.5854547023773193,1.0,1.0,-1.391988754272461,0.5275988578796387,0.8643898963928223,0.1972599476575851,0.0,0.0,1.0,45.44393157958984,64.0,84.42402648925781,-13826.3369140625,260.7787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1318359375,319.3280334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3227207958698272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003275205963291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499620,293.1076354980469,297.1499938964844,293.1499938964844,0.1969460994005203,-3976.5986328125,304.1469421386719,0.855868399143219,0.2397686094045639,0.2164351642131805,292.9073486328125,297.1499938964844,293.1499938964844,0.105310820043087,-2551.807861328125,304.1294860839844,0.728873610496521,0.1464512795209884,0.13904669880867,293.0952453613281,297.1499938964844,293.1499938964844,0.2983326315879822,-4283.9306640625,304.14605712890625,0.961401343345642,0.3330058157444,0.2331760227680206,292.9847106933594,297.1499938964844,293.1499938964844,0.3570877015590668,-6657.517578125,304.1801452636719,0.9990000128746032,0.4892359673976898,0.3615911304950714,293.06951904296875,297.1499938964844,293.1499938964844,0.0055880262516438,-2205.262451171875,296.8209533691406,0.4981225728988647,0.050000000745058,0.2315061390399933,288.94549560546875,291.1499938964844,256.2388610839844,255.37570190429688,279.1309509277344,293.0696105957031,288.94500732421875,1.0,0.2880623638629913,0.5831055045127869,0.5831055045127869,1.0,1.0,-1.4182820320129397,0.5370986461639404,0.8811834454536438,0.2012242525815963,0.0,0.0,1.0,48.73772430419922,82.0,30.381000518798828,-14029.388671875,279.6101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2240600585937,319.3938903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3216535449028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003264374681748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499680,293.1076354980469,297.1499938964844,293.1499938964844,0.1969460994005203,-3976.5986328125,304.1469421386719,0.855868399143219,0.2397686094045639,0.2164351642131805,292.9073486328125,297.1499938964844,293.1499938964844,0.105310820043087,-2551.807861328125,304.1294860839844,0.728873610496521,0.1464512795209884,0.13904669880867,293.0952453613281,297.1499938964844,293.1499938964844,0.2983326315879822,-4283.9306640625,304.14605712890625,0.961401343345642,0.3330058157444,0.2331760227680206,292.9847106933594,297.1499938964844,293.1499938964844,0.3570877015590668,-6657.517578125,304.1801452636719,0.9990000128746032,0.4892359673976898,0.3615911304950714,293.06951904296875,297.1499938964844,293.1499938964844,0.0055880262516438,-2205.262451171875,296.8209533691406,0.4981225728988647,0.050000000745058,0.2315061390399933,288.94549560546875,291.1499938964844,256.2388610839844,255.37570190429688,279.1309509277344,293.0696105957031,288.94500732421875,1.0,0.2880623638629913,0.5831055045127869,0.5831055045127869,1.0,1.0,-1.4182820320129397,0.5370986461639404,0.8811834454536438,0.2012242525815963,0.0,0.0,1.0,48.73772430419922,82.0,30.381000518798828,-14029.388671875,279.6101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2240600585937,319.3938903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3216535449028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003264374681748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499740,293.1081848144531,297.1499938964844,293.1499938964844,0.198723167181015,-4005.90673828125,304.1449584960937,0.8365002274513245,0.2407346814870834,0.2175306379795074,292.9185791015625,297.1499938964844,293.1499938964844,0.1093889847397804,-2630.898193359375,304.1295166015625,0.7178946733474731,0.150323748588562,0.1430086940526962,293.0957336425781,297.1499938964844,293.1499938964844,0.3008424043655395,-4313.26806640625,304.14312744140625,0.9361618161201476,0.3342981040477752,0.2342493236064911,293.0035400390625,297.1499938964844,293.1499938964844,0.3908441662788391,-7174.46240234375,304.1136779785156,0.9990000128746032,0.4896997213363647,0.3904262185096741,293.06817626953125,297.1499938964844,293.1499938964844,0.0056528942659497,-2230.29931640625,296.8412780761719,0.4854558110237121,0.050000000745058,0.2325899004936218,288.9107666015625,291.1499938964844,256.1871032714844,255.32833862304688,279.12164306640625,293.0682373046875,288.905517578125,1.0,0.3012230694293976,0.5797985196113586,0.5797985196113586,1.0,1.0,-1.4615501165390017,0.5530378818511963,0.9085122346878052,0.2081456929445266,0.0,0.0,1.0,55.2750358581543,100.0,-41.70183563232422,-14302.212890625,314.7498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2064208984375,319.3406982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3215323686599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003263144753873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499800,293.1081848144531,297.1499938964844,293.1499938964844,0.198723167181015,-4005.90673828125,304.1449584960937,0.8365002274513245,0.2407346814870834,0.2175306379795074,292.9185791015625,297.1499938964844,293.1499938964844,0.1093889847397804,-2630.898193359375,304.1295166015625,0.7178946733474731,0.150323748588562,0.1430086940526962,293.0957336425781,297.1499938964844,293.1499938964844,0.3008424043655395,-4313.26806640625,304.14312744140625,0.9361618161201476,0.3342981040477752,0.2342493236064911,293.0035400390625,297.1499938964844,293.1499938964844,0.3908441662788391,-7174.46240234375,304.1136779785156,0.9990000128746032,0.4896997213363647,0.3904262185096741,293.06817626953125,297.1499938964844,293.1499938964844,0.0056528942659497,-2230.29931640625,296.8412780761719,0.4854558110237121,0.050000000745058,0.2325899004936218,288.9107666015625,291.1499938964844,256.1871032714844,255.32833862304688,279.12164306640625,293.0682373046875,288.905517578125,1.0,0.3012230694293976,0.5797985196113586,0.5797985196113586,1.0,1.0,-1.4615501165390017,0.5530378818511963,0.9085122346878052,0.2081456929445266,0.0,0.0,1.0,55.2750358581543,100.0,-41.70183563232422,-14302.212890625,314.7498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2064208984375,319.3406982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3215323686599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003263144753873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499860,293.1089172363281,297.1499938964844,293.1499938964844,0.2014171630144119,-4050.741943359375,304.14215087890625,0.8135043382644653,0.2416408509016037,0.2186707407236099,292.92926025390625,297.1499938964844,293.1499938964844,0.1138991266489029,-2718.525146484375,304.1288146972656,0.7015612721443176,0.1540170907974243,0.1468810588121414,293.0963439941406,297.1499938964844,293.1499938964844,0.3047559559345245,-4359.1728515625,304.1388854980469,0.904789388179779,0.3355495035648346,0.2353709489107132,293.0658569335937,297.1499938964844,293.1499938964844,0.4395176768302917,-7896.24951171875,304.0447082519531,0.9990000128746032,0.4808598458766937,0.4290215373039245,293.0679016113281,297.1499938964844,293.1499938964844,0.00574182998389,-2267.863525390625,296.83184814453125,0.4679140746593475,0.050000000745058,0.2341707050800323,288.8196105957031,291.1499938964844,256.1365966796875,255.2820587158203,279.1141662597656,293.0696105957031,288.81024169921875,1.0,0.3185461163520813,0.5758126378059387,0.5758126378059387,1.0,1.0,-1.517138957977295,0.5736245512962341,0.943514347076416,0.2171458303928375,0.0,0.0,1.0,64.7195053100586,103.0,-116.65386199951172,-14608.0908203125,365.3844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0789794921875,319.17340087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3228026628494262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003276036586612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499920,293.1089172363281,297.1499938964844,293.1499938964844,0.2014171630144119,-4050.741943359375,304.14215087890625,0.8135043382644653,0.2416408509016037,0.2186707407236099,292.92926025390625,297.1499938964844,293.1499938964844,0.1138991266489029,-2718.525146484375,304.1288146972656,0.7015612721443176,0.1540170907974243,0.1468810588121414,293.0963439941406,297.1499938964844,293.1499938964844,0.3047559559345245,-4359.1728515625,304.1388854980469,0.904789388179779,0.3355495035648346,0.2353709489107132,293.0658569335937,297.1499938964844,293.1499938964844,0.4395176768302917,-7896.24951171875,304.0447082519531,0.9990000128746032,0.4808598458766937,0.4290215373039245,293.0679016113281,297.1499938964844,293.1499938964844,0.00574182998389,-2267.863525390625,296.83184814453125,0.4679140746593475,0.050000000745058,0.2341707050800323,288.8196105957031,291.1499938964844,256.1365966796875,255.2820587158203,279.1141662597656,293.0696105957031,288.81024169921875,1.0,0.3185461163520813,0.5758126378059387,0.5758126378059387,1.0,1.0,-1.517138957977295,0.5736245512962341,0.943514347076416,0.2171458303928375,0.0,0.0,1.0,64.7195053100586,103.0,-116.65386199951172,-14608.0908203125,365.3844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0789794921875,319.17340087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3228026628494262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003276036586612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499980,293.109375,297.1499938964844,293.1499938964844,0.2046089023351669,-4103.681640625,304.13946533203125,0.7903730869293213,0.242589846253395,0.2198592275381088,292.94097900390625,297.1499938964844,293.1499938964844,0.1184126436710357,-2805.849853515625,304.1283874511719,0.685112476348877,0.1572391837835312,0.1504337042570114,293.0965881347656,297.1499938964844,293.1499938964844,0.309436947107315,-4413.70361328125,304.13482666015625,0.878598690032959,0.3368555307388305,0.2365400940179824,293.1492614746094,297.1499938964844,293.1499938964844,0.4654654264450073,-8258.3896484375,304.0411682128906,0.986517608165741,0.4660542905330658,0.445359855890274,293.0672912597656,297.1499938964844,293.1499938964844,0.0058503085747361,-2314.064453125,296.8099060058594,0.4465445876121521,0.050000000745058,0.2359991669654846,288.6990051269531,291.1499938964844,256.0875244140625,255.23696899414065,279.1249084472656,293.0942687988281,288.6920166015625,1.0,0.3323720693588257,0.5735544562339783,0.5735544562339783,1.0,1.0,-1.545899748802185,0.5839473605155945,0.9619524478912354,0.2217151224613189,0.0,0.0,1.0,75.02642059326172,106.0,-142.0593719482422,-14712.2666015625,407.20941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88330078125,318.9638366699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3254332244396209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000330273353029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500040,293.109375,297.1499938964844,293.1499938964844,0.2046089023351669,-4103.681640625,304.13946533203125,0.7903730869293213,0.242589846253395,0.2198592275381088,292.94097900390625,297.1499938964844,293.1499938964844,0.1184126436710357,-2805.849853515625,304.1283874511719,0.685112476348877,0.1572391837835312,0.1504337042570114,293.0965881347656,297.1499938964844,293.1499938964844,0.309436947107315,-4413.70361328125,304.13482666015625,0.878598690032959,0.3368555307388305,0.2365400940179824,293.1492614746094,297.1499938964844,293.1499938964844,0.4654654264450073,-8258.3896484375,304.0411682128906,0.986517608165741,0.4660542905330658,0.445359855890274,293.0672912597656,297.1499938964844,293.1499938964844,0.0058503085747361,-2314.064453125,296.8099060058594,0.4465445876121521,0.050000000745058,0.2359991669654846,288.6990051269531,291.1499938964844,256.0875244140625,255.23696899414065,279.1249084472656,293.0942687988281,288.6920166015625,1.0,0.3323720693588257,0.5735544562339783,0.5735544562339783,1.0,1.0,-1.545899748802185,0.5839473605155945,0.9619524478912354,0.2217151224613189,0.0,0.0,1.0,75.02642059326172,106.0,-142.0593719482422,-14712.2666015625,407.20941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88330078125,318.9638366699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3254332244396209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000330273353029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500100,293.1096496582031,297.1499938964844,293.1499938964844,0.205868512392044,-4124.12744140625,304.1390991210937,0.7792577147483826,0.2430505752563476,0.220498040318489,292.94708251953125,297.1499938964844,293.1499938964844,0.1203294470906257,-2842.33984375,304.1288146972656,0.677003026008606,0.1586882174015045,0.1520670503377914,293.09674072265625,297.1499938964844,293.1499938964844,0.3112591803073883,-4434.4384765625,304.13427734375,0.8663502335548401,0.3374995589256286,0.2371627241373062,293.17205810546875,297.1499938964844,293.1499938964844,0.4619499742984772,-8193.587890625,304.0672607421875,0.9699284434318542,0.4615728259086609,0.4400934875011444,293.0668334960937,297.1499938964844,293.1499938964844,0.005904022604227,-2334.8974609375,296.8124389648437,0.4369704127311706,0.050000000745058,0.237022265791893,288.6651916503906,291.1499938964844,256.0635681152344,255.21490478515625,279.1319274902344,293.1083679199219,288.6607360839844,1.0,0.3377386033535003,0.5731844305992126,0.5731844305992126,1.0,1.0,-1.5444574356079102,0.583031177520752,0.9614262580871582,0.2211861163377761,0.0,0.0,1.0,80.46251678466797,106.0,-115.02794647216795,-14673.3720703125,420.68206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8056640625,318.8911437988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3268239498138428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000331684743287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500160,293.1100769042969,297.1499938964844,293.1499938964844,0.2069622576236724,-4141.7412109375,304.1390991210937,0.7708162665367126,0.2434758096933365,0.2210677713155746,292.95294189453125,297.1499938964844,293.1499938964844,0.1221083328127861,-2875.992919921875,304.12945556640625,0.671130359172821,0.1601070612668991,0.1536028236150741,293.0971069335937,297.1499938964844,293.1499938964844,0.3128660321235657,-4452.54833984375,304.1342163085937,0.8571369647979736,0.3381055295467376,0.2377319782972335,293.18408203125,297.1499938964844,293.1499938964844,0.4601239264011383,-8158.5009765625,304.0855407714844,0.9561432003974916,0.4589260220527649,0.4369593858718872,293.0664367675781,297.1499938964844,293.1499938964844,0.0059505812823772,-2352.75244140625,296.8182983398437,0.4300086498260498,0.050000000745058,0.2378903329372406,288.6387634277344,291.1499938964844,256.0399780273437,255.1931915283203,279.1357421875,293.1175842285156,288.6347961425781,1.0,0.3424369692802429,0.5727660059928894,0.5727660059928894,1.0,1.0,-1.544946312904358,0.5829189419746399,0.962027370929718,0.2209266424179077,0.0,0.0,1.0,85.10433959960938,109.0,-95.07015991210938,-14654.203125,433.1546020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7461853027344,318.83416748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3281697332859039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003330505569465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500220,293.11102294921875,297.1499938964844,293.1499938964844,0.208920419216156,-4173.08544921875,304.13946533203125,0.7588987350463867,0.2442982047796249,0.2220907807350158,292.9633483886719,297.1499938964844,293.1499938964844,0.1255603283643722,-2940.912353515625,304.1305236816406,0.6636532545089722,0.162988469004631,0.1566045582294464,293.09796142578125,297.1499938964844,293.1499938964844,0.3157758116722107,-4485.0888671875,304.1346435546875,0.8442063927650452,0.3392717242240906,0.2387697100639343,293.1927185058594,297.1499938964844,293.1499938964844,0.459581583738327,-8139.02978515625,304.1075439453125,0.9355689287185668,0.456283837556839,0.4340413808822632,293.0657653808594,297.1499938964844,293.1499938964844,0.0060337428003549,-2384.3447265625,296.833740234375,0.420577198266983,0.050000000745058,0.2392926812171936,288.59326171875,291.1499938964844,255.99411010742188,255.1508178710937,279.1381530761719,293.1263427734375,288.59002685546875,1.0,0.3503239452838897,0.571735143661499,0.571735143661499,1.0,1.0,-1.549202799797058,0.5839180946350098,0.9652846455574036,0.2209847122430801,0.0,0.0,1.0,92.66935729980467,97.0,-70.03559112548828,-14651.5,455.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6673278808594,318.7557067871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3307467997074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003356659435667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500280,293.11102294921875,297.1499938964844,293.1499938964844,0.208920419216156,-4173.08544921875,304.13946533203125,0.7588987350463867,0.2442982047796249,0.2220907807350158,292.9633483886719,297.1499938964844,293.1499938964844,0.1255603283643722,-2940.912353515625,304.1305236816406,0.6636532545089722,0.162988469004631,0.1566045582294464,293.09796142578125,297.1499938964844,293.1499938964844,0.3157758116722107,-4485.0888671875,304.1346435546875,0.8442063927650452,0.3392717242240906,0.2387697100639343,293.1927185058594,297.1499938964844,293.1499938964844,0.459581583738327,-8139.02978515625,304.1075439453125,0.9355689287185668,0.456283837556839,0.4340413808822632,293.0657653808594,297.1499938964844,293.1499938964844,0.0060337428003549,-2384.3447265625,296.833740234375,0.420577198266983,0.050000000745058,0.2392926812171936,288.59326171875,291.1499938964844,255.99411010742188,255.1508178710937,279.1381530761719,293.1263427734375,288.59002685546875,1.0,0.3503239452838897,0.571735143661499,0.571735143661499,1.0,1.0,-1.549202799797058,0.5839180946350098,0.9652846455574036,0.2209847122430801,0.0,0.0,1.0,92.66935729980467,97.0,-70.03559112548828,-14651.5,455.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6673278808594,318.7557067871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3307467997074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003356659435667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500340,293.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.7577860951423645,0.0,0.2228990346193313,292.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,304.13165283203125,0.6659232974052429,0.0,0.1594420075416565,293.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,304.13580322265625,0.8429877161979675,0.0,0.2396212965250015,293.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,304.12066650390625,0.9315254092216492,0.0,0.4327170848846435,293.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8553771972656,0.4191822409629822,0.0,0.2395269572734832,288.55828857421875,294.1499938964844,255.9499969482422,255.1099548339844,279.138916015625,293.1291198730469,288.5560607910156,0.0,0.0,0.5706697106361389,0.5706697106361389,1.0,1.0,-1.55329430103302,0.5847976803779602,0.968496561050415,0.2209995090961456,0.0,0.0,0.0,93.9974594116211,60.0,-51.31031036376953,-14662.7109375,461.2922973632813,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6296081542969,318.7165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.7577860951423645,0.0,0.2228990346193313,292.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,304.13165283203125,0.6659232974052429,0.0,0.1594420075416565,293.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,304.13580322265625,0.8429877161979675,0.0,0.2396212965250015,293.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,304.12066650390625,0.9315254092216492,0.0,0.4327170848846435,293.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8553771972656,0.4191822409629822,0.0,0.2395269572734832,288.55828857421875,294.1499938964844,255.9499969482422,255.1099548339844,279.138916015625,293.1291198730469,288.5560607910156,0.0,0.0,0.5706697106361389,0.5706697106361389,1.0,1.0,-1.55329430103302,0.5847976803779602,0.968496561050415,0.2209995090961456,0.0,0.0,0.0,93.9974594116211,60.0,-51.31031036376953,-14662.7109375,461.2922973632813,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6296081542969,318.7165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
