time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500460,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138977050781,0.0,0.0,0.0009097219444811,292.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0006828541518189,292.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,0.0009509959490969,292.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,0.0016852833796292,292.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.0013426626101136,288.5993347167969,294.1499938964844,255.910400390625,255.07302856445312,272.1986083984375,277.12652587890625,288.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066874055191874,2.47298856947964e-08,0.0066873808391392,-0.0582304485142231,0.0,0.0,0.0,-0.0450906902551651,60.0,-341.68218994140625,-0.0,-3.048154212592636e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.251647286368517e-18,5.252126223943183e-18,-4.789264675066575e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138977050781,0.0,0.0,0.0009097219444811,292.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0006828541518189,292.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,0.0009509959490969,292.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,0.0016852833796292,292.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.0013426626101136,288.5993347167969,294.1499938964844,255.910400390625,255.07302856445312,272.1986083984375,277.12652587890625,288.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066874055191874,2.47298856947964e-08,0.0066873808391392,-0.0582304485142231,0.0,0.0,0.0,-0.0450906902551651,60.0,-341.68218994140625,-0.0,-3.048154212592636e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.251647286368517e-18,5.252126223943183e-18,-4.789264675066575e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0001310268999077,292.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0001297744747716,292.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501770019531,0.0,0.0,0.0001091688682208,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489990234375,0.0,0.0,0.0001596640940988,292.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507507324219,0.0,0.0,0.0005590270739048,288.5997619628906,294.1499938964844,255.8932037353516,255.0568389892578,271.8126525878906,268.8786315917969,288.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013065369566902,2.244086516611788e-08,0.0013065144885331,-0.0575967319309711,0.0,0.0,0.0,-0.0167726464569568,60.0,-169.23143005371094,-0.0,-1.1638041286232693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3831217234907644e-20,2.5016747998455128e-20,-1.185531268418464e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0001078801578842,292.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001133405385189,292.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,8.413894101977348e-05,291.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432006835937,0.0,0.0,0.0001142964756581,292.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.0005358205526135,288.59991455078125,294.1499938964844,255.877670288086,255.04209899902344,271.6447448730469,263.732421875,288.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466697324067,2.2399746057999443e-08,0.0011466473806649,-0.0576482452452182,0.0,0.0,0.0,-0.0159439761191606,60.0,-78.49771118164062,-0.0,-8.964683217982383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.009500705365252e-21,7.30791049073942e-21,-2.29840998732256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.0001071465521818,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001128242438426,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348876953125,0.0,0.0,8.334160520462319e-05,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,0.0001128465301007,292.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00177001953125,0.0,0.0,0.0005351383588276,288.60009765625,294.1499938964844,255.86373901367188,255.02877807617188,271.4844665527344,260.61328125,288.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141651533544,2.2414962330685746e-08,0.0011416291818022,-0.0576930493116378,0.0,0.0,0.0,-0.0159254316240549,60.0,-44.69902038574219,-0.0,-8.886419067266615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8753601212252804e-21,7.43805168892944e-21,-2.562691163807376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001071354272426,292.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0001128182775573,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,8.332786092069e-05,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,0.0001128196017816,292.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,0.0005351498257368,288.6002502441406,294.1499938964844,255.8513641357422,255.01681518554688,271.3258361816406,258.72528076171875,288.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415953049436,2.2421911438641483e-08,0.0011415729532018,-0.0577112287282943,0.0,0.0,0.0,-0.0159282814711332,60.0,-32.455421447753906,-0.0,-8.885542257530687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872148334003102e-21,7.441258629390217e-21,-2.569110497335507e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.0001071215374395,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0001128037984017,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,8.33169324323535e-05,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,0.0001128046133089,292.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92999267578125,0.0,0.0,0.0005350821884348,288.6005554199219,294.1499938964844,255.83102416992188,254.99676513671875,271.0130920410156,256.8888854980469,288.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-26.441272735595703,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872070785820675e-21,7.441333754191943e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.0001071215374395,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0001128037984017,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,8.33169324323535e-05,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,0.0001128046133089,292.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92999267578125,0.0,0.0,0.0005350821884348,288.6005554199219,294.1499938964844,255.83102416992188,254.99676513671875,271.0130920410156,256.8888854980469,288.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-26.441272735595703,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872070785820675e-21,7.441333754191943e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,0.0001070752114173,292.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0001127550131059,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,8.328089461429045e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126525878906,0.0,0.0,0.0001127558134612,292.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88299560546875,0.0,0.0,0.000534850929398,288.600830078125,294.1499938964844,255.8162384033203,254.9815673828125,270.7064208984375,256.21051025390625,288.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-25.65107154846192,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,0.0001070752114173,292.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0001127550131059,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,8.328089461429045e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126525878906,0.0,0.0,0.0001127558134612,292.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88299560546875,0.0,0.0,0.000534850929398,288.600830078125,294.1499938964844,255.8162384033203,254.9815673828125,270.7064208984375,256.21051025390625,288.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-25.65107154846192,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,0.0001069956852006,291.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001126712813857,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,8.321904169861227e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3027648925781,0.0,0.0,0.0001126720671891,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0005344538949429,288.6011047363281,294.1499938964844,255.80653381347656,254.97085571289065,270.4058532714844,255.9564208984375,288.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-25.53474235534668,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,0.0001069956852006,291.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001126712813857,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,8.321904169861227e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3027648925781,0.0,0.0,0.0001126720671891,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0005344538949429,288.6011047363281,294.1499938964844,255.80653381347656,254.97085571289065,270.4058532714844,255.9564208984375,288.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-25.53474235534668,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.0001068819110514,291.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0001125514754676,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,8.313055150210857e-05,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,0.000112552253995,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7910461425781,0.0,0.0,0.0005338857299648,288.6013488769531,294.1499938964844,255.8014678955078,254.96421813964844,270.1114501953125,255.85926818847656,288.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-25.495101928710938,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.0001068819110514,291.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0001125514754676,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,8.313055150210857e-05,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,0.000112552253995,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7910461425781,0.0,0.0,0.0005338857299648,288.6013488769531,294.1499938964844,255.8014678955078,254.96421813964844,270.1114501953125,255.85926818847656,288.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-25.495101928710938,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001068116689566,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001124775008065,291.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,8.307590906042606e-05,290.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,0.000112478272058,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,0.0005335349706001,288.6014709472656,294.1499938964844,255.8005523681641,254.9623107910156,269.96661376953125,255.8363647460937,288.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587448120117,0.0,0.0,0.0,-0.0157281979918479,60.0,-25.47600555419922,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,0.0001067321718437,291.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001123937909142,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.557861328125,0.0,0.0,8.301407797262073e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833557128906,0.0,0.0,0.0001123945548897,292.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74609375,0.0,0.0,0.000533137936145,288.6015625,294.1499938964844,255.8006286621093,254.96128845214844,269.82330322265625,255.82232666015625,288.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-25.454519271850582,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01971435546875,0.0,0.0,0.0001065442484105,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,0.0001121959139709,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54449462890625,0.0,0.0,8.286791853606701e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738647460937,0.0,0.0,0.0001121966633945,292.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,0.0005321994540281,288.60174560546875,294.1499938964844,255.8035430908203,254.961654663086,269.5414123535156,255.80958557128903,288.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-25.402711868286133,-0.0,-8.78766783785068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01971435546875,0.0,0.0,0.0001065442484105,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,0.0001121959139709,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54449462890625,0.0,0.0,8.286791853606701e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738647460937,0.0,0.0,0.0001121966633945,292.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,0.0005321994540281,288.60174560546875,294.1499938964844,255.8035430908203,254.961654663086,269.5414123535156,255.80958557128903,288.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-25.402711868286133,-0.0,-8.78766783785068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,0.0001063157105818,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001119552543968,291.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,8.269016689155251e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,0.0001119559965445,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65826416015625,0.0,0.0,0.0005310580017976,288.6018981933594,294.1499938964844,255.8097686767578,254.96495056152344,269.26580810546875,255.8079071044922,288.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.0154216568917036,60.0,-25.338376998901367,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,0.0001063157105818,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001119552543968,291.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,8.269016689155251e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,0.0001119559965445,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65826416015625,0.0,0.0,0.0005310580017976,288.6018981933594,294.1499938964844,255.8097686767578,254.96495056152344,269.26580810546875,255.8079071044922,288.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.0154216568917036,60.0,-25.338376998901367,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.0001060442300513,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,0.0001116693747462,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,8.247901132563129e-05,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,0.000111670102342,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153869628906,0.0,0.0,0.0005297021125443,288.6019897460937,294.1499938964844,255.8188934326172,254.97076416015625,268.9965209960937,255.81216430664065,288.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.106151875125306e-08,0.0011299402685835,-0.0541628412902355,0.0,0.0,0.0,-0.015253884717822,60.0,-25.261287689208984,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.0001060442300513,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,0.0001116693747462,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,8.247901132563129e-05,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,0.000111670102342,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153869628906,0.0,0.0,0.0005297021125443,288.6019897460937,294.1499938964844,255.8188934326172,254.97076416015625,268.9965209960937,255.81216430664065,288.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.106151875125306e-08,0.0011299402685835,-0.0541628412902355,0.0,0.0,0.0,-0.015253884717822,60.0,-25.261287689208984,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96099853515625,0.0,0.0,0.0001057280096574,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.00011133638327,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,8.223305485444143e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.24615478515625,0.0,0.0,0.0001113371035899,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.0005281227058731,288.60205078125,294.1499938964844,255.8304443359375,254.97872924804688,268.7335510253906,255.8201904296875,288.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-25.17141342163086,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96099853515625,0.0,0.0,0.0001057280096574,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.00011133638327,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,8.223305485444143e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.24615478515625,0.0,0.0,0.0001113371035899,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.0005281227058731,288.60205078125,294.1499938964844,255.8304443359375,254.97872924804688,268.7335510253906,255.8201904296875,288.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-25.17141342163086,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0001055527973221,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001111518795369,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,8.209677616832778e-05,290.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,0.0001111525925807,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.0005272475536912,288.6020812988281,294.1499938964844,255.8369903564453,254.9833984375,268.6044311523437,255.8252716064453,288.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-25.12171745300293,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420166015625,0.0,0.0,0.0001053661617334,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0001109553486458,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.492919921875,0.0,0.0,8.19516135379672e-05,290.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,0.0001109560544136,291.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,0.0005263153580017,288.6020812988281,294.1499938964844,255.843978881836,254.9884490966797,268.4768981933594,255.8309326171875,288.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216306850784352e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-25.068891525268555,-0.0,-8.594341949219597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,0.000104959050077,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001105266419472,291.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,8.163497113855556e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283020019531,0.0,0.0,0.0001105273331631,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908752441406,0.0,0.0,0.0005242819315753,288.60205078125,294.1499938964844,255.85906982421875,254.99952697753903,268.2265319824219,255.8437042236328,288.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708874532398123e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-24.95410346984864,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,0.000104959050077,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001105266419472,291.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,8.163497113855556e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283020019531,0.0,0.0,0.0001105273331631,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908752441406,0.0,0.0,0.0005242819315753,288.60205078125,294.1499938964844,255.85906982421875,254.99952697753903,268.2265319824219,255.8437042236328,288.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708874532398123e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-24.95410346984864,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,0.0001045084791257,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0001100521767511,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,8.12845173641108e-05,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21954345703125,0.0,0.0,0.0001100528534152,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,0.0005220313905738,288.6019592285156,294.1499938964844,255.87527465820312,255.01158142089844,267.9824523925781,255.85797119140625,288.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135934619233,1.914728997576276e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-24.82772827148437,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,0.0001045084791257,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0001100521767511,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,8.12845173641108e-05,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21954345703125,0.0,0.0,0.0001100528534152,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,0.0005220313905738,288.6019592285156,294.1499938964844,255.87527465820312,255.01158142089844,267.9824523925781,255.85797119140625,288.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135934619233,1.914728997576276e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-24.82772827148437,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,0.0001040177521645,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0001095354236895,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,8.090284245554358e-05,290.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109375,0.0,0.0,0.0001095360858016,291.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4113464355469,0.0,0.0,0.0005195803241804,288.601806640625,294.1499938964844,255.8921356201172,255.02423095703125,267.7445983886719,255.873275756836,288.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535683210529896e-08,0.0011083452263846,-0.0475692301988601,0.0,0.0,0.0,-0.0140017354860901,60.0,-24.69078063964844,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,0.0001040177521645,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0001095354236895,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,8.090284245554358e-05,290.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109375,0.0,0.0,0.0001095360858016,291.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4113464355469,0.0,0.0,0.0005195803241804,288.601806640625,294.1499938964844,255.8921356201172,255.02423095703125,267.7445983886719,255.873275756836,288.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535683210529896e-08,0.0011083452263846,-0.0475692301988601,0.0,0.0,0.0,-0.0140017354860901,60.0,-24.69078063964844,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,0.0001034916276694,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,0.0001089813958969,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,8.049363532336429e-05,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,0.0001089820507331,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.0005169524229131,288.60162353515625,294.1499938964844,255.9092254638672,255.0370941162109,267.5128479003906,255.88916015625,288.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879973057688403e-08,0.0011027390137314,-0.0458564907312393,0.0,0.0,0.0,-0.0136766741052269,60.0,-24.54461669921875,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,0.0001034916276694,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,0.0001089813958969,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,8.049363532336429e-05,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,0.0001089820507331,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.0005169524229131,288.60162353515625,294.1499938964844,255.9092254638672,255.0370941162109,267.5128479003906,255.88916015625,288.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879973057688403e-08,0.0011027390137314,-0.0458564907312393,0.0,0.0,0.0,-0.0136766741052269,60.0,-24.54461669921875,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0001032171203405,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55633544921875,0.0,0.0,0.0001086923221009,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,8.028012234717607e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,0.0001086929696612,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534851074219,0.0,0.0,0.0005155812832526,288.6015014648437,294.1499938964844,255.917709350586,255.04347229003903,267.3992614746094,255.897201538086,288.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-24.46857452392578,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,0.0001029360719257,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.000108396372525,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325866699219,0.0,0.0,8.006153075257316e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,0.0001083970128092,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,0.0005141774890944,288.6013488769531,294.1499938964844,255.92608642578125,255.0497589111328,267.28717041015625,255.9052276611328,288.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759179425433e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.0133334351703524,60.0,-24.390869140625,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,0.0001023580043693,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0001077876440831,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42108154296875,0.0,0.0,7.961192022776231e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18572998046875,0.0,0.0,0.0001077882698155,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,0.0005112900980748,288.6010131835937,294.1499938964844,255.9422912597656,255.06187438964844,267.0673828125,255.92105102539065,288.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.6467165409039808e-08,0.0010906594106927,-0.0421648509800434,0.0,0.0,0.0,-0.0129762906581163,60.0,-24.231449127197266,-0.0,-8.110534110983282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,0.0001023580043693,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0001077876440831,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42108154296875,0.0,0.0,7.961192022776231e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18572998046875,0.0,0.0,0.0001077882698155,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,0.0005112900980748,288.6010131835937,294.1499938964844,255.9422912597656,255.06187438964844,267.0673828125,255.92105102539065,288.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.6467165409039808e-08,0.0010906594106927,-0.0421648509800434,0.0,0.0,0.0,-0.0129762906581163,60.0,-24.231449127197266,-0.0,-8.110534110983282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001017648828565,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900817871094,0.0,0.0,0.0001071630686055,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,7.915060268715024e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.000107163679786,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.0005083275027573,288.6006164550781,294.1499938964844,255.95738220214844,255.07302856445312,266.8533935546875,255.936264038086,288.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.5727998459169612e-08,0.001084339339286,-0.040232740342617,0.0,0.0,0.0,-0.012609857134521,60.0,-24.068395614624023,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
