time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502800,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001017648828565,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900817871094,0.0,0.0,0.0001071630686055,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,7.915060268715024e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.000107163679786,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.0005083275027573,288.6006164550781,294.1499938964844,255.95738220214844,255.07302856445312,266.8533935546875,255.936264038086,288.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.5727998459169612e-08,0.001084339339286,-0.040232740342617,0.0,0.0,0.0,-0.012609857134521,60.0,-24.068395614624023,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,0.0001011644635582,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,0.0001065307951648,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,7.868360262364149e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694641113281,0.0,0.0,0.0001065313990693,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.000505328469444,288.60015869140625,294.1499938964844,255.97091674804688,255.0828552246093,266.6449890136719,255.95046997070312,288.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979734785924848e-08,0.0010779415024444,-0.0382764004170894,0.0,0.0,0.0,-0.0122389122843742,60.0,-23.903846740722656,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,0.0001011644635582,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,0.0001065307951648,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,7.868360262364149e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694641113281,0.0,0.0,0.0001065313990693,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.000505328469444,288.60015869140625,294.1499938964844,255.97091674804688,255.0828552246093,266.6449890136719,255.95046997070312,288.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979734785924848e-08,0.0010779415024444,-0.0382764004170894,0.0,0.0,0.0,-0.0122389122843742,60.0,-23.903846740722656,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,0.0001005643134703,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001058988127624,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,7.821682083886117e-05,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,0.0001058994093909,291.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.000502330774907,288.599609375,294.1499938964844,255.9824676513672,255.09097290039065,266.4420471191406,255.9633331298828,288.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231825495869545e-08,0.0010715465759858,-0.0363205522298812,0.0,0.0,0.0,-0.0118681443855166,60.0,-23.73991775512696,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,0.0001005643134703,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001058988127624,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,7.821682083886117e-05,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,0.0001058994093909,291.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.000502330774907,288.599609375,294.1499938964844,255.9824676513672,255.09097290039065,266.4420471191406,255.9633331298828,288.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231825495869545e-08,0.0010715465759858,-0.0363205522298812,0.0,0.0,0.0,-0.0118681443855166,60.0,-23.73991775512696,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,0.0001002666176646,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0001055853281286,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,7.798527803970501e-05,290.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,0.0001055859174812,291.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0005008438020013,288.5993347167969,294.1499938964844,255.98736572265625,255.09425354003903,266.342529296875,255.96913146972656,288.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683882283046,1.3860836034496062e-08,0.0010683743748813,-0.0353502295911312,0.0,0.0,0.0,-0.0116842295974493,60.0,-23.65884780883789,-0.0,-7.782448108173412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,9.997163579100744e-05,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,0.0001052747029461,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765869140625,0.0,0.0,7.775584526825696e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15362548828125,0.0,0.0,0.0001052752850227,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004993703914806,288.5990295410156,294.1499938964844,255.99159240722656,255.0969696044922,266.24432373046875,255.97447204589844,288.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-23.57869911193848,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,9.939294977812096e-05,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898010253906,0.0,0.0,0.000104665326944,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,7.730575453024358e-05,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14581298828125,0.0,0.0,0.0001046658944687,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004964799154549,288.59832763671875,294.1499938964844,255.9978179931641,255.1005096435547,266.0516052246094,255.98358154296875,288.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772085611345574e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-23.42209243774414,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,9.939294977812096e-05,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898010253906,0.0,0.0,0.000104665326944,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,7.730575453024358e-05,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14581298828125,0.0,0.0,0.0001046658944687,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004964799154549,288.59832763671875,294.1499938964844,255.9978179931641,255.1005096435547,266.0516052246094,255.98358154296875,288.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772085611345574e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-23.42209243774414,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.736572265625,0.0,0.0,9.88339597824961e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3657531738281,0.0,0.0,0.0001040766874211,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,7.687098695896566e-05,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,0.0001040772476699,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0004936878103762,288.5975952148437,294.1499938964844,256.000732421875,255.1011657714844,265.8636779785156,255.9903564453125,288.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075486388596346e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,-0.0107991583645343,60.0,-23.27183151245117,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.736572265625,0.0,0.0,9.88339597824961e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3657531738281,0.0,0.0,0.0001040766874211,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,7.687098695896566e-05,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,0.0001040772476699,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0004936878103762,288.5975952148437,294.1499938964844,256.000732421875,255.1011657714844,265.8636779785156,255.9903564453125,288.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075486388596346e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,-0.0107991583645343,60.0,-23.27183151245117,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,9.829940245253964e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,0.0001035137684084,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34478759765625,0.0,0.0,7.645520963706076e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304626464844,0.0,0.0,0.0001035143213812,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0004910177085548,288.5967712402344,294.1499938964844,255.99989318847656,255.0985870361328,265.6802673339844,255.9944610595703,288.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409331257539181e-08,0.0010474123992025,-0.0289359763264656,0.0,0.0,0.0,-0.0104689169675111,60.0,-23.12942123413086,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,9.829940245253964e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,0.0001035137684084,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34478759765625,0.0,0.0,7.645520963706076e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304626464844,0.0,0.0,0.0001035143213812,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0004910177085548,288.5967712402344,294.1499938964844,255.99989318847656,255.0985870361328,265.6802673339844,255.9944610595703,288.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409331257539181e-08,0.0010474123992025,-0.0289359763264656,0.0,0.0,0.0,-0.0104689169675111,60.0,-23.12942123413086,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,9.77930540102534e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,0.0001029805644066,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,7.606138387927786e-05,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228942871094,0.0,0.0,0.0001029811028274,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0004884885274805,288.5958557128906,294.1499938964844,255.99484252929688,255.0923614501953,265.50115966796875,255.99563598632807,288.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844061255455,0.0,0.0,0.0,-0.0101561062037944,60.0,-22.99614715576172,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,9.77930540102534e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,0.0001029805644066,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,7.606138387927786e-05,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228942871094,0.0,0.0,0.0001029811028274,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0004884885274805,288.5958557128906,294.1499938964844,255.99484252929688,255.0923614501953,265.50115966796875,255.99563598632807,288.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844061255455,0.0,0.0,0.0,-0.0101561062037944,60.0,-22.99614715576172,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.755136125022544e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072814941406,0.0,0.0,0.0001027260586852,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,7.587340223835781e-05,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.119140625,0.0,0.0,0.0001027265898301,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0004872813005931,288.5953674316406,294.1499938964844,255.99058532714844,255.08778381347656,265.4131774902344,255.9950256347656,288.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-22.93328094482422,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908874511719,0.0,0.0,9.731769387144595e-05,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,0.0001024799930746,291.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32421875,0.0,0.0,7.569165609311312e-05,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11541748046875,0.0,0.0,0.0001024805242195,291.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0004861141496803,288.5948791503906,294.1499938964844,255.9851226806641,255.08213806152344,265.3261413574219,255.9935760498047,288.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-22.8730697631836,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,9.687517740530892e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,0.0001020140116452,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140869140625,0.0,0.0,7.534747419413179e-05,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10797119140625,0.0,0.0,0.0001020145282382,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0004839038301724,288.59381103515625,294.1499938964844,255.9703369140625,255.0675048828125,265.1548767089844,255.988021850586,288.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634516295875528e-09,0.0010322361486032,-0.0242900103330612,0.0,0.0,0.0,-0.0095890648663043,60.0,-22.760967254638672,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,9.687517740530892e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,0.0001020140116452,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140869140625,0.0,0.0,7.534747419413179e-05,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10797119140625,0.0,0.0,0.0001020145282382,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0004839038301724,288.59381103515625,294.1499938964844,255.9703369140625,255.0675048828125,265.1548767089844,255.988021850586,288.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634516295875528e-09,0.0010322361486032,-0.0242900103330612,0.0,0.0,0.0,-0.0095890648663043,60.0,-22.760967254638672,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,9.64640494203195e-05,291.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509460449219,0.0,0.0,0.0001015810776152,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,7.502771040890366e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0001015815869322,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0004818503221031,288.5926818847656,294.1499938964844,255.9499969482422,255.048095703125,264.9871826171875,255.97869873046875,288.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278642876073,9.122182120790969e-09,0.0010278552072122,-0.0229485630989074,0.0,0.0,0.0,-0.0093350792303681,60.0,-22.66025161743164,-0.0,-7.203276197742525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,9.64640494203195e-05,291.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509460449219,0.0,0.0,0.0001015810776152,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,7.502771040890366e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0001015815869322,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0004818503221031,288.5926818847656,294.1499938964844,255.9499969482422,255.048095703125,264.9871826171875,255.97869873046875,288.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278642876073,9.122182120790969e-09,0.0010278552072122,-0.0229485630989074,0.0,0.0,0.0,-0.0093350792303681,60.0,-22.66025161743164,-0.0,-7.203276197742525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469116210937,0.0,0.0,9.605089871911332e-05,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001011460117297,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,7.470636774087325e-05,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0001011465137708,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0004797866567969,288.5914611816406,294.1499938964844,255.92222595214844,255.02218627929688,264.8227844238281,255.96519470214844,288.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234614601358,8.607327295351297e-09,0.001023452845402,-0.021600391715765,0.0,0.0,0.0,-0.0090798437595367,60.0,-22.5684757232666,-0.0,-7.14169630100514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469116210937,0.0,0.0,9.605089871911332e-05,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001011460117297,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,7.470636774087325e-05,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0001011465137708,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0004797866567969,288.5914611816406,294.1499938964844,255.92222595214844,255.02218627929688,264.8227844238281,255.96519470214844,288.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234614601358,8.607327295351297e-09,0.001023452845402,-0.021600391715765,0.0,0.0,0.0,-0.0090798437595367,60.0,-22.5684757232666,-0.0,-7.14169630100514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,9.56044823396951e-05,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,0.0001006759121082,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,7.43591517675668e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0001006764068733,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0004775568377226,288.5901794433594,294.1499938964844,255.8858795166016,254.9887084960937,264.6615600585937,255.9468231201172,288.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187041480094,8.051034505740517e-09,0.0010186961153522,-0.0201435852795839,0.0,0.0,0.0,-0.008804066106677,60.0,-22.47709083557129,-0.0,-7.075456665006642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,9.56044823396951e-05,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,0.0001006759121082,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,7.43591517675668e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0001006764068733,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0004775568377226,288.5901794433594,294.1499938964844,255.8858795166016,254.9887084960937,264.6615600585937,255.9468231201172,288.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187041480094,8.051034505740517e-09,0.0010186961153522,-0.0201435852795839,0.0,0.0,0.0,-0.008804066106677,60.0,-22.47709083557129,-0.0,-7.075456665006642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255187988281,0.0,0.0,9.537926962366328e-05,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0001004387595457,290.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,7.418398308800533e-05,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,0.0001004392470349,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,0.0004764319164678,288.5894775390625,294.1499938964844,255.86471557617188,254.9693145751953,264.5820617675781,255.93572998046875,288.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039321775419e-09,0.001016296329908,-0.0194085985422134,0.0,0.0,0.0,-0.0086649404838681,60.0,-22.43185234069824,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,9.51581314438954e-05,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,0.0001002058852463,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745666503906,0.0,0.0,7.401198672596365e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,0.0001002063727355,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.0004753273387905,288.5887756347656,294.1499938964844,255.84165954589844,254.9482879638672,264.50323486328125,255.92340087890625,288.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-22.387903213500977,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,9.474730904912576e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,9.977327863452956e-05,290.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649230957031,0.0,0.0,7.369246304733679e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,9.97737588477321e-05,291.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0004732753441203,288.5873107910156,294.1499938964844,255.790267944336,254.9015350341797,264.3475952148437,255.89512634277344,288.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982896483265222e-09,0.0010095622856169,-0.0173460226505994,0.0,0.0,0.0,-0.0082745430991053,60.0,-22.30765724182129,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,9.474730904912576e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,9.977327863452956e-05,290.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649230957031,0.0,0.0,7.369246304733679e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,9.97737588477321e-05,291.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0004732753441203,288.5873107910156,294.1499938964844,255.790267944336,254.9015350341797,264.3475952148437,255.89512634277344,288.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982896483265222e-09,0.0010095622856169,-0.0173460226505994,0.0,0.0,0.0,-0.0082745430991053,60.0,-22.30765724182129,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.440699068363756e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,9.941490861820056e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553405761719,0.0,0.0,7.34277637093328e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,9.941538155544548e-05,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0004715755057986,288.5857849121094,294.1499938964844,255.732421875,254.8490753173828,264.19439697265625,255.86209106445312,288.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588072750699675e-09,0.0010059355990961,-0.0162351727485656,0.0,0.0,0.0,-0.0080643026158213,60.0,-22.24396514892578,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.440699068363756e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,9.941490861820056e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553405761719,0.0,0.0,7.34277637093328e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,9.941538155544548e-05,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0004715755057986,288.5857849121094,294.1499938964844,255.732421875,254.8490753173828,264.19439697265625,255.86209106445312,288.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588072750699675e-09,0.0010059355990961,-0.0162351727485656,0.0,0.0,0.0,-0.0080643026158213,60.0,-22.24396514892578,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,9.4167648057919e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,9.916286944644526e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,7.32416010578163e-05,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,9.916333510773256e-05,291.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490234375,0.0,0.0,0.000470380007755,288.5841369628906,294.1499938964844,255.6688232421875,254.79151916503903,264.04327392578125,255.82432556152344,288.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526319579185e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-22.20414924621582,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,9.4167648057919e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,9.916286944644526e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,7.32416010578163e-05,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,9.916333510773256e-05,291.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490234375,0.0,0.0,0.000470380007755,288.5841369628906,294.1499938964844,255.6688232421875,254.79151916503903,264.04327392578125,255.82432556152344,288.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526319579185e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-22.20414924621582,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,9.404816955793648e-05,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,9.90370608633384e-05,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23638916015625,0.0,0.0,7.314867980312556e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502014160156,0.0,0.0,9.90375192486681e-05,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0004697833210229,288.5824279785156,294.1499938964844,255.60015869140625,254.7294921875,263.8939514160156,255.78143310546875,288.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-22.19379615783692,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,9.404816955793648e-05,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,9.90370608633384e-05,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23638916015625,0.0,0.0,7.314867980312556e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502014160156,0.0,0.0,9.90375192486681e-05,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0004697833210229,288.5824279785156,294.1499938964844,255.60015869140625,254.7294921875,263.8939514160156,255.78143310546875,288.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-22.19379615783692,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,9.403585863765328e-05,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,9.902409510686994e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,7.313909736694768e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,9.902454621624202e-05,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0004697218246292,288.58154296875,294.1499938964844,255.5641632080078,254.69699096679688,263.81988525390625,255.75784301757807,288.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-22.200794219970703,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,9.405484888702632e-05,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,9.904409671435133e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,7.315386756090447e-05,290.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430908203125,0.0,0.0,9.90445478237234e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.0004698167322203,288.58062744140625,294.1499938964844,255.52716064453125,254.66358947753903,263.7461242675781,255.7326812744141,288.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-22.215839385986328,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,9.41810867516324e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,9.917703573592009e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,7.325205660890788e-05,290.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,9.917747956933454e-05,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0004704474122263,288.5787353515625,294.1499938964844,255.4505310058593,254.59445190429688,263.5994873046875,255.6773681640625,287.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-22.269256591796875,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,9.41810867516324e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,9.917703573592009e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,7.325205660890788e-05,290.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,9.917747956933454e-05,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0004704474122263,288.5787353515625,294.1499938964844,255.4505310058593,254.59445190429688,263.5994873046875,255.6773681640625,287.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-22.269256591796875,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
