time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505140,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,9.440912981517612e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,9.941717144101858e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,7.342942262766883e-05,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,9.941761527443305e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0004715865652542,288.57672119140625,294.1499938964844,255.37095642089844,254.522689819336,263.4537658691406,255.6147003173828,287.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-22.35170555114746,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,9.440912981517612e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,9.941717144101858e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,7.342942262766883e-05,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,9.941761527443305e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0004715865652542,288.57672119140625,294.1499938964844,255.37095642089844,254.522689819336,263.4537658691406,255.6147003173828,287.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-22.35170555114746,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,9.469868382439016e-05,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,9.972209227271378e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,7.365462806774303e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,9.972252883017064e-05,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0004730330547317,288.5746459960937,294.1499938964844,255.2891540527344,254.44891357421875,263.3088073730469,255.5443572998047,287.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-22.45642852783203,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,9.469868382439016e-05,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,9.972209227271378e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,7.365462806774303e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,9.972252883017064e-05,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0004730330547317,288.5746459960937,294.1499938964844,255.2891540527344,254.44891357421875,263.3088073730469,255.5443572998047,287.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-22.45642852783203,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965209960937,0.0,0.0,9.498521103523672e-05,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,0.000100023818959,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,7.387748337350786e-05,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145874023437,0.0,0.0,0.0001000242555164,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,0.0004744643520098,288.57244873046875,294.1499938964844,255.20584106445312,254.373764038086,263.1645202636719,255.46725463867188,287.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-22.56982040405273,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965209960937,0.0,0.0,9.498521103523672e-05,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,0.000100023818959,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,7.387748337350786e-05,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145874023437,0.0,0.0,0.0001000242555164,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,0.0004744643520098,288.57244873046875,294.1499938964844,255.20584106445312,254.373764038086,263.1645202636719,255.46725463867188,287.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-22.56982040405273,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898986816406,0.0,0.0,9.5115348813124e-05,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0001001608616206,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18475341796875,0.0,0.0,7.397869921987876e-05,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,0.0001001612909021,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,0.0004751144733745,288.5712890625,294.1499938964844,255.163818359375,254.3358764648437,263.0926513671875,255.42648315429688,287.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898119881467e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-22.62569236755371,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832763671875,0.0,0.0,9.523404150968418e-05,291.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,0.0001002858480205,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800537109375,0.0,0.0,7.407101657008752e-05,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,0.000100286277302,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0004757073766086,288.57012939453125,294.1499938964844,255.1217041015625,254.29786682128903,263.0209655761719,255.38473510742188,287.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-22.679845809936523,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,9.543055784888566e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,0.0001004927980829,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706848144531,0.0,0.0,7.422386261168867e-05,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00018310546875,0.0,0.0,0.0001004932200885,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,0.0004766891070175,288.5677185058594,294.1499938964844,255.0374450683593,254.22183227539065,262.8780822753906,255.29904174804688,287.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-22.780391693115234,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,9.543055784888566e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,0.0001004927980829,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706848144531,0.0,0.0,7.422386261168867e-05,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00018310546875,0.0,0.0,0.0001004932200885,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,0.0004766891070175,288.5677185058594,294.1499938964844,255.0374450683593,254.22183227539065,262.8780822753906,255.29904174804688,287.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-22.780391693115234,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568786621094,0.0,0.0,9.5569652330596e-05,291.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0001006392703857,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612854003906,0.0,0.0,7.433204882545397e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9929504394531,0.0,0.0,0.0001006396923912,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,0.0004773839900735,288.5652160644531,294.1499938964844,254.95379638671875,254.1463165283203,262.7360534667969,255.21170043945312,287.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-22.867929458618164,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568786621094,0.0,0.0,9.5569652330596e-05,291.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0001006392703857,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612854003906,0.0,0.0,7.433204882545397e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9929504394531,0.0,0.0,0.0001006396923912,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,0.0004773839900735,288.5652160644531,294.1499938964844,254.95379638671875,254.1463165283203,262.7360534667969,255.21170043945312,287.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-22.867929458618164,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437561035156,0.0,0.0,9.564984793541952e-05,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0001007237224257,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,7.439441833412275e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,0.0001007241371553,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.0004777846334036,288.5625915527344,294.1499938964844,254.8714294433593,254.0719146728516,262.59490966796875,255.1242828369141,287.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-22.941104888916016,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437561035156,0.0,0.0,9.564984793541952e-05,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0001007237224257,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,7.439441833412275e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,0.0001007241371553,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.0004777846334036,288.5625915527344,294.1499938964844,254.8714294433593,254.0719146728516,262.59490966796875,255.1242828369141,287.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-22.941104888916016,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,9.567171946400777e-05,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0001007467581075,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,7.441142952302471e-05,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,0.0001007471655611,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,0.0004778939764946,288.55987548828125,294.1499938964844,254.7910919189453,253.99929809570312,262.45477294921875,255.0380401611328,287.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-22.99919891357422,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,9.567171946400777e-05,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0001007467581075,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,7.441142952302471e-05,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,0.0001007471655611,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,0.0004778939764946,288.55987548828125,294.1499938964844,254.7910919189453,253.99929809570312,262.45477294921875,255.0380401611328,287.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-22.99919891357422,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241638183594,0.0,0.0,9.566155495122076e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,0.0001007360551739,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378479003906,0.0,0.0,7.440352055709809e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97479248046875,0.0,0.0,0.0001007364626275,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,0.0004778432194143,288.5584716796875,294.1499938964844,254.7518768310547,253.9638519287109,262.3851318359375,254.99571228027344,287.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-23.0223445892334,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,9.563805360812694e-05,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,0.000100711309642,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,7.438524335157126e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,0.0001007117098197,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.0004777258727699,288.5570678710937,294.1499938964844,254.71343994140625,253.92909240722656,262.3157653808594,254.9540863037109,287.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-23.04177474975586,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047241210937,0.0,0.0,9.555422002449632e-05,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681945800781,0.0,0.0,0.0001006230231723,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,7.432003621943295e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,0.00010062342335,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,0.000477307185065,288.5541381835937,294.1499938964844,254.63922119140625,253.86192321777344,262.177978515625,254.87315368652344,287.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-23.06987762451172,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047241210937,0.0,0.0,9.555422002449632e-05,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681945800781,0.0,0.0,0.0001006230231723,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,7.432003621943295e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,0.00010062342335,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,0.000477307185065,288.5541381835937,294.1499938964844,254.63922119140625,253.86192321777344,262.177978515625,254.87315368652344,287.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-23.06987762451172,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,9.54280694713816e-05,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494567871094,0.0,0.0,0.0001004901860142,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,7.422191993100569e-05,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565734863281,0.0,0.0,0.0001004905789159,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0004766771162394,288.5511169433594,294.1499938964844,254.56912231445312,253.7984313964844,262.0414733886719,254.7958984375,287.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-23.084047317504883,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,9.54280694713816e-05,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494567871094,0.0,0.0,0.0001004901860142,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,7.422191993100569e-05,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565734863281,0.0,0.0,0.0001004905789159,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0004766771162394,288.5511169433594,294.1499938964844,254.56912231445312,253.7984313964844,262.0414733886719,254.7958984375,287.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-23.084047317504883,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,9.526937355985864e-05,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001003230790956,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,7.409849058603868e-05,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,0.0001003234647214,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,0.0004758845025207,288.5480041503906,294.1499938964844,254.5038452148437,253.73928833007807,261.90643310546875,254.7229766845703,287.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.019046938046813,0.0,0.0,0.0,-0.0085964789614081,60.0,-23.08571434020996,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,9.526937355985864e-05,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001003230790956,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,7.409849058603868e-05,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,0.0001003234647214,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,0.0004758845025207,288.5480041503906,294.1499938964844,254.5038452148437,253.73928833007807,261.90643310546875,254.7229766845703,287.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.019046938046813,0.0,0.0,0.0,-0.0085964789614081,60.0,-23.08571434020996,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,9.50888279476203e-05,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0001001329583232,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,7.395806460408494e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94195556640625,0.0,0.0,0.000100133336673,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,0.000474982720334,288.5447998046875,294.1499938964844,254.4441070556641,253.6851043701172,261.77294921875,254.6548767089844,287.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294777550532e-09,0.0010131907183676,-0.0184576176106929,0.0,0.0,0.0,-0.0084849325940012,60.0,-23.076942443847656,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,9.50888279476203e-05,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0001001329583232,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,7.395806460408494e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94195556640625,0.0,0.0,0.000100133336673,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,0.000474982720334,288.5447998046875,294.1499938964844,254.4441070556641,253.6851043701172,261.77294921875,254.6548767089844,287.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294777550532e-09,0.0010131907183676,-0.0184576176106929,0.0,0.0,0.0,-0.0084849325940012,60.0,-23.076942443847656,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599853515625,0.0,0.0,9.499365114606916e-05,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,0.000100032732007,290.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09130859375,0.0,0.0,7.388403901131824e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93829345703125,0.0,0.0,0.0001000331103568,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,0.0004745073383674,288.54315185546875,294.1499938964844,254.41651916503903,253.6600799560547,261.7068786621094,254.6228942871093,287.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121837258338,7.2886821023132606e-09,0.0010121765080839,-0.018146950751543,0.0,0.0,0.0,-0.0084261316806077,60.0,-23.069110870361328,-0.0,-6.98518221042832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536682128906,0.0,0.0,9.489703370491044e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.794189453125,0.0,0.0,9.9930985015817e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.086669921875,0.0,0.0,7.380888564512134e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,9.993136336561292e-05,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0004740247386507,288.5414733886719,294.1499938964844,254.39059448242188,253.63653564453125,261.6412353515625,254.5922393798828,287.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168270421686884e-09,0.0010111469309777,-0.0178315676748752,0.0,0.0,0.0,-0.0083664385601878,60.0,-23.0595760345459,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410949707031,0.0,0.0,9.47037187870592e-05,291.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.972741827368736e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,7.365852798102424e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,9.972778934752569e-05,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,0.0004730591608677,288.5380859375,294.1499938964844,254.3440399169922,253.5942230224609,261.5112609863281,254.5348052978516,287.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-23.036365509033203,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410949707031,0.0,0.0,9.47037187870592e-05,291.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.972741827368736e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,7.365852798102424e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,9.972778934752569e-05,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,0.0004730591608677,288.5380859375,294.1499938964844,254.3440399169922,253.5942230224609,261.5112609863281,254.5348052978516,287.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-23.036365509033203,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,9.45169958868064e-05,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,9.953079279512168e-05,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682373046875,0.0,0.0,7.351329986704513e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,9.953115659300238e-05,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0004721265286207,288.5345764160156,294.1499938964844,254.3051300048828,253.55880737304688,261.383056640625,254.4828643798828,287.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-23.00854682922364,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,9.45169958868064e-05,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,9.953079279512168e-05,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682373046875,0.0,0.0,7.351329986704513e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,9.953115659300238e-05,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0004721265286207,288.5345764160156,294.1499938964844,254.3051300048828,253.55880737304688,261.383056640625,254.4828643798828,287.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-23.00854682922364,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161315917969,0.0,0.0,9.434364619664848e-05,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,9.934825357049704e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590515136719,0.0,0.0,7.33784690964967e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,9.934861009242012e-05,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,0.0004712606896646,288.5309753417969,294.1499938964844,254.27456665039065,253.53094482421875,261.2568054199219,254.4368591308593,287.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-22.977462768554688,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161315917969,0.0,0.0,9.434364619664848e-05,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,9.934825357049704e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590515136719,0.0,0.0,7.33784690964967e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,9.934861009242012e-05,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,0.0004712606896646,288.5309753417969,294.1499938964844,254.27456665039065,253.53094482421875,261.2568054199219,254.4368591308593,287.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-22.977462768554688,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,9.418869740329684e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72265625,0.0,0.0,9.918509022099896e-05,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04986572265625,0.0,0.0,7.325795741053298e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,9.918544674292208e-05,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0004704867897089,288.5272827148437,294.1499938964844,254.2530670166016,253.51126098632807,261.132568359375,254.3970184326172,287.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527209826114e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,-0.007928823120892,60.0,-22.94417762756348,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,9.418869740329684e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72265625,0.0,0.0,9.918509022099896e-05,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04986572265625,0.0,0.0,7.325795741053298e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,9.918544674292208e-05,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0004704867897089,288.5272827148437,294.1499938964844,254.2530670166016,253.51126098632807,261.132568359375,254.3970184326172,287.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527209826114e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,-0.007928823120892,60.0,-22.94417762756348,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975769042969,0.0,0.0,9.411981591256335e-05,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,9.911255619954318e-05,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452880859375,0.0,0.0,7.320438453461975e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.901611328125,0.0,0.0,9.911290544550866e-05,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,0.0004701427533291,288.525390625,294.1499938964844,254.2459411621093,253.5046844482422,261.0713195800781,254.37966918945312,287.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680324669998e-09,0.0010028642136603,-0.0152944400906562,0.0,0.0,0.0,-0.0078862654045224,60.0,-22.92688369750977,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,9.405580931343138e-05,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051086425781,0.0,0.0,9.904515172820538e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04071044921875,0.0,0.0,7.315459515666589e-05,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979187011719,0.0,0.0,9.904550097417086e-05,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17889404296875,0.0,0.0,0.0004698230477515,288.52349853515625,294.1499938964844,254.2413482666016,253.5003967285156,261.010498046875,254.3636779785156,287.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021881898865,6.1199085799046316e-09,0.0010021820198744,-0.0150854717940092,0.0,0.0,0.0,-0.0078467186540365,60.0,-22.9093074798584,-0.0,-6.84790535387947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,9.394715743837878e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,9.893073729472236e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,7.307009218493477e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905334472656,0.0,0.0,9.893107926473022e-05,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,0.0004692803777288,288.5196228027344,294.1499938964844,254.2400817871093,253.4990081787109,260.890625,254.33712768554688,287.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984484019450065e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-22.873146057128903,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
