time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507480,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,9.394715743837878e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,9.893073729472236e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,7.307009218493477e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905334472656,0.0,0.0,9.893107926473022e-05,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,0.0004692803777288,288.5196228027344,294.1499938964844,254.2400817871093,253.4990081787109,260.890625,254.33712768554688,287.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984484019450065e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-22.873146057128903,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,9.386398596689104e-05,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703796386719,0.0,0.0,9.884315659292042e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223693847656,0.0,0.0,7.300540164578706e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,9.884349856292828e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0004688650078605,288.515625,294.1499938964844,254.25,253.5077209472656,260.77313232421875,254.31797790527344,287.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.880812725678197e-09,0.0010001374175772,-0.0144591322168707,0.0,0.0,0.0,-0.0077281878329813,60.0,-22.835634231567383,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,9.386398596689104e-05,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703796386719,0.0,0.0,9.884315659292042e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223693847656,0.0,0.0,7.300540164578706e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,9.884349856292828e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0004688650078605,288.515625,294.1499938964844,254.25,253.5077209472656,260.77313232421875,254.31797790527344,287.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.880812725678197e-09,0.0010001374175772,-0.0144591322168707,0.0,0.0,0.0,-0.0077281878329813,60.0,-22.835634231567383,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547302246094,0.0,0.0,9.381993004353716e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,9.87967650871724e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,7.297113188542426e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,9.879709978122264e-05,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.0004686449829023,288.5115661621094,294.1499938964844,254.26608276367188,253.5219573974609,260.6579895019531,254.305908203125,287.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825872229081597e-09,0.0009996674489229,-0.0143152056261897,0.0,0.0,0.0,-0.0077009503729641,60.0,-22.79984474182129,-0.0,-6.81358400811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547302246094,0.0,0.0,9.381993004353716e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,9.87967650871724e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,7.297113188542426e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,9.879709978122264e-05,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.0004686449829023,288.5115661621094,294.1499938964844,254.26608276367188,253.5219573974609,260.6579895019531,254.305908203125,287.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825872229081597e-09,0.0009996674489229,-0.0143152056261897,0.0,0.0,0.0,-0.0077009503729641,60.0,-22.79984474182129,-0.0,-6.81358400811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,9.382526332046837e-05,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,9.880238212645054e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040588378906,0.0,0.0,7.297527918126434e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8682556152344,0.0,0.0,9.880270954454318e-05,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0004686716711148,288.50738525390625,294.1499938964844,254.28282165527344,253.5367431640625,260.5451965332031,254.29977416992188,287.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832467397937081e-09,0.0009997236775234,-0.0143324835225939,0.0,0.0,0.0,-0.007704219315201,60.0,-22.772594451904297,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,9.382526332046837e-05,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,9.880238212645054e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040588378906,0.0,0.0,7.297527918126434e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8682556152344,0.0,0.0,9.880270954454318e-05,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0004686716711148,288.50738525390625,294.1499938964844,254.28282165527344,253.5367431640625,260.5451965332031,254.29977416992188,287.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832467397937081e-09,0.0009997236775234,-0.0143324835225939,0.0,0.0,0.0,-0.007704219315201,60.0,-22.772594451904297,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364807128906,0.0,0.0,9.384547593072055e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275634765625,0.0,0.0,9.882366430247204e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994812011719,0.0,0.0,7.299100252566859e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.864501953125,0.0,0.0,9.882399899652228e-05,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.075439453125,0.0,0.0,0.0004687726905103,288.5052490234375,294.1499938964844,254.2914276123047,253.54432678222656,260.4896850585937,254.2986602783203,287.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857628604388765e-09,0.0009999388130381,-0.0143983969464898,0.0,0.0,0.0,-0.0077166925184428,60.0,-22.76309394836425,-0.0,-6.817286646310097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304382324219,0.0,0.0,9.3874943559058e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,9.885469626169652e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949035644531,0.0,0.0,7.301391451619565e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607788085937,0.0,0.0,9.885502367978916e-05,291.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,0.0004689198976848,288.5030822753906,294.1499938964844,254.30018615722656,253.55203247070312,260.4346923828125,254.298583984375,287.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894315258103688e-09,0.0010002524359151,-0.0144945038482546,0.0,0.0,0.0,-0.0077348793856799,60.0,-22.755949020385746,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21832275390625,0.0,0.0,9.396346285939217e-05,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.894791583064944e-05,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,7.308276690309867e-05,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,9.894824324874207e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0004693621303886,288.49871826171875,294.1499938964844,254.318115234375,253.5677795410156,260.3262939453125,254.3011932373047,287.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.0147833097726106,0.0,0.0,0.0,-0.0077895326539874,60.0,-22.74852561950684,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21832275390625,0.0,0.0,9.396346285939217e-05,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.894791583064944e-05,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,7.308276690309867e-05,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,9.894824324874207e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0004693621303886,288.49871826171875,294.1499938964844,254.318115234375,253.5677795410156,260.3262939453125,254.3011932373047,287.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.0147833097726106,0.0,0.0,0.0,-0.0077895326539874,60.0,-22.74852561950684,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,9.408673940924928e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,9.90777334664017e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765014648437,0.0,0.0,7.317864947253838e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,9.907805360853672e-05,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,0.0004699779965449,288.4942321777344,294.1499938964844,254.33657836914065,253.5839385986328,260.22003173828125,254.30731201171875,287.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-22.750024795532227,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,9.408673940924928e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,9.90777334664017e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765014648437,0.0,0.0,7.317864947253838e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,9.907805360853672e-05,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,0.0004699779965449,288.4942321777344,294.1499938964844,254.33657836914065,253.5839385986328,260.22003173828125,254.30731201171875,287.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-22.750024795532227,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,9.423956362297758e-05,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56842041015625,0.0,0.0,9.92386630969122e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,7.329750951612368e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83807373046875,0.0,0.0,9.923898323904724e-05,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,0.0004707414191216,288.4896240234375,294.1499938964844,254.35552978515625,253.6004943847656,260.1158142089844,254.31643676757807,287.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466641270534e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-22.758878707885746,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,9.423956362297758e-05,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56842041015625,0.0,0.0,9.92386630969122e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,7.329750951612368e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83807373046875,0.0,0.0,9.923898323904724e-05,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,0.0004707414191216,288.4896240234375,294.1499938964844,254.35552978515625,253.6004943847656,260.1158142089844,254.31643676757807,287.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466641270534e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-22.758878707885746,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,9.44164567044936e-05,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,9.942494216375052e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,7.343509059865028e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304138183594,0.0,0.0,9.942525502992794e-05,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,0.0004716250987257,288.48492431640625,294.1499938964844,254.3749389648437,253.61740112304688,260.0136108398437,254.3281707763672,287.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-22.77387428283692,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,9.44164567044936e-05,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,9.942494216375052e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,7.343509059865028e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304138183594,0.0,0.0,9.942525502992794e-05,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,0.0004716250987257,288.48492431640625,294.1499938964844,254.3749389648437,253.61740112304688,260.0136108398437,254.3281707763672,287.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-22.77387428283692,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,9.451232472201808e-05,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,9.952590335160494e-05,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533386230469,0.0,0.0,7.350965461228043e-05,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,9.952620894182472e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96392822265625,0.0,0.0,0.0004721040022559,288.4825134277344,294.1499938964844,254.38479614257807,253.6259765625,259.9632873535156,254.33497619628903,287.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-22.78333854675293,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.46113796089776e-05,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,9.963021147996189e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486999511719,0.0,0.0,7.358669972745702e-05,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,9.963052434613928e-05,291.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,0.0004725988255813,288.4801025390625,294.1499938964844,254.39474487304688,253.6346130371093,259.9134216308594,254.3422698974609,287.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-22.793725967407227,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,9.481718007009476e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,9.984692587750033e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,7.374676351901144e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,9.984723874367774e-05,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0004736268892884,288.4751892089844,294.1499938964844,254.41493225097656,253.6521148681641,259.8150634765625,254.3582305908203,287.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-22.816625595092773,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,9.481718007009476e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,9.984692587750033e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,7.374676351901144e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,9.984723874367774e-05,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0004736268892884,288.4751892089844,294.1499938964844,254.41493225097656,253.6521148681641,259.8150634765625,254.3582305908203,287.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-22.816625595092773,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,9.502617467660456e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5015869140625,0.0,0.0,0.0001000670090434,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,7.390931568806991e-05,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8071594238281,0.0,0.0,0.0001000673146336,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0004746709018945,288.4701538085937,294.1499938964844,254.43544006347656,253.6698303222656,259.7186584472656,254.3759155273437,287.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-22.841083526611328,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,9.502617467660456e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5015869140625,0.0,0.0,0.0001000670090434,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,7.390931568806991e-05,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8071594238281,0.0,0.0,0.0001000673146336,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0004746709018945,288.4701538085937,294.1499938964844,254.43544006347656,253.6698303222656,259.7186584472656,254.3759155273437,287.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-22.841083526611328,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335754394531,0.0,0.0,9.52298432821408e-05,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849853515625,0.0,0.0,0.000100281482446,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,7.40677205612883e-05,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.79931640625,0.0,0.0,0.0001002817880362,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0004756883135996,288.4649963378906,294.1499938964844,254.4562225341797,253.6877593994141,259.6241149902344,254.39498901367188,287.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-22.86508750915528,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335754394531,0.0,0.0,9.52298432821408e-05,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849853515625,0.0,0.0,0.000100281482446,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,7.40677205612883e-05,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.79931640625,0.0,0.0,0.0001002817880362,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0004756883135996,288.4649963378906,294.1499938964844,254.4562225341797,253.6877593994141,259.6241149902344,254.39498901367188,287.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-22.86508750915528,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214294433594,0.0,0.0,9.541880717733876e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684143066406,0.0,0.0,0.0001004804726107,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,7.42146949050948e-05,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,0.000100480770925,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658142089844,0.0,0.0,0.0004766322672367,288.4597473144531,294.1499938964844,254.47726440429688,253.7058563232422,259.5314636230469,254.41514587402344,287.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-22.88648223876953,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214294433594,0.0,0.0,9.541880717733876e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684143066406,0.0,0.0,0.0001004804726107,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,7.42146949050948e-05,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,0.000100480770925,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658142089844,0.0,0.0,0.0004766322672367,288.4597473144531,294.1499938964844,254.47726440429688,253.7058563232422,259.5314636230469,254.41514587402344,287.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-22.88648223876953,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153564453125,0.0,0.0,9.550458344165236e-05,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,0.0001005708036245,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064025878906,0.0,0.0,7.428140816045925e-05,290.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78741455078125,0.0,0.0,0.0001005710946628,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550109863281,0.0,0.0,0.0004770607629325,288.4570617675781,294.1499938964844,254.48785400390625,253.71495056152344,259.4858703613281,254.4255523681641,287.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924312761531382e-09,0.0010176106588914,-0.01981171220541,0.0,0.0,0.0,-0.0087412353605031,60.0,-22.895463943481445,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093139648437,0.0,0.0,9.558346209814772e-05,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,0.0001006538659567,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90167236328125,0.0,0.0,7.434275903506204e-05,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834167480469,0.0,0.0,0.000100654156995,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442687988281,0.0,0.0,0.000477454799693,288.454345703125,294.1499938964844,254.4984893798828,253.7240753173828,259.4407043457031,254.4361114501953,287.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-22.903076171875,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09716796875,0.0,0.0,9.571372356731445e-05,291.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,0.0001007910395856,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,7.444407674483955e-05,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754211425781,0.0,0.0,0.0001007913306239,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,0.000478105561342,288.4488830566406,294.1499938964844,254.51988220214844,253.74237060546875,259.3517761230469,254.4576110839844,287.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-22.912710189819336,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09716796875,0.0,0.0,9.571372356731445e-05,291.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,0.0001007910395856,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,7.444407674483955e-05,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754211425781,0.0,0.0,0.0001007913306239,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,0.000478105561342,288.4488830566406,294.1499938964844,254.51988220214844,253.74237060546875,259.3517761230469,254.4576110839844,287.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-22.912710189819336,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,9.579991456121206e-05,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,0.0001008818071568,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825988769531,0.0,0.0,7.451111014233902e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.767333984375,0.0,0.0,0.0001008820909191,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,0.0004785361525136,288.4432983398437,294.1499938964844,254.54139709472656,253.7607269287109,259.2647399902344,254.4794158935547,287.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-22.912792205810547,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,9.579991456121206e-05,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,0.0001008818071568,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825988769531,0.0,0.0,7.451111014233902e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.767333984375,0.0,0.0,0.0001008820909191,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,0.0004785361525136,288.4432983398437,294.1499938964844,254.54139709472656,253.7607269287109,259.2647399902344,254.4794158935547,287.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-22.912792205810547,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,9.583299834048375e-05,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0001009166444418,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,7.453683792846277e-05,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592468261719,0.0,0.0,0.0001009169282042,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,0.0004787014331668,288.4375915527344,294.1499938964844,254.56298828125,253.7790985107422,259.1795959472656,254.5013122558593,287.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-22.90123176574707,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,9.583299834048375e-05,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0001009166444418,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,7.453683792846277e-05,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592468261719,0.0,0.0,0.0001009169282042,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,0.0004787014331668,288.4375915527344,294.1499938964844,254.56298828125,253.7790985107422,259.1795959472656,254.5013122558593,287.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-22.90123176574707,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0607604980469,0.0,0.0,9.5805422461126e-05,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,0.000100887606095,290.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634338378906,0.0,0.0,7.451538840541616e-05,290.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7510986328125,0.0,0.0,0.0001008878898574,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0004785637429449,288.4317932128906,294.1499938964844,254.5846099853516,253.7974548339844,259.0965270996094,254.5231170654297,287.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-22.87561416625977,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0607604980469,0.0,0.0,9.5805422461126e-05,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,0.000100887606095,290.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634338378906,0.0,0.0,7.451538840541616e-05,290.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7510986328125,0.0,0.0,0.0001008878898574,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0004785637429449,288.4317932128906,294.1499938964844,254.5846099853516,253.7974548339844,259.0965270996094,254.5231170654297,287.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-22.87561416625977,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,9.576593583915384e-05,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,0.0001008460312732,290.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.858642578125,0.0,0.0,7.44846838642843e-05,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470092773437,0.0,0.0,0.0001008463077596,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,0.0004783665644936,288.4288635253906,294.1499938964844,254.59542846679688,253.80661010742188,259.0557556152344,254.533920288086,287.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973511726057e-09,0.001020394032821,-0.0206639543175697,0.0,0.0,0.0,-0.0089025646448135,60.0,-22.8571720123291,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,9.571258851792663e-05,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,0.0001007898463285,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85382080078125,0.0,0.0,7.4443181802053e-05,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428894042969,0.0,0.0,0.0001007901228149,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,0.0004781000607181,288.4259033203125,294.1499938964844,254.60623168945312,253.81573486328125,259.0154113769531,254.544662475586,287.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183239863512881e-09,0.0010198255768045,-0.0204898156225681,0.0,0.0,0.0,-0.0088696014136075,60.0,-22.835432052612305,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
