time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509820,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,9.555592987453564e-05,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,0.0001006248785415,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,7.432133861584589e-05,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73468017578125,0.0,0.0,0.0001006251477519,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.0004773175751324,288.419921875,294.1499938964844,254.62779235839844,253.8339233398437,258.9361267089844,254.5658569335937,287.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988011141435436e-09,0.0010181564139202,-0.0199785344302654,0.0,0.0,0.0,-0.0087728193029761,60.0,-22.78047752380371,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,9.555592987453564e-05,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,0.0001006248785415,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,7.432133861584589e-05,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73468017578125,0.0,0.0,0.0001006251477519,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.0004773175751324,288.419921875,294.1499938964844,254.62779235839844,253.8339233398437,258.9361267089844,254.5658569335937,287.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988011141435436e-09,0.0010181564139202,-0.0199785344302654,0.0,0.0,0.0,-0.0087728193029761,60.0,-22.78047752380371,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245056152344,0.0,0.0,9.534450509818272e-05,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,0.0001004022415145,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345947265625,0.0,0.0,7.415689469780773e-05,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264404296875,0.0,0.0,0.0001004025107249,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0004762615426443,288.4138488769531,294.1499938964844,254.64927673339844,253.8519897460937,258.85888671875,254.5865478515625,287.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724552553156627e-09,0.0010159037774428,-0.0192885417491197,0.0,0.0,0.0,-0.0086422115564346,60.0,-22.71084785461425,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245056152344,0.0,0.0,9.534450509818272e-05,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,0.0001004022415145,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345947265625,0.0,0.0,7.415689469780773e-05,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264404296875,0.0,0.0,0.0001004025107249,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0004762615426443,288.4138488769531,294.1499938964844,254.64927673339844,253.8519897460937,258.85888671875,254.5865478515625,287.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724552553156627e-09,0.0010159037774428,-0.0192885417491197,0.0,0.0,0.0,-0.0086422115564346,60.0,-22.71084785461425,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,9.510072413831948e-05,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218994140625,0.0,0.0,0.0001001455311779,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.824951171875,0.0,0.0,7.396729051833972e-05,290.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181701660156,0.0,0.0,0.0001001457931124,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,0.0004750438674818,288.4076843261719,294.1499938964844,254.67062377929688,253.869873046875,258.78350830078125,254.6067352294922,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420778658229211e-09,0.0010133062023669,-0.0184929333627223,0.0,0.0,0.0,-0.0084916185587644,60.0,-22.63105773925781,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,9.510072413831948e-05,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218994140625,0.0,0.0,0.0001001455311779,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.824951171875,0.0,0.0,7.396729051833972e-05,290.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181701660156,0.0,0.0,0.0001001457931124,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,0.0004750438674818,288.4076843261719,294.1499938964844,254.67062377929688,253.869873046875,258.78350830078125,254.6067352294922,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420778658229211e-09,0.0010133062023669,-0.0184929333627223,0.0,0.0,0.0,-0.0084916185587644,60.0,-22.63105773925781,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,9.486299677519128e-05,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060302734375,0.0,0.0,9.989519458031282e-05,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153381347656,0.0,0.0,7.378238660749048e-05,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,9.989545651478692e-05,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0004738564311992,288.40142822265625,294.1499938964844,254.69178771972656,253.88755798339844,258.7101745605469,254.6264190673828,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124553391690824e-09,0.0010107731213793,-0.0177170615643262,0.0,0.0,0.0,-0.0083447666838765,60.0,-22.54808616638184,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,9.486299677519128e-05,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060302734375,0.0,0.0,9.989519458031282e-05,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153381347656,0.0,0.0,7.378238660749048e-05,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,9.989545651478692e-05,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0004738564311992,288.40142822265625,294.1499938964844,254.69178771972656,253.88755798339844,258.7101745605469,254.6264190673828,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124553391690824e-09,0.0010107731213793,-0.0177170615643262,0.0,0.0,0.0,-0.0083447666838765,60.0,-22.54808616638184,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,9.475521073909476e-05,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,9.978169691748916e-05,290.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105163574219,0.0,0.0,7.369855302385986e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70574951171875,0.0,0.0,9.978195157600568e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,0.0004733180685434,288.3982849121094,294.1499938964844,254.70230102539065,253.89630126953125,258.6742248535156,254.63612365722656,287.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990242606974561e-09,0.0010096245678141,-0.017365263774991,0.0,0.0,0.0,-0.0082781817764043,60.0,-22.507936477661133,-0.0,-6.94999968686716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9885559082031,0.0,0.0,9.46565269259736e-05,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,9.967776713892816e-05,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056945800781,0.0,0.0,7.362179894698784e-05,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015991210937,0.0,0.0,9.967802907340229e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,0.0004728251078631,288.3951110839844,294.1499938964844,254.71275329589844,253.9049835205078,258.6387023925781,254.645751953125,287.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085797403007,6.867265867072092e-09,0.0010085728717967,-0.0170431472361087,0.0,0.0,0.0,-0.0082172164693474,60.0,-22.469396591186523,-0.0,-6.935528062967934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,9.449354547541589e-05,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,9.950614912668244e-05,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79608154296875,0.0,0.0,7.349503721343353e-05,290.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932678222656,0.0,0.0,9.950640378519891e-05,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61572265625,0.0,0.0,0.0004720110737252,288.3887023925781,294.1499938964844,254.73345947265625,253.92214965820312,258.5688781738281,254.6648406982422,287.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068428236991,6.6641714369097835e-09,0.0010068360716104,-0.0165111683309078,0.0,0.0,0.0,-0.0081165339797735,60.0,-22.399253845214844,-0.0,-6.911661643016488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,9.449354547541589e-05,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,9.950614912668244e-05,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79608154296875,0.0,0.0,7.349503721343353e-05,290.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932678222656,0.0,0.0,9.950640378519891e-05,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61572265625,0.0,0.0,0.0004720110737252,288.3887023925781,294.1499938964844,254.73345947265625,253.92214965820312,258.5688781738281,254.6648406982422,287.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068428236991,6.6641714369097835e-09,0.0010068360716104,-0.0165111683309078,0.0,0.0,0.0,-0.0081165339797735,60.0,-22.399253845214844,-0.0,-6.911661643016488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647216796875,0.0,0.0,9.438205597689377e-05,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,9.938874427461997e-05,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78643798828125,0.0,0.0,7.34083223505877e-05,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849060058594,0.0,0.0,9.938899165717884e-05,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,0.0004714542010333,288.3822326660156,294.1499938964844,254.7538604736328,253.93898010253903,258.5007629394531,254.68380737304688,287.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056543396785,6.525224804931895e-09,0.0010056478204205,-0.0161472056061029,0.0,0.0,0.0,-0.0080476505681872,60.0,-22.340715408325195,-0.0,-6.895356818859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647216796875,0.0,0.0,9.438205597689377e-05,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,9.938874427461997e-05,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78643798828125,0.0,0.0,7.34083223505877e-05,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849060058594,0.0,0.0,9.938899165717884e-05,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,0.0004714542010333,288.3822326660156,294.1499938964844,254.7538604736328,253.93898010253903,258.5007629394531,254.68380737304688,287.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056543396785,6.525224804931895e-09,0.0010056478204205,-0.0161472056061029,0.0,0.0,0.0,-0.0080476505681872,60.0,-22.340715408325195,-0.0,-6.895356818859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,9.432437946088612e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24334716796875,0.0,0.0,9.932801185641438e-05,290.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767639160156,0.0,0.0,7.336346607189626e-05,290.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,9.932825923897326e-05,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,0.0004711661604233,288.3756408691406,294.1499938964844,254.77394104003903,253.9554748535156,258.4342956542969,254.70278930664065,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050393175333,6.4533338672845275e-09,0.0010050329146906,-0.0159588903188705,0.0,0.0,0.0,-0.0080120107159018,60.0,-22.29487991333008,-0.0,-6.886928360927413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,9.432437946088612e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24334716796875,0.0,0.0,9.932801185641438e-05,290.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767639160156,0.0,0.0,7.336346607189626e-05,290.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,9.932825923897326e-05,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,0.0004711661604233,288.3756408691406,294.1499938964844,254.77394104003903,253.9554748535156,258.4342956542969,254.70278930664065,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050393175333,6.4533338672845275e-09,0.0010050329146906,-0.0159588903188705,0.0,0.0,0.0,-0.0080120107159018,60.0,-22.29487991333008,-0.0,-6.886928360927413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9409484863281,0.0,0.0,9.431761282030492e-05,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22784423828125,0.0,0.0,9.932088141795248e-05,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670593261719,0.0,0.0,7.335819827858359e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680603027344,0.0,0.0,9.932112880051136e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,0.0004711323708761,288.3689880371094,294.1499938964844,254.7936248779297,253.97157287597656,258.3694152832031,254.7218780517578,287.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049667907878,6.444861533339008e-09,0.0010049602715298,-0.0159366969019174,0.0,0.0,0.0,-0.0080078095197677,60.0,-22.26192092895508,-0.0,-6.885935732725559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9409484863281,0.0,0.0,9.431761282030492e-05,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22784423828125,0.0,0.0,9.932088141795248e-05,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670593261719,0.0,0.0,7.335819827858359e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680603027344,0.0,0.0,9.932112880051136e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,0.0004711323708761,288.3689880371094,294.1499938964844,254.7936248779297,253.97157287597656,258.3694152832031,254.7218780517578,287.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049667907878,6.444861533339008e-09,0.0010049602715298,-0.0159366969019174,0.0,0.0,0.0,-0.0080078095197677,60.0,-22.26192092895508,-0.0,-6.885935732725559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349975585937,0.0,0.0,9.433219383936375e-05,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,9.933624096447602e-05,290.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76220703125,0.0,0.0,7.336953422054648e-05,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.663818359375,0.0,0.0,9.933648107107727e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,0.0004712052468676,288.3656005859375,294.1499938964844,254.8033142089844,253.97946166992188,258.3376159667969,254.7314910888672,287.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051219724118,6.463012347524e-09,0.0010051154531538,-0.0159842427819967,0.0,0.0,0.0,-0.0080168079584836,60.0,-22.25019073486328,-0.0,-6.888063097676422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290466308594,0.0,0.0,9.435500396648422e-05,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123718261719,0.0,0.0,9.936025890056044e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7573547363281,0.0,0.0,7.338728028116748e-05,290.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595764160156,0.0,0.0,9.93604990071617e-05,291.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53680419921875,0.0,0.0,0.0004713192174676,288.3622131347656,294.1499938964844,254.8128967285156,253.9872436523437,258.3060913085937,254.7411193847656,287.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053648147732,6.491416293386011e-09,0.0010053582955151,-0.0160586480051279,0.0,0.0,0.0,-0.0080308886244893,60.0,-22.24051856994629,-0.0,-6.891392700936194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,9.442518785363065e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,9.943416807800531e-05,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,7.344186451518908e-05,290.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510314941406,0.0,0.0,9.943440818460658e-05,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.517333984375,0.0,0.0,0.0004716698313131,288.3553466796875,294.1499938964844,254.83169555664065,254.00244140625,258.244140625,254.7605133056641,287.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578824596203958e-09,0.0010061056818813,-0.0162876099348068,0.0,0.0,0.0,-0.0080742202699184,60.0,-22.228281021118164,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,9.442518785363065e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,9.943416807800531e-05,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,7.344186451518908e-05,290.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510314941406,0.0,0.0,9.943440818460658e-05,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.517333984375,0.0,0.0,0.0004716698313131,288.3553466796875,294.1499938964844,254.83169555664065,254.00244140625,258.244140625,254.7605133056641,287.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578824596203958e-09,0.0010061056818813,-0.0162876099348068,0.0,0.0,0.0,-0.0080742202699184,60.0,-22.228281021118164,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052429199219,0.0,0.0,9.451687219552696e-05,291.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815185546875,0.0,0.0,9.953072003554551e-05,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,7.351317617576569e-05,290.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424560546875,0.0,0.0,9.953095286618918e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979248046875,0.0,0.0,0.0004721278673969,288.348388671875,294.1499938964844,254.8500061035156,254.01715087890625,258.18359375,254.77999877929688,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693025689230581e-09,0.0010070821736007,-0.0165867488831281,0.0,0.0,0.0,-0.0081308344379067,60.0,-22.22296905517578,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052429199219,0.0,0.0,9.451687219552696e-05,291.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815185546875,0.0,0.0,9.953072003554551e-05,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,7.351317617576569e-05,290.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424560546875,0.0,0.0,9.953095286618918e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979248046875,0.0,0.0,0.0004721278673969,288.348388671875,294.1499938964844,254.8500061035156,254.01715087890625,258.18359375,254.77999877929688,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693025689230581e-09,0.0010070821736007,-0.0165867488831281,0.0,0.0,0.0,-0.0081308344379067,60.0,-22.22296905517578,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,9.46283689700067e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661376953125,0.0,0.0,9.9648124887608e-05,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279663085937,0.0,0.0,7.359989103861153e-05,290.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6338195800781,0.0,0.0,9.964835771825165e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,0.0004726848274003,288.3413391113281,294.1499938964844,254.8680877685547,254.03155517578125,258.12432861328125,254.79949951171875,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-22.22254753112793,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,9.46283689700067e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661376953125,0.0,0.0,9.9648124887608e-05,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279663085937,0.0,0.0,7.359989103861153e-05,290.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6338195800781,0.0,0.0,9.964835771825165e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,0.0004726848274003,288.3413391113281,294.1499938964844,254.8680877685547,254.03155517578125,258.12432861328125,254.79949951171875,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-22.22254753112793,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813781738281,0.0,0.0,9.476875857217236e-05,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507568359375,0.0,0.0,9.97959723463282e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71807861328125,0.0,0.0,7.37090886104852e-05,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251220703125,0.0,0.0,9.979619790101424e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,0.0004733861715067,288.33416748046875,294.1499938964844,254.8862762451172,254.0458526611328,258.0664367675781,254.8191375732422,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-22.228429794311523,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813781738281,0.0,0.0,9.476875857217236e-05,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507568359375,0.0,0.0,9.97959723463282e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71807861328125,0.0,0.0,7.37090886104852e-05,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251220703125,0.0,0.0,9.979619790101424e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,0.0004733861715067,288.33416748046875,294.1499938964844,254.8862762451172,254.0458526611328,258.0664367675781,254.8191375732422,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-22.228429794311523,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.0,9.485035116085784e-05,291.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,9.988189412979408e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.713134765625,0.0,0.0,7.37725495127961e-05,290.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207580566406,0.0,0.0,9.988211968448012e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,0.0004737937415484,288.3305358886719,294.1499938964844,254.8953857421875,254.052963256836,258.0380249023437,254.8290100097656,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428512481168e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-22.23384475708008,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.869384765625,0.0,0.0,9.4937437097542e-05,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,9.997359302360564e-05,290.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081604003906,0.0,0.0,7.384028140222654e-05,290.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163635253906,0.0,0.0,9.99738258542493e-05,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0004742287856061,288.326904296875,294.1499938964844,254.904525756836,254.06005859375,258.00982666015625,254.83892822265625,287.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216912401020181e-09,0.001011561602354,-0.0179589726030826,0.0,0.0,0.0,-0.0083905467763543,60.0,-22.240476608276367,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,9.513334953226148e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0001001799028017,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,7.399265450658277e-05,290.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075439453125,0.0,0.0,0.0001001801283564,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,0.000475207431009,288.31951904296875,294.1499938964844,254.9228363037109,254.0741577148437,257.95440673828125,254.85891723632807,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-22.25890350341797,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,9.513334953226148e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0001001799028017,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,7.399265450658277e-05,290.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075439453125,0.0,0.0,0.0001001801283564,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,0.000475207431009,288.31951904296875,294.1499938964844,254.9228363037109,254.0741577148437,257.95440673828125,254.85891723632807,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-22.25890350341797,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453674316406,0.0,0.0,9.535592107567936e-05,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0001004142832243,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,7.416576409013942e-05,290.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,0.000100414508779,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0004763192555401,288.3120422363281,294.1499938964844,254.941162109375,254.088134765625,257.900146484375,254.879135131836,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-22.283571243286133,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453674316406,0.0,0.0,9.535592107567936e-05,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0001004142832243,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,7.416576409013942e-05,290.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,0.000100414508779,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0004763192555401,288.3120422363281,294.1499938964844,254.941162109375,254.088134765625,257.900146484375,254.879135131836,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-22.283571243286133,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,9.560482430970296e-05,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893859863281,0.0,0.0,0.0001006763923214,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,7.435935549438e-05,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0001006766106002,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,0.0004775626293849,288.304443359375,294.1499938964844,254.9595184326172,254.1020050048828,257.84716796875,254.8995513916016,287.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-22.31461334228516,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,9.560482430970296e-05,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893859863281,0.0,0.0,0.0001006763923214,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,7.435935549438e-05,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0001006766106002,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,0.0004775626293849,288.304443359375,294.1499938964844,254.9595184326172,254.1020050048828,257.84716796875,254.8995513916016,287.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-22.31461334228516,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211975097656,0.0,0.0,9.587792737875134e-05,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,0.0001009639818221,290.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679382324219,0.0,0.0,7.457176980096847e-05,290.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806884765625,0.0,0.0,0.0001009642001008,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0004789268423337,288.2967529296875,294.1499938964844,254.9778594970703,254.11573791503903,257.79522705078125,254.9201202392578,287.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-22.350849151611328,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211975097656,0.0,0.0,9.587792737875134e-05,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,0.0001009639818221,290.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679382324219,0.0,0.0,7.457176980096847e-05,290.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806884765625,0.0,0.0,0.0001009642001008,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0004789268423337,288.2967529296875,294.1499938964844,254.9778594970703,254.11573791503903,257.79522705078125,254.9201202392578,287.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-22.350849151611328,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81512451171875,0.0,0.0,9.602432692190632e-05,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,0.000101118152088,290.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.662841796875,0.0,0.0,7.468563853763044e-05,290.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761413574219,0.0,0.0,0.0001011183703667,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.0,0.0004796581924892,288.2928466796875,294.1499938964844,254.9870147705078,254.12255859375,257.76971435546875,254.9304656982422,287.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959053599836e-09,0.0010231396881863,-0.0215051602572202,0.0,0.0,0.0,-0.0090618040412664,60.0,-22.371479034423828,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
