time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512160,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090209960937,0.0,0.0,9.617584146326408e-05,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0001012776992865,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6577453613281,0.0,0.0,7.480347994714975e-05,290.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57159423828125,0.0,0.0,0.0001012779175653,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34454345703125,0.0,0.0,0.0004804150084964,288.2889404296875,294.1499938964844,254.9961700439453,254.1293487548828,257.74444580078125,254.9408416748047,287.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759713843176087e-09,0.0010247535537928,-0.0219994392246007,0.0,0.0,0.0,-0.0091553768143057,60.0,-22.393239974975582,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968444824219,0.0,0.0,9.64954451774247e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04327392578125,0.0,0.0,0.0001016142559819,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474609375,0.0,0.0,7.505206303903833e-05,290.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624084472656,0.0,0.0,0.0001016144742607,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32550048828125,0.0,0.0,0.0004820115573238,288.281005859375,294.1499938964844,255.01443481445312,254.1428375244141,257.6947326660156,254.96160888671875,287.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-22.440689086914062,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968444824219,0.0,0.0,9.64954451774247e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04327392578125,0.0,0.0,0.0001016142559819,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474609375,0.0,0.0,7.505206303903833e-05,290.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624084472656,0.0,0.0,0.0001016144742607,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32550048828125,0.0,0.0,0.0004820115573238,288.281005859375,294.1499938964844,255.01443481445312,254.1428375244141,257.6947326660156,254.96160888671875,287.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-22.440689086914062,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845764160156,0.0,0.0,9.683548705652356e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278625488281,0.0,0.0,0.0001019723422359,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,7.531653682235628e-05,290.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,0.0001019725532387,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,0.0004837101441808,288.27294921875,294.1499938964844,255.0326232910156,254.1561737060547,257.6460876464844,254.9823760986328,286.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-22.493104934692383,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845764160156,0.0,0.0,9.683548705652356e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278625488281,0.0,0.0,0.0001019723422359,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,7.531653682235628e-05,290.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,0.0001019725532387,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,0.0004837101441808,288.27294921875,294.1499938964844,255.0326232910156,254.1561737060547,257.6460876464844,254.9823760986328,286.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-22.493104934692383,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77227783203125,0.0,0.0,9.71933186519891e-05,291.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,0.0001023491568048,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6267395019531,0.0,0.0,7.559484947705641e-05,290.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438537597656,0.0,0.0,0.0001023493678076,291.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.0004854976432397,288.2648010253906,294.1499938964844,255.0507202148437,254.1693725585937,257.5985107421875,255.0030975341797,286.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-22.54983901977539,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77227783203125,0.0,0.0,9.71933186519891e-05,291.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,0.0001023491568048,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6267395019531,0.0,0.0,7.559484947705641e-05,290.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438537597656,0.0,0.0,0.0001023493678076,291.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.0004854976432397,288.2648010253906,294.1499938964844,255.0507202148437,254.1693725585937,257.5985107421875,255.0030975341797,286.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-22.54983901977539,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599182128906,0.0,0.0,9.756625513546167e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969787597656,0.0,0.0,0.000102741876617,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162414550781,0.0,0.0,7.588491280330345e-05,290.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.534423828125,0.0,0.0,0.0001027420876198,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684936523437,0.0,0.0,0.0004873605503235,288.2565002441406,294.1499938964844,255.06871032714844,254.1824188232422,257.55194091796875,255.023681640625,286.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-22.61031913757324,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599182128906,0.0,0.0,9.756625513546167e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969787597656,0.0,0.0,0.000102741876617,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162414550781,0.0,0.0,7.588491280330345e-05,290.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.534423828125,0.0,0.0,0.0001027420876198,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684936523437,0.0,0.0,0.0004873605503235,288.2565002441406,294.1499938964844,255.06871032714844,254.1824188232422,257.55194091796875,255.023681640625,286.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-22.61031913757324,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75372314453125,0.0,0.0,9.775788930710404e-05,291.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,0.0001029436753015,290.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109619140625,0.0,0.0,7.603395351907238e-05,290.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296630859375,0.0,0.0,0.0001029438790283,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590026855469,0.0,0.0,0.000488317804411,288.2523193359375,294.1499938964844,255.07765197753903,254.1888885498047,257.52911376953125,255.0338897705078,286.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416178265586,1.0730721200502558e-08,0.001041607116349,-0.027159770950675,0.0,0.0,0.0,-0.0101324869319796,60.0,-22.641902923583984,-0.0,-7.397369472528227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,9.795148071134464e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98150634765625,0.0,0.0,0.0001031475403578,290.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6056823730469,0.0,0.0,7.618452946189791e-05,290.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,0.0001031477440847,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494812011719,0.0,0.0,0.0004892848664894,288.2480773925781,294.1499938964844,255.0865631103516,254.19532775878903,257.5064697265625,255.0440673828125,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436803568154,1.0971917596691584e-08,0.0010436694137752,-0.0277911126613616,0.0,0.0,0.0,-0.0102520585060119,60.0,-22.67398262023925,-0.0,-7.426694992318519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350158691406,0.0,0.0,9.834577940637246e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,0.000103562757431,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.59503173828125,0.0,0.0,7.649121107533574e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51531982421875,0.0,0.0,0.0001035629611578,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.0,0.0,0.0004912544973194,288.23956298828125,294.1499938964844,255.1042633056641,254.20806884765625,257.4619445800781,255.0642242431641,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478814365342,1.1463169968806142e-08,0.0010478699114173,-0.0290768854320049,0.0,0.0,0.0,-0.0104955928400158,60.0,-22.73996925354004,-0.0,-7.486603692541395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350158691406,0.0,0.0,9.834577940637246e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,0.000103562757431,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.59503173828125,0.0,0.0,7.649121107533574e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51531982421875,0.0,0.0,0.0001035629611578,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.0,0.0,0.0004912544973194,288.23956298828125,294.1499938964844,255.1042633056641,254.20806884765625,257.4619445800781,255.0642242431641,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478814365342,1.1463169968806142e-08,0.0010478699114173,-0.0290768854320049,0.0,0.0,0.0,-0.0104955928400158,60.0,-22.73996925354004,-0.0,-7.486603692541395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,9.874630632111804e-05,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,0.000103984530142,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843200683594,0.0,0.0,7.680272392462939e-05,290.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,0.0001039847338688,291.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,0.0004932552110403,288.2308959960937,294.1499938964844,255.12179565429688,254.2206420898437,257.4183349609375,255.0841064453125,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962179691238362e-08,0.0010521367657929,-0.0303828157484531,0.0,0.0,0.0,-0.0107429716736078,60.0,-22.80768203735352,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,9.874630632111804e-05,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,0.000103984530142,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843200683594,0.0,0.0,7.680272392462939e-05,290.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,0.0001039847338688,291.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,0.0004932552110403,288.2308959960937,294.1499938964844,255.12179565429688,254.2206420898437,257.4183349609375,255.0841064453125,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962179691238362e-08,0.0010521367657929,-0.0303828157484531,0.0,0.0,0.0,-0.0107429716736078,60.0,-22.80768203735352,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098693847656,0.0,0.0,9.915007831295952e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,0.0001044097225531,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5735168457031,0.0,0.0,7.711676880717278e-05,290.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958801269531,0.0,0.0,0.0001044099190039,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.0004952721646986,288.2221069335937,294.1499938964844,255.13912963867188,254.23306274414065,257.37567138671875,255.1036834716797,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-22.87648582458496,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098693847656,0.0,0.0,9.915007831295952e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,0.0001044097225531,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5735168457031,0.0,0.0,7.711676880717278e-05,290.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958801269531,0.0,0.0,0.0001044099190039,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.0004952721646986,288.2221069335937,294.1499938964844,255.13912963867188,254.23306274414065,257.37567138671875,255.1036834716797,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-22.87648582458496,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,9.947345097316428e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,0.0001047502519213,290.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648498535156,0.0,0.0,7.736828410997987e-05,290.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880065917969,0.0,0.0,0.0001047504483722,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772766113281,0.0,0.0,0.0004968875437043,288.2149963378906,294.1499938964844,255.15284729003903,254.2428741455078,257.3422241210937,255.1190795898437,286.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-22.93186378479004,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972045898437,0.0,0.0,9.955417772289366e-05,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,0.0001048352569341,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626525878906,0.0,0.0,7.743106834823266e-05,290.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48602294921875,0.0,0.0,0.000104835453385,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734619140625,0.0,0.0,0.0004972907481715,288.2132263183594,294.1499938964844,255.15625,254.2453155517578,257.3339538574219,255.1228942871093,286.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-22.945709228515625,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908569335937,0.0,0.0,9.975545981433244e-05,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.911376953125,0.0,0.0,0.0001050472201313,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55718994140625,0.0,0.0,7.758762512821704e-05,290.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810791015625,0.0,0.0,0.0001050474165822,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639709472656,0.0,0.0,0.0004982962273061,288.2087097167969,294.1499938964844,255.1647186279297,254.2513732910156,257.3135070800781,255.13235473632807,286.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-22.980255126953125,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844787597656,0.0,0.0,9.995591244660318e-05,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,0.0001052583102136,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516967773437,0.0,0.0,7.774353434797376e-05,290.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47607421875,0.0,0.0,0.0001052585066645,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544494628906,0.0,0.0,0.0004992975736968,288.2041931152344,294.1499938964844,255.1731414794922,254.25738525390625,257.2932434082031,255.14170837402344,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-23.014667510986328,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716613769531,0.0,0.0,0.0001003529978333,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878479003906,0.0,0.0,0.0001056764594977,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406494140625,0.0,0.0,7.805237692082301e-05,290.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,0.0001056766486726,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,0.0005012811161577,288.19500732421875,294.1499938964844,255.1897735595703,254.269287109375,257.2534484863281,255.16015625,286.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-23.08284378051757,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716613769531,0.0,0.0,0.0001003529978333,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878479003906,0.0,0.0,0.0001056764594977,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406494140625,0.0,0.0,7.805237692082301e-05,290.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,0.0001056766486726,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,0.0005012811161577,288.19500732421875,294.1499938964844,255.1897735595703,254.269287109375,257.2534484863281,255.16015625,286.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-23.08284378051757,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6588134765625,0.0,0.0,0.0001007431565085,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,0.0001060873182723,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.529541015625,0.0,0.0,7.835583528503776e-05,290.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559326171875,0.0,0.0,0.0001060875074472,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.11639404296875,0.0,0.0,0.0005032300832681,288.18572998046875,294.1499938964844,255.2061309814453,254.281005859375,257.2145690917969,255.17819213867188,286.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-23.149673461914062,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6588134765625,0.0,0.0,0.0001007431565085,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,0.0001060873182723,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.529541015625,0.0,0.0,7.835583528503776e-05,290.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559326171875,0.0,0.0,0.0001060875074472,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.11639404296875,0.0,0.0,0.0005032300832681,288.18572998046875,294.1499938964844,255.2061309814453,254.281005859375,257.2145690917969,255.17819213867188,286.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-23.149673461914062,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,0.0001011244385153,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563232421875,0.0,0.0,0.0001064888274413,290.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5183410644531,0.0,0.0,7.865238876547664e-05,290.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457092285156,0.0,0.0,0.0001064890166162,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,0.0005051346961408,288.17633056640625,294.1499938964844,255.22218322753903,254.29254150390625,257.1766052246094,255.19580078125,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-23.214717864990234,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,0.0001011244385153,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563232421875,0.0,0.0,0.0001064888274413,290.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5183410644531,0.0,0.0,7.865238876547664e-05,290.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457092285156,0.0,0.0,0.0001064890166162,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,0.0005051346961408,288.17633056640625,294.1499938964844,255.22218322753903,254.29254150390625,257.1766052246094,255.19580078125,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-23.214717864990234,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329040527344,0.0,0.0,0.0001014956433209,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,0.0001068797209882,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,7.894109876360744e-05,290.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,0.0001068799101631,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0005069889593869,288.1667785644531,294.1499938964844,255.2379302978516,254.3038787841797,257.1394958496094,255.2130126953125,286.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-23.27772331237793,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329040527344,0.0,0.0,0.0001014956433209,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,0.0001068797209882,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,7.894109876360744e-05,290.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,0.0001068799101631,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0005069889593869,288.1667785644531,294.1499938964844,255.2379302978516,254.3038787841797,257.1394958496094,255.2130126953125,286.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-23.27772331237793,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,0.0001016765672829,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326110839844,0.0,0.0,0.0001070702419383,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013732910156,0.0,0.0,7.908181578386575e-05,290.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302062988281,0.0,0.0,0.0001070704311132,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,0.0005078926915302,288.1619567871094,294.1499938964844,255.24566650390625,254.3094787597656,257.121337890625,255.221435546875,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-23.30820274353028,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6198425292969,0.0,0.0,0.0001018551702145,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8246765136719,0.0,0.0,0.0001072583181667,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956970214844,0.0,0.0,7.922072836663574e-05,290.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.42498779296875,0.0,0.0,0.0001072585073416,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592956542969,0.0,0.0,0.0005087848403491,288.1571350097656,294.1499938964844,255.2533264160156,254.3150329589844,257.1033020019531,255.22976684570312,286.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835551536724782e-08,0.0010852559935301,-0.0405139066278934,0.0,0.0,0.0,-0.0126631604507565,60.0,-23.338197708129883,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067199707031,0.0,0.0,0.0001022024953272,291.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,0.000107624066004,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,7.949087012093514e-05,290.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,0.0001076242551789,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,0.0005105198360979,288.1473388671875,294.1499938964844,255.2683868408203,254.32598876953125,257.0679626464844,255.24609375,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889723198488,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-23.39609146118164,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067199707031,0.0,0.0,0.0001022024953272,291.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,0.000107624066004,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,7.949087012093514e-05,290.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,0.0001076242551789,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,0.0005105198360979,288.1473388671875,294.1499938964844,255.2683868408203,254.32598876953125,257.0679626464844,255.24609375,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889723198488,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-23.39609146118164,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.59356689453125,0.0,0.0,0.0001025363744702,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929077148437,0.0,0.0,0.0001079756693798,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727478027344,0.0,0.0,7.975055632414296e-05,290.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039306640625,0.0,0.0,0.0001079758512787,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212097167969,0.0,0.0,0.0005121877184137,288.137451171875,294.1499938964844,255.2830505371093,254.3367614746093,257.03350830078125,255.26193237304688,286.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-23.45102500915528,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.59356689453125,0.0,0.0,0.0001025363744702,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929077148437,0.0,0.0,0.0001079756693798,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727478027344,0.0,0.0,7.975055632414296e-05,290.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039306640625,0.0,0.0,0.0001079758512787,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212097167969,0.0,0.0,0.0005121877184137,288.137451171875,294.1499938964844,255.2830505371093,254.3367614746093,257.03350830078125,255.26193237304688,286.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-23.45102500915528,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.580322265625,0.0,0.0,0.0001028579645208,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769775390625,0.0,0.0,0.000108314314275,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4611511230469,0.0,0.0,8.000067464308813e-05,289.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.0001083144961739,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021667480469,0.0,0.0,0.0005137941334396,288.12744140625,294.1499938964844,255.2973175048828,254.34732055664065,256.99981689453125,255.27737426757807,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793731689453,0.0,0.0,0.0,-0.0132825449109077,60.0,-23.50344657897949,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.580322265625,0.0,0.0,0.0001028579645208,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769775390625,0.0,0.0,0.000108314314275,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4611511230469,0.0,0.0,8.000067464308813e-05,289.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.0001083144961739,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021667480469,0.0,0.0,0.0005137941334396,288.12744140625,294.1499938964844,255.2973175048828,254.34732055664065,256.99981689453125,255.27737426757807,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793731689453,0.0,0.0,0.0,-0.0132825449109077,60.0,-23.50344657897949,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,0.0001031657957355,290.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7610168457031,0.0,0.0,0.0001086384800146,290.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494934082031,0.0,0.0,8.024010458029807e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.382568359375,0.0,0.0,0.0001086386546376,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.0005153318634256,288.1173095703125,294.1499938964844,255.3111724853516,254.357666015625,256.9670104980469,255.29226684570312,286.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468508417550765e-08,0.0010992182651534,-0.0447815284132957,0.0,0.0,0.0,-0.0134726827964186,60.0,-23.552642822265625,-0.0,-8.238383486514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,0.0001031657957355,290.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7610168457031,0.0,0.0,0.0001086384800146,290.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494934082031,0.0,0.0,8.024010458029807e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.382568359375,0.0,0.0,0.0001086386546376,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.0005153318634256,288.1173095703125,294.1499938964844,255.3111724853516,254.357666015625,256.9670104980469,255.29226684570312,286.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468508417550765e-08,0.0010992182651534,-0.0447815284132957,0.0,0.0,0.0,-0.0134726827964186,60.0,-23.552642822265625,-0.0,-8.238383486514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
