time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514500,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603942871094,0.0,0.0,0.0001033153457683,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530212402344,0.0,0.0,0.0001087959608412,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436340332031,0.0,0.0,8.03564180387184e-05,289.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771667480469,0.0,0.0,0.0001087961354642,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736328125,0.0,0.0,0.0005160789005458,288.1122131347656,294.1499938964844,255.31793212890625,254.36276245117188,256.9508972167969,255.299545288086,286.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008291039615,1.7654835815505976e-08,0.0011008114088326,-0.0452683344483375,0.0,0.0,0.0,-0.0135650523006916,60.0,-23.57630729675293,-0.0,-8.262283301974095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,0.0001034613596857,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450256347656,0.0,0.0,0.0001089497163775,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,8.046998118516058e-05,289.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717346191406,0.0,0.0,0.0001089498982764,291.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.964111328125,0.0,0.0,0.000516808242537,288.1070556640625,294.1499938964844,255.3245849609375,254.3678131103516,256.9349975585937,255.30670166015625,286.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023847619071,1.7836757848499474e-08,0.0011023669503629,-0.0457435995340347,0.0,0.0,0.0,-0.013655237853527,60.0,-23.59922981262207,-0.0,-8.285650920925036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.0001037446127156,290.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,0.0001092480015358,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42596435546875,0.0,0.0,8.069028990576044e-05,289.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,0.0001092481761588,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,0.0005182232125662,288.0967102050781,294.1499938964844,255.3375244140625,254.37774658203125,256.9037170410156,255.32066345214844,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054025962948,1.8189673767210482e-08,0.0011053843190893,-0.0466654933989048,0.0,0.0,0.0,-0.013830192387104,60.0,-23.64332771301269,-0.0,-8.331078049650389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.0001037446127156,290.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,0.0001092480015358,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42596435546875,0.0,0.0,8.069028990576044e-05,289.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,0.0001092481761588,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,0.0005182232125662,288.0967102050781,294.1499938964844,255.3375244140625,254.37774658203125,256.9037170410156,255.32066345214844,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054025962948,1.8189673767210482e-08,0.0011053843190893,-0.0466654933989048,0.0,0.0,0.0,-0.013830192387104,60.0,-23.64332771301269,-0.0,-8.331078049650389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52685546875,0.0,0.0,0.0001040171919157,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71295166015625,0.0,0.0,0.0001095350380637,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,8.090229675872251e-05,289.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,0.0001095352126867,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92608642578125,0.0,0.0,0.0005195848061703,288.08624267578125,294.1499938964844,255.3500061035156,254.3874664306641,256.87322998046875,255.3340759277344,286.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083066929131,1.852929187862173e-08,0.001108288182877,-0.047552540898323,0.0,0.0,0.0,-0.0139985540881752,60.0,-23.68486785888672,-0.0,-8.374910009933957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52685546875,0.0,0.0,0.0001040171919157,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71295166015625,0.0,0.0,0.0001095350380637,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,8.090229675872251e-05,289.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,0.0001095352126867,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92608642578125,0.0,0.0,0.0005195848061703,288.08624267578125,294.1499938964844,255.3500061035156,254.3874664306641,256.87322998046875,255.3340759277344,286.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083066929131,1.852929187862173e-08,0.001108288182877,-0.047552540898323,0.0,0.0,0.0,-0.0139985540881752,60.0,-23.68486785888672,-0.0,-8.374910009933957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,0.000104278929939,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968994140625,0.0,0.0,0.0001098106658901,290.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021301269531,0.0,0.0,8.110587077680975e-05,289.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387756347656,0.0,0.0,0.0001098108332371,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071044921875,0.0,0.0,0.0005208922666497,288.0756530761719,294.1499938964844,255.35812377929688,254.3935089111328,256.8435363769531,255.3456115722656,286.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110953055322,1.885539901991251e-08,0.00111107644625,-0.0484041981399059,0.0,0.0,0.0,-0.0141602186486125,60.0,-23.72551727294922,-0.0,-8.417106300839806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,0.000104278929939,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968994140625,0.0,0.0,0.0001098106658901,290.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021301269531,0.0,0.0,8.110587077680975e-05,289.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387756347656,0.0,0.0,0.0001098108332371,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071044921875,0.0,0.0,0.0005208922666497,288.0756530761719,294.1499938964844,255.35812377929688,254.3935089111328,256.8435363769531,255.3456115722656,286.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110953055322,1.885539901991251e-08,0.00111107644625,-0.0484041981399059,0.0,0.0,0.0,-0.0141602186486125,60.0,-23.72551727294922,-0.0,-8.417106300839806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49981689453125,0.0,0.0,0.0001045309036271,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808166503906,0.0,0.0,0.0001100759982364,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,8.130184869514778e-05,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32763671875,0.0,0.0,0.0001100761728594,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,0.0005221509491093,288.0649719238281,294.1499938964844,255.35836791992188,254.39273071289065,256.8143615722656,255.35269165039065,286.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137798428535,1.91693381168534e-08,0.0011137606343254,-0.0492239743471145,0.0,0.0,0.0,-0.0143158501014113,60.0,-23.768314361572266,-0.0,-8.457828215568952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49981689453125,0.0,0.0,0.0001045309036271,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808166503906,0.0,0.0,0.0001100759982364,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,8.130184869514778e-05,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32763671875,0.0,0.0,0.0001100761728594,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,0.0005221509491093,288.0649719238281,294.1499938964844,255.35836791992188,254.39273071289065,256.8143615722656,255.35269165039065,286.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137798428535,1.91693381168534e-08,0.0011137606343254,-0.0492239743471145,0.0,0.0,0.0,-0.0143158501014113,60.0,-23.768314361572266,-0.0,-8.457828215568952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930114746094,0.0,0.0,0.0001046531542669,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.0,0.0,0.0001102047390304,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38409423828125,0.0,0.0,8.139693818520755e-05,289.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3220520019531,0.0,0.0,0.0001102049136534,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,0.0005227616638876,288.0595703125,294.1499938964844,255.355697631836,254.38992309570312,256.7999572753906,255.3536529541016,286.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150822974741,1.9321658939475128e-08,0.0011150629725307,-0.0496216900646686,0.0,0.0,0.0,-0.0143913617357611,60.0,-23.791061401367188,-0.0,-8.477621094016285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862060546875,0.0,0.0,0.0001047734040184,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647033691406,0.0,0.0,0.0001103313697967,290.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780212402344,0.0,0.0,8.149046334438026e-05,289.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164367675781,0.0,0.0,0.0001103315371437,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.869140625,0.0,0.0,0.0005233623669482,288.0541687011719,294.1499938964844,255.35125732421875,254.3855743408203,256.78564453125,255.35313415527344,286.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163634480908,1.9471480428023824e-08,0.0011163440067321,-0.050012856721878,0.0,0.0,0.0,-0.0144656337797641,60.0,-23.81454086303711,-0.0,-8.497112702343659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725646972656,0.0,0.0,0.0001050075297825,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,0.0001105779156205,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,8.167255873559043e-05,289.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051452636719,0.0,0.0,0.0001105780829675,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501892089844,0.0,0.0,0.0005245318752713,288.04327392578125,294.1499938964844,255.3373107910156,254.3724670410156,256.7571716308594,255.3470916748047,286.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763188419119612e-08,0.0011188380885869,-0.0507744066417217,0.0,0.0,0.0,-0.0146102448925375,60.0,-23.863889694213867,-0.0,-8.535126028164086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725646972656,0.0,0.0,0.0001050075297825,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,0.0001105779156205,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,8.167255873559043e-05,289.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051452636719,0.0,0.0,0.0001105780829675,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501892089844,0.0,0.0,0.0005245318752713,288.04327392578125,294.1499938964844,255.3373107910156,254.3724670410156,256.7571716308594,255.3470916748047,286.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763188419119612e-08,0.0011188380885869,-0.0507744066417217,0.0,0.0,0.0,-0.0146102448925375,60.0,-23.863889694213867,-0.0,-8.535126028164086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,0.0001052334046107,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324462890625,0.0,0.0,0.0001108157739508,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,8.184823673218489e-05,289.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,0.0001108159340219,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83123779296875,0.0,0.0,0.0005256601725704,288.0322570800781,294.1499938964844,255.3170166015625,254.35386657714844,256.7288513183594,255.333984375,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044609527758442e-08,0.0011212442768737,-0.0515090189874172,0.0,0.0,0.0,-0.0147497560828924,60.0,-23.91649055480957,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,0.0001052334046107,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324462890625,0.0,0.0,0.0001108157739508,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,8.184823673218489e-05,289.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,0.0001108159340219,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83123779296875,0.0,0.0,0.0005256601725704,288.0322570800781,294.1499938964844,255.3170166015625,254.35386657714844,256.7288513183594,255.333984375,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044609527758442e-08,0.0011212442768737,-0.0515090189874172,0.0,0.0,0.0,-0.0147497560828924,60.0,-23.91649055480957,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44512939453125,0.0,0.0,0.0001054519161698,290.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61627197265625,0.0,0.0,0.0001110458833863,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,8.20181958260946e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823181152344,0.0,0.0,0.0001110460434574,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81231689453125,0.0,0.0,0.0005267517408356,288.0211486816406,294.1499938964844,255.29090881347656,254.3302154541016,256.7005310058594,255.314682006836,286.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-23.97183609008789,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44512939453125,0.0,0.0,0.0001054519161698,290.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61627197265625,0.0,0.0,0.0001110458833863,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,8.20181958260946e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823181152344,0.0,0.0,0.0001110460434574,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81231689453125,0.0,0.0,0.0005267517408356,288.0211486816406,294.1499938964844,255.29090881347656,254.3302154541016,256.7005310058594,255.314682006836,286.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-23.97183609008789,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43133544921875,0.0,0.0,0.000105662853457,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.0001112680038204,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290405273437,0.0,0.0,8.21822541183792e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,0.0001112681638915,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,0.0005278054159134,288.00994873046875,294.1499938964844,255.259506225586,254.3019561767578,256.6721496582031,255.2890625,286.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-24.02991485595703,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43133544921875,0.0,0.0,0.000105662853457,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.0001112680038204,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290405273437,0.0,0.0,8.21822541183792e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,0.0001112681638915,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,0.0005278054159134,288.00994873046875,294.1499938964844,255.259506225586,254.3019561767578,256.6721496582031,255.2890625,286.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-24.02991485595703,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244079589844,0.0,0.0,0.0001057657937053,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920104980469,0.0,0.0,0.0001113764083129,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,8.226231875596568e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,0.000111376568384,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.783935546875,0.0,0.0,0.0005283196805976,288.0043029785156,294.1499938964844,255.2419586181641,254.2862243652344,256.65789794921875,255.2742614746093,286.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.0707933146013602e-08,0.0011269156821072,-0.0532402172684669,0.0,0.0,0.0,-0.0150785911828279,60.0,-24.059778213500977,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41748046875,0.0,0.0,0.0001058668785844,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839233398437,0.0,0.0,0.0001114828555728,290.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166198730469,0.0,0.0,8.234094275394455e-05,289.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,0.0001114830156438,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745056152344,0.0,0.0,0.000528824632056,287.9986267089844,294.1499938964844,255.22329711914065,254.2695159912109,256.6435852050781,255.2581024169922,286.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833876845927083e-08,0.0011279924074187,-0.0535688661038875,0.0,0.0,0.0,-0.0151410270482301,60.0,-24.09018325805664,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,0.0001060636059264,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.0,0.0,0.000111690016638,290.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041687011719,0.0,0.0,8.249394886661321e-05,289.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475280761719,0.0,0.0,0.000111690176709,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.0005298073519952,287.9872131347656,294.1499938964844,255.18280029296875,254.2333374023437,256.6147766113281,255.2222900390625,286.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084239423275,0.0,0.0,0.0,-0.0152625367045402,60.0,-24.15231704711914,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,0.0001060636059264,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.0,0.0,0.000111690016638,290.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041687011719,0.0,0.0,8.249394886661321e-05,289.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475280761719,0.0,0.0,0.000111690176709,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.0005298073519952,287.9872131347656,294.1499938964844,255.18280029296875,254.2333374023437,256.6147766113281,255.2222900390625,286.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084239423275,0.0,0.0,0.0,-0.0152625367045402,60.0,-24.15231704711914,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0001062527080648,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514831542969,0.0,0.0,0.0001118891523219,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.0,0.0,8.264103234978393e-05,289.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357788085937,0.0,0.0,0.000111889305117,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,0.0005307520041242,287.9757080078125,294.1499938964844,255.13853454589844,254.19387817382807,256.5856018066406,255.1819610595703,286.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459631016241e-08,0.0011321025667712,-0.0548231229186058,0.0,0.0,0.0,-0.0153793366625905,60.0,-24.215978622436523,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0001062527080648,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514831542969,0.0,0.0,0.0001118891523219,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.0,0.0,8.264103234978393e-05,289.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357788085937,0.0,0.0,0.000111889305117,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,0.0005307520041242,287.9757080078125,294.1499938964844,255.13853454589844,254.19387817382807,256.5856018066406,255.1819610595703,286.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459631016241e-08,0.0011321025667712,-0.0548231229186058,0.0,0.0,0.0,-0.0153793366625905,60.0,-24.215978622436523,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3757019042969,0.0,0.0,0.000106433944893,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53521728515625,0.0,0.0,0.0001120800079661,290.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790222167969,0.0,0.0,8.27819894766435e-05,289.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239990234375,0.0,0.0,0.0001120801607612,291.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178955078125,0.0,0.0,0.0005316573078744,287.964111328125,294.1499938964844,255.0910186767578,254.15155029296875,256.5560607910156,255.1378631591797,286.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540403238873296e-08,0.0011340331984683,-0.0554121993482112,0.0,0.0,0.0,-0.0154912779107689,60.0,-24.280630111694336,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3757019042969,0.0,0.0,0.000106433944893,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53521728515625,0.0,0.0,0.0001120800079661,290.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790222167969,0.0,0.0,8.27819894766435e-05,289.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239990234375,0.0,0.0,0.0001120801607612,291.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178955078125,0.0,0.0,0.0005316573078744,287.964111328125,294.1499938964844,255.0910186767578,254.15155029296875,256.5560607910156,255.1378631591797,286.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540403238873296e-08,0.0011340331984683,-0.0554121993482112,0.0,0.0,0.0,-0.0154912779107689,60.0,-24.280630111694336,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616943359375,0.0,0.0,0.0001066059194272,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189819335937,0.0,0.0,0.0001122611065511,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,8.291575068142265e-05,289.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21209716796875,0.0,0.0,0.0001122612593462,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990966796875,0.0,0.0,0.0005325163947418,287.9524230957031,294.1499938964844,255.04074096679688,254.10682678222656,256.52606201171875,255.0902099609375,286.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358868796378,2.175467450626911e-08,0.0011358651099726,-0.0559711270034313,0.0,0.0,0.0,-0.0155975008383393,60.0,-24.345762252807617,-0.0,-8.796910577757444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616943359375,0.0,0.0,0.0001066059194272,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189819335937,0.0,0.0,0.0001122611065511,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,8.291575068142265e-05,289.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21209716796875,0.0,0.0,0.0001122612593462,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990966796875,0.0,0.0,0.0005325163947418,287.9524230957031,294.1499938964844,255.04074096679688,254.10682678222656,256.52606201171875,255.0902099609375,286.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358868796378,2.175467450626911e-08,0.0011358651099726,-0.0559711270034313,0.0,0.0,0.0,-0.0155975008383393,60.0,-24.345762252807617,-0.0,-8.796910577757444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35467529296875,0.0,0.0,0.0001066886761691,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108337402344,0.0,0.0,0.0001123482506955,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,8.298011380247772e-05,289.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061462402344,0.0,0.0,0.0001123484034906,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,0.0005329297855496,287.946533203125,294.1499938964844,255.0147399902344,254.0836944580078,256.5108642578125,255.0653533935547,286.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.185777958629842e-08,0.0011367467232048,-0.0562400594353675,0.0,0.0,0.0,-0.0156486146152019,60.0,-24.378337860107425,-0.0,-8.810571472395169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34765625,0.0,0.0,0.0001067686171154,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.502685546875,0.0,0.0,0.0001124324335251,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.253662109375,0.0,0.0,8.304229413624853e-05,289.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,0.0001124325790442,291.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802673339844,0.0,0.0,0.0005333291483111,287.94061279296875,294.1499938964844,254.9882354736328,254.06011962890625,256.4955749511719,255.0398712158203,286.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957378137926763e-08,0.001137598301284,-0.0564998351037502,0.0,0.0,0.0,-0.0156979896128177,60.0,-24.410797119140625,-0.0,-8.823777619682006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.0001069196223397,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864196777344,0.0,0.0,0.0001125914495787,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24090576171875,0.0,0.0,8.315974264405668e-05,289.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,0.0001125915950979,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614990234375,0.0,0.0,0.0005340834613889,287.9287414550781,294.1499938964844,254.9340057373047,254.0118865966797,256.464599609375,254.9873809814453,286.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392289306968,2.2145517419858152e-08,0.0011392068117856,-0.0569905117154121,0.0,0.0,0.0,-0.01579125598073,60.0,-24.475080490112305,-0.0,-8.848751065215765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.0001069196223397,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864196777344,0.0,0.0,0.0001125914495787,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24090576171875,0.0,0.0,8.315974264405668e-05,289.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,0.0001125915950979,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614990234375,0.0,0.0,0.0005340834613889,287.9287414550781,294.1499938964844,254.9340057373047,254.0118865966797,256.464599609375,254.9873809814453,286.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392289306968,2.2145517419858152e-08,0.0011392068117856,-0.0569905117154121,0.0,0.0,0.0,-0.01579125598073,60.0,-24.475080490112305,-0.0,-8.848751065215765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,0.0001070593934855,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701232910156,0.0,0.0,0.0001127386349253,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22808837890625,0.0,0.0,8.326845272677019e-05,289.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,0.0001127387804444,291.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427307128906,0.0,0.0,0.0005347816622816,287.9167785644531,294.1499938964844,254.87857055664065,253.96258544921875,256.4330749511719,254.9330444335937,286.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407179990783,2.231966078625192e-08,0.0011406957637518,-0.0574446469545364,0.0,0.0,0.0,-0.0158775858581066,60.0,-24.537904739379883,-0.0,-8.871897705375886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,0.0001070593934855,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701232910156,0.0,0.0,0.0001127386349253,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22808837890625,0.0,0.0,8.326845272677019e-05,289.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,0.0001127387804444,291.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427307128906,0.0,0.0,0.0005347816622816,287.9167785644531,294.1499938964844,254.87857055664065,253.96258544921875,256.4330749511719,254.9330444335937,286.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407179990783,2.231966078625192e-08,0.0011406957637518,-0.0574446469545364,0.0,0.0,0.0,-0.0158775858581066,60.0,-24.537904739379883,-0.0,-8.871897705375886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30523681640625,0.0,0.0,0.0001071848309948,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538269042969,0.0,0.0,0.0001128707226598,290.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,8.336600876646116e-05,289.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,0.000112870868179,291.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239624023437,0.0,0.0,0.0005354082677513,287.9046936035156,294.1499938964844,254.8224334716797,253.91262817382807,256.4010009765625,254.8774871826172,286.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420543305575,2.2475934002841323e-08,0.0011420318624004,-0.0578521527349948,0.0,0.0,0.0,-0.0159550569951534,60.0,-24.598482131958008,-0.0,-8.89269458070885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30523681640625,0.0,0.0,0.0001071848309948,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538269042969,0.0,0.0,0.0001128707226598,290.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,8.336600876646116e-05,289.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,0.000112870868179,291.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239624023437,0.0,0.0,0.0005354082677513,287.9046936035156,294.1499938964844,254.8224334716797,253.91262817382807,256.4010009765625,254.8774871826172,286.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420543305575,2.2475934002841323e-08,0.0011420318624004,-0.0578521527349948,0.0,0.0,0.0,-0.0159550569951534,60.0,-24.598482131958008,-0.0,-8.89269458070885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,0.0001072972081601,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,0.0001129890661104,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022705078125,0.0,0.0,8.345341484528035e-05,289.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,0.0001129892043536,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,0.0005359696806408,287.892578125,294.1499938964844,254.76611328125,253.86248779296875,256.368408203125,254.82131958007807,286.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432515457272,2.2615939343495484e-08,0.0011432288447394,-0.0582172162830829,0.0,0.0,0.0,-0.016024462878704,60.0,-24.656627655029297,-0.0,-8.911347748608024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
