time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516840,290.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,0.0001072972081601,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,0.0001129890661104,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022705078125,0.0,0.0,8.345341484528035e-05,289.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,0.0001129892043536,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,0.0005359696806408,287.892578125,294.1499938964844,254.76611328125,253.86248779296875,256.368408203125,254.82131958007807,286.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432515457272,2.2615939343495484e-08,0.0011432288447394,-0.0582172162830829,0.0,0.0,0.0,-0.016024462878704,60.0,-24.656627655029297,-0.0,-8.911347748608024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839050292969,0.0,0.0,0.000107346830191,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293518066406,0.0,0.0,0.000113041322038,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,8.349201380042359e-05,289.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455993652344,0.0,0.0,0.0001130414675571,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959167480469,0.0,0.0,0.0005362175870686,287.886474609375,294.1499938964844,254.738037109375,253.8374786376953,256.3519287109375,254.79315185546875,286.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437801877036,2.2677765443290813e-08,0.0011437574867159,-0.0583784207701683,0.0,0.0,0.0,-0.0160551127046346,60.0,-24.684309005737305,-0.0,-8.919591465428311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767944335937,0.0,0.0,0.0001073934836313,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,0.0001130904493038,290.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18927001953125,0.0,0.0,8.352829172508791e-05,289.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.000113090587547,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,0.0005364505923353,287.8803405761719,294.1499938964844,254.71011352539065,253.8125915527344,256.3353271484375,254.76499938964844,286.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442771647125,2.2735882510005467e-08,0.0011442544637247,-0.0585299469530582,0.0,0.0,0.0,-0.0160839222371578,60.0,-24.711162567138672,-0.0,-8.927343486675454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26251220703125,0.0,0.0,0.0001074736574082,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048767089844,0.0,0.0,0.000113174879516,290.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,8.359065395779908e-05,289.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,0.0001131750177592,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679016113281,0.0,0.0,0.00053685111925,287.8680419921875,294.1499938964844,254.6549530029297,253.763412475586,256.3017578125,254.70909118652344,286.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.2835767055084943e-08,0.0011451084865257,-0.0587903708219528,0.0,0.0,0.0,-0.0161334406584501,60.0,-24.761690139770508,-0.0,-8.940675400026522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26251220703125,0.0,0.0,0.0001074736574082,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048767089844,0.0,0.0,0.000113174879516,290.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,8.359065395779908e-05,289.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,0.0001131750177592,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679016113281,0.0,0.0,0.00053685111925,287.8680419921875,294.1499938964844,254.6549530029297,253.763412475586,256.3017578125,254.70909118652344,286.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.2835767055084943e-08,0.0011451084865257,-0.0587903708219528,0.0,0.0,0.0,-0.0161334406584501,60.0,-24.761690139770508,-0.0,-8.940675400026522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,0.0001075366672012,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885498046875,0.0,0.0,0.0001132412362494,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,8.363966480828822e-05,289.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11474609375,0.0,0.0,0.0001132413672166,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492553710937,0.0,0.0,0.0005371659062802,287.85565185546875,294.1499938964844,254.6011505126953,253.71539306640625,256.2677307128906,254.65408325195312,286.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458024382591,2.2914255382033843e-08,0.0011457795044407,-0.0589949935674667,0.0,0.0,0.0,-0.0161723494529724,60.0,-24.80759620666504,-0.0,-8.95115803700719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,0.0001075366672012,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885498046875,0.0,0.0,0.0001132412362494,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,8.363966480828822e-05,289.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11474609375,0.0,0.0,0.0001132413672166,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492553710937,0.0,0.0,0.0005371659062802,287.85565185546875,294.1499938964844,254.6011505126953,253.71539306640625,256.2677307128906,254.65408325195312,286.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458024382591,2.2914255382033843e-08,0.0011457795044407,-0.0589949935674667,0.0,0.0,0.0,-0.0161723494529724,60.0,-24.80759620666504,-0.0,-8.95115803700719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,0.0001075815380318,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.0001132884790422,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,8.367456030100584e-05,289.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,0.0001132886172854,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,0.0005373900639824,287.8432006835937,294.1499938964844,254.5491943359375,253.66897583007807,256.2333068847656,254.6004943847656,286.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462803231552,2.2970139568201372e-08,0.0011462573893368,-0.0591406822204589,0.0,0.0,0.0,-0.0162000525742769,60.0,-24.848222732543945,-0.0,-8.958625130617295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,0.0001075815380318,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.0001132884790422,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,8.367456030100584e-05,289.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,0.0001132886172854,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,0.0005373900639824,287.8432006835937,294.1499938964844,254.5491943359375,253.66897583007807,256.2333068847656,254.6004943847656,286.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462803231552,2.2970139568201372e-08,0.0011462573893368,-0.0591406822204589,0.0,0.0,0.0,-0.0162000525742769,60.0,-24.848222732543945,-0.0,-8.958625130617295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21954345703125,0.0,0.0,0.0001076073458534,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558959960937,0.0,0.0,0.0001133156620198,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,8.369463466806337e-05,289.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,0.0001133157929871,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120849609375,0.0,0.0,0.0005375189939513,287.8306579589844,294.1499938964844,254.4996337890625,253.62461853027344,256.1985778808594,254.54884338378903,286.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002275639782965e-08,0.0011465322459116,-0.059224460273981,0.0,0.0,0.0,-0.0162159837782382,60.0,-24.882944107055664,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21954345703125,0.0,0.0,0.0001076073458534,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558959960937,0.0,0.0,0.0001133156620198,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,8.369463466806337e-05,289.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,0.0001133157929871,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120849609375,0.0,0.0,0.0005375189939513,287.8306579589844,294.1499938964844,254.4996337890625,253.62461853027344,256.1985778808594,254.54884338378903,286.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002275639782965e-08,0.0011465322459116,-0.059224460273981,0.0,0.0,0.0,-0.0162159837782382,60.0,-24.882944107055664,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,0.000107612911961,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3477478027344,0.0,0.0,0.0001133215264417,290.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,8.369896386284381e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,0.0001133216574089,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028381347656,0.0,0.0,0.0005375468172132,287.8243713378906,294.1499938964844,254.47589111328125,253.6033630371093,256.1811218261719,254.5239105224609,286.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009199878742947e-08,0.0011465913848951,-0.0592425130307674,0.0,0.0,0.0,-0.0162194184958934,60.0,-24.89788246154785,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051696777344,0.0,0.0,0.0001076132684829,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.339599609375,0.0,0.0,0.0001133218975155,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,8.369923307327554e-05,289.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772705078125,0.0,0.0,0.0001133220284827,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935607910156,0.0,0.0,0.0005375486216507,287.81805419921875,294.1499938964844,254.45294189453125,253.5827789306641,256.16357421875,254.4996490478516,286.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.3009626204384404e-08,0.0011465951101854,-0.0592436231672763,0.0,0.0,0.0,-0.0162196289747953,60.0,-24.91109275817871,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907653808594,0.0,0.0,0.0001075980617315,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32330322265625,0.0,0.0,0.0001133058831328,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,8.368740964215249e-05,289.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.0001133060141,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,0.0005374726606532,287.805419921875,294.1499938964844,254.4096527099609,253.5438995361328,256.12841796875,254.45339965820312,286.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464559938758,2.2990652936982773e-08,0.0011464329436421,-0.0591941624879837,0.0,0.0,0.0,-0.0162102226167917,60.0,-24.93209648132324,-0.0,-8.961367115034592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907653808594,0.0,0.0,0.0001075980617315,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32330322265625,0.0,0.0,0.0001133058831328,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,8.368740964215249e-05,289.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.0001133060141,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,0.0005374726606532,287.805419921875,294.1499938964844,254.4096527099609,253.5438995361328,256.12841796875,254.45339965820312,286.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464559938758,2.2990652936982773e-08,0.0011464329436421,-0.0591941624879837,0.0,0.0,0.0,-0.0162102226167917,60.0,-24.93209648132324,-0.0,-8.961367115034592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,0.0001075610853149,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070068359375,0.0,0.0,0.0001132669494836,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,8.365864778170362e-05,289.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,0.0001132670731749,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566345214844,0.0,0.0,0.0005372880259528,287.7926940917969,294.1499938964844,254.3702850341797,253.50845336914065,256.0931396484375,254.4105529785156,286.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.294455292428665e-08,0.0011460388777777,-0.0590739771723747,0.0,0.0,0.0,-0.0161873698234558,60.0,-24.94534683227539,-0.0,-8.955205998972816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,0.0001075610853149,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070068359375,0.0,0.0,0.0001132669494836,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,8.365864778170362e-05,289.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,0.0001132670731749,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566345214844,0.0,0.0,0.0005372880259528,287.7926940917969,294.1499938964844,254.3702850341797,253.50845336914065,256.0931396484375,254.4105529785156,286.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.294455292428665e-08,0.0011460388777777,-0.0590739771723747,0.0,0.0,0.0,-0.0161873698234558,60.0,-24.94534683227539,-0.0,-8.955205998972816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16192626953125,0.0,0.0,0.0001075001928256,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0001132028264692,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,8.36112885735929e-05,289.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,0.0001132029501604,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,0.0005369838909246,287.7799072265625,294.1499938964844,254.3353271484375,253.4768829345703,256.057861328125,254.37147521972656,286.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454129125922,2.286864742018224e-08,0.0011453899787738,-0.0588760897517204,0.0,0.0,0.0,-0.0161497425287961,60.0,-24.950403213500977,-0.0,-8.945065843590785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16192626953125,0.0,0.0,0.0001075001928256,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0001132028264692,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,8.36112885735929e-05,289.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,0.0001132029501604,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,0.0005369838909246,287.7799072265625,294.1499938964844,254.3353271484375,253.4768829345703,256.057861328125,254.37147521972656,286.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454129125922,2.286864742018224e-08,0.0011453899787738,-0.0588760897517204,0.0,0.0,0.0,-0.0161497425287961,60.0,-24.950403213500977,-0.0,-8.945065843590785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.0001074143146979,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,0.0001131124008679,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,8.35444952826947e-05,289.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,0.0001131125172832,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198608398437,0.0,0.0,0.0005365549586713,287.76708984375,294.1499938964844,254.3053131103516,253.4496459960937,256.0226745605469,254.3372039794922,286.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444977717474,2.2761616591537865e-08,0.0011444749543443,-0.0585970394313335,0.0,0.0,0.0,-0.0160966832190752,60.0,-24.94539451599121,-0.0,-8.930776829174648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.0001074143146979,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,0.0001131124008679,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,8.35444952826947e-05,289.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,0.0001131125172832,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198608398437,0.0,0.0,0.0005365549586713,287.76708984375,294.1499938964844,254.3053131103516,253.4496459960937,256.0226745605469,254.3372039794922,286.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444977717474,2.2761616591537865e-08,0.0011444749543443,-0.0585970394313335,0.0,0.0,0.0,-0.0160966832190752,60.0,-24.94539451599121,-0.0,-8.930776829174648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402587890625,0.0,0.0,0.000107361076516,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663269042969,0.0,0.0,0.0001130563323386,290.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,8.350308053195477e-05,289.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,0.0001130564487539,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41070556640625,0.0,0.0,0.0005362890078686,287.7606506347656,294.1499938964844,254.2923126220703,253.4377899169922,256.0051574707031,254.3218231201172,286.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439304798841,2.2695255452731544e-08,0.0011439077788963,-0.0584240220487117,0.0,0.0,0.0,-0.0160637851804494,60.0,-24.93930625915528,-0.0,-8.921924177229813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,0.0001073003586498,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,0.000112992391223,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,8.345585956703871e-05,289.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,0.0001129925149143,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40155029296875,0.0,0.0,0.0005359856877475,287.75421142578125,294.1499938964844,254.2807464599609,253.4272003173828,255.98768615722656,254.30776977539065,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432834435254,2.261958620408677e-08,0.0011432608589529,-0.0582267232239246,0.0,0.0,0.0,-0.0160262733697891,60.0,-24.93050193786621,-0.0,-8.911833759839285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,0.0001071563892764,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24200439453125,0.0,0.0,0.0001128407820942,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,8.334388257935643e-05,289.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0001128409057855,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38330078125,0.0,0.0,0.0005352665903046,287.7413024902344,294.1499938964844,254.2621307373047,253.4099884033203,255.95301818847656,254.2835388183593,286.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417493224143,2.2440159952452632e-08,0.0011417268542572,-0.0577588677406311,0.0,0.0,0.0,-0.0159373264759778,60.0,-24.904844284057617,-0.0,-8.88793181275105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,0.0001071563892764,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24200439453125,0.0,0.0,0.0001128407820942,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,8.334388257935643e-05,289.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0001128409057855,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38330078125,0.0,0.0,0.0005352665903046,287.7413024902344,294.1499938964844,254.2621307373047,253.4099884033203,255.95301818847656,254.2835388183593,286.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417493224143,2.2440159952452632e-08,0.0011417268542572,-0.0577588677406311,0.0,0.0,0.0,-0.0159373264759778,60.0,-24.904844284057617,-0.0,-8.88793181275105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041564941406,0.0,0.0,0.0001069792342605,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257995605469,0.0,0.0,0.0001126542410929,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,8.320609777001664e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,0.0001126543575082,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651123046875,0.0,0.0,0.0005343817174434,287.72833251953125,294.1499938964844,254.25,253.3984832763672,255.91880798339844,254.2655029296875,286.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.2219390771738293e-08,0.0011398394126445,-0.0571831613779068,0.0,0.0,0.0,-0.0158278830349445,60.0,-24.866418838500977,-0.0,-8.85856579202482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041564941406,0.0,0.0,0.0001069792342605,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257995605469,0.0,0.0,0.0001126542410929,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,8.320609777001664e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,0.0001126543575082,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651123046875,0.0,0.0,0.0005343817174434,287.72833251953125,294.1499938964844,254.25,253.3984832763672,255.91880798339844,254.2655029296875,286.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.2219390771738293e-08,0.0011398394126445,-0.0571831613779068,0.0,0.0,0.0,-0.0158278830349445,60.0,-24.866418838500977,-0.0,-8.85856579202482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,0.0001067724879248,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20965576171875,0.0,0.0,0.0001124365226132,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,8.304529910674319e-05,289.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0001124366390286,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0005333489971235,287.7153625488281,294.1499938964844,254.24234008789065,253.39083862304688,255.8851623535156,254.2530212402344,286.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-24.81647300720215,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,0.0001067724879248,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20965576171875,0.0,0.0,0.0001124365226132,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,8.304529910674319e-05,289.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0001124366390286,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0005333489971235,287.7153625488281,294.1499938964844,254.24234008789065,253.39083862304688,255.8851623535156,254.2530212402344,286.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-24.81647300720215,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,0.0001065411852323,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,0.0001121929526561,290.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,8.286539377877489e-05,289.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,0.0001121930690715,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289489746094,0.0,0.0,0.000532193633262,287.70233154296875,294.1499938964844,254.2366943359375,253.38487243652344,255.8521728515625,254.2444763183593,286.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.16734985514222e-08,0.0011351724388077,-0.0557593815028667,0.0,0.0,0.0,-0.0155572649091482,60.0,-24.75753402709961,-0.0,-8.786162197793601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,0.0001065411852323,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,0.0001121929526561,290.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,8.286539377877489e-05,289.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,0.0001121930690715,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289489746094,0.0,0.0,0.000532193633262,287.70233154296875,294.1499938964844,254.2366943359375,253.38487243652344,255.8521728515625,254.2444763183593,286.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.16734985514222e-08,0.0011351724388077,-0.0557593815028667,0.0,0.0,0.0,-0.0155572649091482,60.0,-24.75753402709961,-0.0,-8.786162197793601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,0.0001064167081494,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,0.0001120618762797,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,8.276857988676056e-05,289.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,0.0001120619854191,291.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,0.0005315718590281,287.69580078125,294.1499938964844,254.2345733642578,253.38247680664065,255.83590698242188,254.2411193847656,286.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.151837819042157e-08,0.0011338462354615,-0.0553547441959381,0.0,0.0,0.0,-0.0154803674668073,60.0,-24.725601196289062,-0.0,-8.765642434127585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,0.0001062839364749,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1774597167969,0.0,0.0,0.0001119220542022,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,8.266530494438484e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,0.0001119221633416,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,0.000530908582732,287.68927001953125,294.1499938964844,254.23291015625,253.3804473876953,255.81982421875,254.23843383789065,286.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324529768899,2.13529176562588e-08,0.0011324315564706,-0.0549230948090553,0.0,0.0,0.0,-0.0153983412310481,60.0,-24.69136619567871,-0.0,-8.743780455233718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,0.0001059988790075,290.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,0.0001116218772949,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768371582031,0.0,0.0,8.244359196396545e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,0.0001116219864343,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930603027344,0.0,0.0,0.0005294847069308,287.6761779785156,294.1499938964844,254.2308349609375,253.3774261474609,255.7881622314453,254.2344207763672,286.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.099769069729973e-08,0.0011293945135548,-0.053996305912733,0.0,0.0,0.0,-0.0152222430333495,60.0,-24.617570877075195,-0.0,-8.69693863592147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,0.0001059988790075,290.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,0.0001116218772949,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768371582031,0.0,0.0,8.244359196396545e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,0.0001116219864343,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930603027344,0.0,0.0,0.0005294847069308,287.6761779785156,294.1499938964844,254.2308349609375,253.3774261474609,255.7881622314453,254.2344207763672,286.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.099769069729973e-08,0.0011293945135548,-0.053996305912733,0.0,0.0,0.0,-0.0152222430333495,60.0,-24.617570877075195,-0.0,-8.69693863592147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,0.0001056847759173,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,0.0001112911122618,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,8.219929441111162e-05,289.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,0.0001112912214011,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,0.0005279157194308,287.6630859375,294.1499938964844,254.2303009033203,253.37567138671875,255.75718688964844,254.232162475586,286.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-24.535999298095703,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,0.0001056847759173,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,0.0001112911122618,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,8.219929441111162e-05,289.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,0.0001112912214011,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,0.0005279157194308,287.6630859375,294.1499938964844,254.2303009033203,253.37567138671875,255.75718688964844,254.232162475586,286.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-24.535999298095703,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,0.0001053419036907,290.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0001109300574171,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,8.193261601263657e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91143798828125,0.0,0.0,0.0001109301592805,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,0.0005262030754238,287.6499938964844,294.1499938964844,254.23114013671875,253.37506103515625,255.7268981933593,254.2313842773437,286.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179022897082177e-08,0.0011223952751606,-0.0518598593771457,0.0,0.0,0.0,-0.0148163987323641,60.0,-24.44680976867676,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,0.0001053419036907,290.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0001109300574171,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,8.193261601263657e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91143798828125,0.0,0.0,0.0001109301592805,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,0.0005262030754238,287.6499938964844,294.1499938964844,254.23114013671875,253.37506103515625,255.7268981933593,254.2313842773437,286.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179022897082177e-08,0.0011223952751606,-0.0518598593771457,0.0,0.0,0.0,-0.0148163987323641,60.0,-24.44680976867676,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
