time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519180,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,0.0001049698767019,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136169433594,0.0,0.0,0.0001105382907553,290.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,8.164326573023573e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,0.0001105383998947,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,0.0005243447376415,287.6368713378906,294.1499938964844,254.23321533203125,253.37545776367188,255.69729614257807,254.23193359375,286.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715432841849185e-08,0.0011184316826984,-0.0506497398018837,0.0,0.0,0.0,-0.0145865809172391,60.0,-24.35013961791992,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,0.0001049698767019,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136169433594,0.0,0.0,0.0001105382907553,290.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,8.164326573023573e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,0.0001105383998947,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,0.0005243447376415,287.6368713378906,294.1499938964844,254.23321533203125,253.37545776367188,255.69729614257807,254.23193359375,286.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715432841849185e-08,0.0011184316826984,-0.0506497398018837,0.0,0.0,0.0,-0.0145865809172391,60.0,-24.35013961791992,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,0.0001047735349857,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,0.0001103315371437,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299621582031,0.0,0.0,8.149055065587163e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,0.0001103316390071,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310485839844,0.0,0.0,0.0005233639967627,287.6303100585937,294.1499938964844,254.23464965820312,253.37599182128903,255.68280029296875,254.2327117919922,286.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470769885288064e-08,0.0011163399321958,-0.0500109978020191,0.0,0.0,0.0,-0.0144652919843792,60.0,-24.298677444458008,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,0.0001045706885633,290.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,0.0001101179295801,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,8.133277879096568e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,0.0001101180314435,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222595214844,0.0,0.0,0.0005223507178016,287.6237487792969,294.1499938964844,254.23634338378903,253.37673950195312,255.6685028076172,254.2337646484375,286.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218001412468773e-08,0.0011141787981614,-0.0493510402739048,0.0,0.0,0.0,-0.0143399853259325,60.0,-24.24556541442871,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748840332031,0.0,0.0,0.0001041474679368,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,0.0001096722553484,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,8.10036071925424e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,0.0001096723572118,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048034667969,0.0,0.0,0.0005202366737648,287.6106262207031,294.1499938964844,254.2403717041016,253.3787536621093,255.6404266357422,254.236557006836,285.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-24.13483428955078,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748840332031,0.0,0.0,0.0001041474679368,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,0.0001096722553484,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,8.10036071925424e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,0.0001096723572118,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048034667969,0.0,0.0,0.0005202366737648,287.6106262207031,294.1499938964844,254.2403717041016,253.3787536621093,255.6404266357422,254.236557006836,285.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-24.13483428955078,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0001037028487189,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,0.0001092040474759,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,8.065778820309788e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,0.0001092041493393,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,0.000518015702255,287.5975036621094,294.1499938964844,254.24514770507807,253.3813934326172,255.6131591796875,254.2402801513672,285.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-24.01798248291016,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0001037028487189,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,0.0001092040474759,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,8.065778820309788e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,0.0001092041493393,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,0.000518015702255,287.5975036621094,294.1499938964844,254.24514770507807,253.3813934326172,255.6131591796875,254.2402801513672,285.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-24.01798248291016,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,0.0001032423679134,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,0.0001087191485567,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88330078125,0.0,0.0,8.029964374145493e-05,289.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,0.0001087192431441,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701354980469,0.0,0.0,0.0005157155683264,287.5843811035156,294.1499938964844,254.25050354003903,253.384521484375,255.5865478515625,254.2446136474609,285.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-23.896923065185547,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,0.0001032423679134,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,0.0001087191485567,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88330078125,0.0,0.0,8.029964374145493e-05,289.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,0.0001087192431441,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701354980469,0.0,0.0,0.0005157155683264,287.5843811035156,294.1499938964844,254.25050354003903,253.384521484375,255.5865478515625,254.2446136474609,285.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-23.896923065185547,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9323425292969,0.0,0.0,0.0001027698381221,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,0.0001082215530914,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,7.99321205704473e-05,289.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,0.0001082216476788,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,0.0005133552476763,287.5712890625,294.1499938964844,254.2562866210937,253.38800048828125,255.5607452392578,254.24954223632807,285.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.0434894375503063,0.0,0.0,0.0,-0.0132275531068444,60.0,-23.77193832397461,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9323425292969,0.0,0.0,0.0001027698381221,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,0.0001082215530914,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,7.99321205704473e-05,289.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,0.0001082216476788,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,0.0005133552476763,287.5712890625,294.1499938964844,254.2562866210937,253.38800048828125,255.5607452392578,254.24954223632807,285.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.0434894375503063,0.0,0.0,0.0,-0.0132275531068444,60.0,-23.77193832397461,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,0.0001025306119117,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,0.0001079696376109,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,7.974605250637978e-05,289.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0001079697321983,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444091796875,0.0,0.0,0.0005121602443978,287.5647277832031,294.1499938964844,254.25927734375,253.38983154296875,255.54812622070312,254.25216674804688,285.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675922864806125e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-23.70852279663086,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,0.0001022903816192,290.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,0.0001077166525647,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,7.955920591484755e-05,289.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.0001077167471521,291.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0005109602352604,287.5581970214844,294.1499938964844,254.2623291015625,253.39170837402344,255.5357208251953,254.2548828125,285.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-23.64470672607422,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,0.0001018091643345,290.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043029785156,0.0,0.0,0.0001072099112207,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,7.918492337921634e-05,289.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,0.0001072100058081,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,0.0005085564916953,287.54510498046875,294.1499938964844,254.2684631347656,253.3954925537109,255.5113983154297,254.2604522705078,285.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.012634128332138,60.0,-23.516557693481445,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,0.0001018091643345,290.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043029785156,0.0,0.0,0.0001072099112207,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,7.918492337921634e-05,289.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,0.0001072100058081,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,0.0005085564916953,287.54510498046875,294.1499938964844,254.2684631347656,253.3954925537109,255.5113983154297,254.2604522705078,285.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.012634128332138,60.0,-23.516557693481445,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,0.0001013306464301,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.0001067060075001,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,7.881274359533563e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,0.0001067061020876,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,0.0005061661940999,287.53204345703125,294.1499938964844,254.2745513916016,253.3992462158203,255.4877166748047,254.26611328125,285.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-23.38853073120117,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,0.0001013306464301,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.0001067060075001,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,7.881274359533563e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,0.0001067061020876,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,0.0005061661940999,287.53204345703125,294.1499938964844,254.2745513916016,253.3992462158203,255.4877166748047,254.26611328125,285.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-23.38853073120117,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,0.0001008601684588,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,0.0001062105802702,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.844682113500312e-05,289.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,0.0001062106675817,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.0005038161179982,287.5189819335937,294.1499938964844,254.28042602539065,253.40283203125,255.4647521972656,254.2717437744141,285.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594493613628856e-08,0.001074647065252,-0.0372690148651599,0.0,0.0,0.0,-0.0120479315519332,60.0,-23.262094497680664,-0.0,-7.87411735814203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,0.0001008601684588,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,0.0001062105802702,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.844682113500312e-05,289.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,0.0001062106675817,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.0005038161179982,287.5189819335937,294.1499938964844,254.28042602539065,253.40283203125,255.4647521972656,254.2717437744141,285.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594493613628856e-08,0.001074647065252,-0.0372690148651599,0.0,0.0,0.0,-0.0120479315519332,60.0,-23.262094497680664,-0.0,-7.87411735814203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0001004009973257,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,0.000105727049231,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,7.808968075551093e-05,289.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,0.0001057271365425,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,0.0005015224451199,287.5059509277344,294.1499938964844,254.2859039306641,253.40611267089844,255.4423675537109,254.27723693847656,285.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022352168296948e-08,0.0010697549441829,-0.0357726886868476,0.0,0.0,0.0,-0.0117642972618341,60.0,-23.137908935546875,-0.0,-7.802583468219383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0001004009973257,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,0.000105727049231,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,7.808968075551093e-05,289.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,0.0001057271365425,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,0.0005015224451199,287.5059509277344,294.1499938964844,254.2859039306641,253.40611267089844,255.4423675537109,254.27723693847656,285.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022352168296948e-08,0.0010697549441829,-0.0357726886868476,0.0,0.0,0.0,-0.0117642972618341,60.0,-23.137908935546875,-0.0,-7.802583468219383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,0.0001001770942821,290.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.0001054912718245,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,7.791553798597306e-05,289.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,0.000105491359136,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,0.0005004040431231,287.4994506835937,294.1499938964844,254.2884521484375,253.4075927734375,255.43142700195312,254.2798614501953,285.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743371773955461e-08,0.0010673694778233,-0.0350429825484752,0.0,0.0,0.0,-0.0116259949281811,60.0,-23.07729721069336,-0.0,-7.767820875415057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,9.995749860536308e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,0.0001052600200637,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,7.774474215693772e-05,289.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,0.0001052601073752,291.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,0.0004993071197532,287.492919921875,294.1499938964844,254.2908630371093,253.4089508056641,255.420654296875,254.2823944091797,285.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650433832779,1.3469751536376862e-08,0.0010650298791006,-0.0343272425234317,0.0,0.0,0.0,-0.0114903505891561,60.0,-23.01766014099121,-0.0,-7.733802220855068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.953244443750008e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9282531738281,0.0,0.0,0.0001048124177032,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,7.741413719486445e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0001048125050147,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,0.000497183878906,287.4799194335937,294.1499938964844,254.29510498046875,253.41123962402344,255.3994903564453,254.28713989257807,285.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940129856531256e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277949228882,60.0,-22.901641845703125,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.953244443750008e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9282531738281,0.0,0.0,0.0001048124177032,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,7.741413719486445e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0001048125050147,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,0.000497183878906,287.4799194335937,294.1499938964844,254.29510498046875,253.41123962402344,255.3994903564453,254.28713989257807,285.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940129856531256e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277949228882,60.0,-22.901641845703125,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,9.912875248119236e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,0.0001043873126036,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,7.71001577959396e-05,289.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,0.0001043873926391,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,0.000495167390909,287.4669189453125,294.1499938964844,254.2985076904297,253.412826538086,255.37887573242188,254.29132080078125,285.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-22.79087448120117,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,9.912875248119236e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,0.0001043873126036,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,7.71001577959396e-05,289.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,0.0001043873926391,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,0.000495167390909,287.4669189453125,294.1499938964844,254.2985076904297,253.412826538086,255.37887573242188,254.29132080078125,285.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-22.79087448120117,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.874826355371624e-05,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.0001039866401697,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,7.680422277189791e-05,289.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,0.0001039867202052,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,0.0004932667943648,287.45391845703125,294.1499938964844,254.3008728027344,253.41360473632807,255.3587646484375,254.2948455810547,285.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-22.68596267700196,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.874826355371624e-05,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.0001039866401697,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,7.680422277189791e-05,289.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,0.0001039867202052,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,0.0004932667943648,287.45391845703125,294.1499938964844,254.3008728027344,253.41360473632807,255.3587646484375,254.2948455810547,285.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-22.68596267700196,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.839245467446744e-05,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,0.0001036119574564,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,7.652748172404245e-05,289.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,0.0001036120374919,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,0.0004914894816465,287.44091796875,294.1499938964844,254.30206298828125,253.4134216308593,255.33914184570312,254.29751586914065,285.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-22.587677001953125,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.839245467446744e-05,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,0.0001036119574564,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,7.652748172404245e-05,289.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,0.0001036120374919,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,0.0004914894816465,287.44091796875,294.1499938964844,254.30206298828125,253.4134216308593,255.33914184570312,254.29751586914065,285.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-22.587677001953125,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,9.822472202358767e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,0.0001034353263094,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,7.639702380402014e-05,289.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.0001034354063449,291.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,0.0004906516405753,287.4344177246094,294.1499938964844,254.3021697998047,253.4129333496093,255.3295135498047,254.2984619140625,285.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-22.541236877441406,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.806235902942716e-05,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,0.0001032643558573,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,7.627074228366837e-05,289.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0001032644358929,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,0.0004898406332358,287.42791748046875,294.1499938964844,254.3019256591797,253.4121551513672,255.3199615478516,254.29920959472656,285.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108425290728974e-08,0.0010448388056829,-0.0281484108418226,0.0,0.0,0.0,-0.0103197414427995,60.0,-22.49614524841309,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.775813668966292e-05,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,0.0001029439881676,290.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,7.603412086609751e-05,289.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0001029440682032,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,0.0004883209476247,287.4149475097656,294.1499938964844,254.30029296875,253.40968322753903,255.3011779785156,254.2998809814453,285.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-22.411516189575195,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.775813668966292e-05,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,0.0001029439881676,290.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,7.603412086609751e-05,289.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0001029440682032,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,0.0004883209476247,287.4149475097656,294.1499938964844,254.30029296875,253.40968322753903,255.3011779785156,254.2998809814453,285.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-22.411516189575195,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,9.748025331646204e-05,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,0.0001026513709803,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,7.58179958211258e-05,289.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,0.0001026514437398,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,0.0004869329277426,287.4019470214844,294.1499938964844,254.29698181152344,253.40586853027344,255.2827606201172,254.2993011474609,285.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-22.33426094055176,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,9.748025331646204e-05,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,0.0001026513709803,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,7.58179958211258e-05,289.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,0.0001026514437398,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,0.0004869329277426,287.4019470214844,294.1499938964844,254.29698181152344,253.40586853027344,255.2827606201172,254.2993011474609,285.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-22.33426094055176,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,9.722841059556232e-05,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0001023861696012,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,7.562211249023676e-05,289.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.0001023862423608,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92193603515625,0.0,0.0,0.0004856749437749,287.3889465332031,294.1499938964844,254.2918701171875,253.40057373046875,255.2646331787109,254.2974090576172,285.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284162074327,0.0,0.0,0.0,-0.0098046232014894,60.0,-22.264217376708984,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
