time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521520,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,9.722841059556232e-05,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0001023861696012,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,7.562211249023676e-05,289.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.0001023862423608,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92193603515625,0.0,0.0,0.0004856749437749,287.3889465332031,294.1499938964844,254.2918701171875,253.40057373046875,255.2646331787109,254.2974090576172,285.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284162074327,0.0,0.0,0.0,-0.0098046232014894,60.0,-22.264217376708984,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.700209193397312e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,0.0001021478456095,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,7.544608524767682e-05,289.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,0.0001021479183691,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,0.0004845444345846,287.3759460449219,294.1499938964844,254.28477478027344,253.39366149902344,255.2467803955078,254.29405212402344,285.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787353150159106e-09,0.0010335424449294,-0.0246901605278253,0.0,0.0,0.0,-0.0096648298203945,60.0,-22.20145797729492,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.700209193397312e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,0.0001021478456095,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,7.544608524767682e-05,289.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,0.0001021479183691,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,0.0004845444345846,287.3759460449219,294.1499938964844,254.28477478027344,253.39366149902344,255.2467803955078,254.29405212402344,285.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787353150159106e-09,0.0010335424449294,-0.0246901605278253,0.0,0.0,0.0,-0.0096648298203945,60.0,-22.20145797729492,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.68987005762756e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0001020389681798,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,7.536567136412486e-05,289.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0001020390409394,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.000484028016217,287.36944580078125,294.1499938964844,254.28042602539065,253.3895721435547,255.23794555664065,254.291748046875,285.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.65853530487948e-09,0.0010324409231543,-0.0243528969585895,0.0,0.0,0.0,-0.0096009690314531,60.0,-22.172983169555664,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.68007298070006e-05,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0001019357951008,290.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,7.528947026003152e-05,289.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,0.0001019358678604,291.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,0.000483538606204,287.3629150390625,294.1499938964844,254.2755279541016,253.38504028320312,255.2291412353516,254.2890625,285.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536457845626956e-09,0.0010313969105482,-0.0240332745015621,0.0,0.0,0.0,-0.0095404498279094,60.0,-22.146080017089844,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,9.662376396590844e-05,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,0.0001017494432744,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,7.515183096984401e-05,289.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,0.000101749516034,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,0.0004826546355616,287.3498840332031,294.1499938964844,254.2639923095703,253.37452697753903,255.211654663086,254.2823486328125,285.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295207612216,9.31596400022272e-09,0.0010295114479959,-0.0234559569507837,0.0,0.0,0.0,-0.0094311414286494,60.0,-22.09790229797364,-0.0,-7.226522313885654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,9.662376396590844e-05,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,0.0001017494432744,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,7.515183096984401e-05,289.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,0.000101749516034,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,0.0004826546355616,287.3498840332031,294.1499938964844,254.2639923095703,253.37452697753903,255.211654663086,254.2823486328125,285.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295207612216,9.31596400022272e-09,0.0010295114479959,-0.0234559569507837,0.0,0.0,0.0,-0.0094311414286494,60.0,-22.09790229797364,-0.0,-7.226522313885654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.647024126024915e-05,290.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.0001015877787722,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,7.503242522943765e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0001015878515318,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,0.0004818877787329,287.3368530273437,294.1499938964844,254.25,253.36203002929688,255.1942749023437,254.2738342285156,285.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278848931193,9.124677013971905e-09,0.0010278758127242,-0.0229550953954458,0.0,0.0,0.0,-0.0093363113701343,60.0,-22.05662727355957,-0.0,-7.20357533623428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.647024126024915e-05,290.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.0001015877787722,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,7.503242522943765e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0001015878515318,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,0.0004818877787329,287.3368530273437,294.1499938964844,254.25,253.36203002929688,255.1942749023437,254.2738342285156,285.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278848931193,9.124677013971905e-09,0.0010278758127242,-0.0229550953954458,0.0,0.0,0.0,-0.0093363113701343,60.0,-22.05662727355957,-0.0,-7.20357533623428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.633925219532102e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0001014498484437,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,7.493054727092385e-05,289.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001014499139273,291.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,0.0004812334955204,287.3237609863281,294.1499938964844,254.2347412109375,253.3485107421875,255.1769561767578,254.26345825195312,285.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264890734106,8.961470676638328e-09,0.0010264801094308,-0.0225277468562126,0.0,0.0,0.0,-0.0092554036527872,60.0,-22.02227020263672,-0.0,-7.184026173945314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.633925219532102e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0001014498484437,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,7.493054727092385e-05,289.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001014499139273,291.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,0.0004812334955204,287.3237609863281,294.1499938964844,254.2347412109375,253.3485107421875,255.1769561767578,254.26345825195312,285.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264890734106,8.961470676638328e-09,0.0010264801094308,-0.0225277468562126,0.0,0.0,0.0,-0.0092554036527872,60.0,-22.02227020263672,-0.0,-7.184026173945314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.622999641578645e-05,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,0.0001013347937259,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,7.484556408599019e-05,289.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,0.0001013348592096,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,0.0004806877404917,287.3106689453125,294.1499938964844,254.2194976806641,253.3350524902344,255.1597137451172,254.25164794921875,285.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025324803777,8.825334241180371e-09,0.0010253159562125,-0.0221712701022624,0.0,0.0,0.0,-0.0091879144310951,60.0,-21.993728637695312,-0.0,-7.16773911335622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.622999641578645e-05,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,0.0001013347937259,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,7.484556408599019e-05,289.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,0.0001013348592096,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,0.0004806877404917,287.3106689453125,294.1499938964844,254.2194976806641,253.3350524902344,255.1597137451172,254.25164794921875,285.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025324803777,8.825334241180371e-09,0.0010253159562125,-0.0221712701022624,0.0,0.0,0.0,-0.0091879144310951,60.0,-21.993728637695312,-0.0,-7.16773911335622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,9.61818514042534e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,0.0001012840948533,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,7.48081220081076e-05,289.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.0001012841603369,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0004804472555406,287.3041076660156,294.1499938964844,254.21188354492188,253.32833862304688,255.151107788086,254.2454071044922,285.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248117614537,8.765348447070664e-09,0.0010248030303046,-0.0220141932368278,0.0,0.0,0.0,-0.009158176369965,60.0,-21.981040954589844,-0.0,-7.16056831606693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.61386103881523e-05,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,0.0001012385546346,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,7.477449253201485e-05,289.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,0.0001012386273941,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,0.0004802312760148,287.29754638671875,294.1499938964844,254.2042694091797,253.32164001464844,255.1425170898437,254.2389678955078,285.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243509896099,8.711467991417976e-09,0.0010243422584608,-0.0218730997294187,0.0,0.0,0.0,-0.0091314651072025,60.0,-21.969541549682617,-0.0,-7.154130798880942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,9.606305684428662e-05,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0001011589920381,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,7.471572462236509e-05,289.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,0.0001011590647976,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,0.0004798538575414,287.284423828125,294.1499938964844,254.1890411376953,253.3082427978516,255.1253662109375,254.22569274902344,285.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235458612442,8.617323743465022e-09,0.0010235372465103,-0.0216265711933374,0.0,0.0,0.0,-0.0090847937390208,60.0,-21.9490966796875,-0.0,-7.142889302258483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,9.606305684428662e-05,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0001011589920381,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,7.471572462236509e-05,289.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,0.0001011590647976,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,0.0004798538575414,287.284423828125,294.1499938964844,254.1890411376953,253.3082427978516,255.1253662109375,254.22569274902344,285.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235458612442,8.617323743465022e-09,0.0010235372465103,-0.0216265711933374,0.0,0.0,0.0,-0.0090847937390208,60.0,-21.9490966796875,-0.0,-7.142889302258483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,9.600150224287064e-05,290.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,0.0001010941778076,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,7.466784882126376e-05,289.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0001010942432912,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,0.0004795464046765,287.271240234375,294.1499938964844,254.17379760742188,253.2948608398437,255.1082763671875,254.21194458007807,285.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228898609057,8.540622431496558e-09,0.0010228813625872,-0.0214257165789604,0.0,0.0,0.0,-0.0090467697009444,60.0,-21.93240737915039,-0.0,-7.133737511821894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,9.600150224287064e-05,290.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,0.0001010941778076,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,7.466784882126376e-05,289.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0001010942432912,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,0.0004795464046765,287.271240234375,294.1499938964844,254.17379760742188,253.2948608398437,255.1082763671875,254.21194458007807,285.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228898609057,8.540622431496558e-09,0.0010228813625872,-0.0214257165789604,0.0,0.0,0.0,-0.0090467697009444,60.0,-21.93240737915039,-0.0,-7.133737511821894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,9.595238225301728e-05,290.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,0.000101042453025,290.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,7.462964276783168e-05,289.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,0.0001010425185086,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,0.0004793010593857,287.2580261230469,294.1499938964844,254.1585388183593,253.281494140625,255.0912170410156,254.19781494140625,285.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223664576187,8.479417168416603e-09,0.0010223579593002,-0.021265435963869,0.0,0.0,0.0,-0.0090164272114634,60.0,-21.91883659362793,-0.0,-7.126438106297428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,9.595238225301728e-05,290.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,0.000101042453025,290.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,7.462964276783168e-05,289.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,0.0001010425185086,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,0.0004793010593857,287.2580261230469,294.1499938964844,254.1585388183593,253.281494140625,255.0912170410156,254.19781494140625,285.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223664576187,8.479417168416603e-09,0.0010223579593002,-0.021265435963869,0.0,0.0,0.0,-0.0090164272114634,60.0,-21.91883659362793,-0.0,-7.126438106297428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.59130993578583e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,0.0001010010892059,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.459909102180973e-05,289.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0001010011546895,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0004791048413608,287.2447814941406,294.1499938964844,254.14321899414065,253.26809692382807,255.07418823242188,254.18345642089844,285.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219478281214,8.430469655706931e-09,0.0010219393298029,-0.0211372580379247,0.0,0.0,0.0,-0.0089921616017818,60.0,-21.90761375427246,-0.0,-7.120603839894103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.59130993578583e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,0.0001010010892059,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.459909102180973e-05,289.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0001010011546895,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0004791048413608,287.2447814941406,294.1499938964844,254.14321899414065,253.26809692382807,255.07418823242188,254.18345642089844,285.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219478281214,8.430469655706931e-09,0.0010219393298029,-0.0211372580379247,0.0,0.0,0.0,-0.0089921616017818,60.0,-21.90761375427246,-0.0,-7.120603839894103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.58971431828104e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0001009842890198,290.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,7.458668551407754e-05,289.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,0.0001009843472274,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,0.000479025155073,287.2381591796875,294.1499938964844,254.1355438232422,253.2613983154297,255.06570434570312,254.1761779785156,285.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217777453362,8.410587781781942e-09,0.0010217693634331,-0.0210851915180683,0.0,0.0,0.0,-0.0089823054149746,60.0,-21.903051376342773,-0.0,-7.118234890413079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.588304237695412e-05,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0001009694387903,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,7.457571336999536e-05,289.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,0.000100969496998,291.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,0.0004789547238033,287.2315368652344,294.1499938964844,254.1278533935547,253.25469970703125,255.0572204589844,254.1688537597656,285.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216274531558,8.393014283569755e-09,0.0010216190712526,-0.0210391711443662,0.0,0.0,0.0,-0.0089735938236117,60.0,-21.898950576782227,-0.0,-7.116140920970794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.586064697941764e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.0001009458501357,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.4558294727467e-05,289.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,0.0001009459156193,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,0.000478842848679,287.2182312011719,294.1499938964844,254.1124267578125,253.2412567138672,255.040267944336,254.1540679931641,285.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365103276730679e-09,0.0010213803034275,-0.0209660809487104,0.0,0.0,0.0,-0.0089597571641206,60.0,-21.89218521118164,-0.0,-7.112816291510171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.586064697941764e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.0001009458501357,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.4558294727467e-05,289.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,0.0001009459156193,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,0.000478842848679,287.2182312011719,294.1499938964844,254.1124267578125,253.2412567138672,255.040267944336,254.1540679931641,285.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365103276730679e-09,0.0010213803034275,-0.0209660809487104,0.0,0.0,0.0,-0.0089597571641206,60.0,-21.89218521118164,-0.0,-7.112816291510171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,9.58443561103195e-05,290.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,0.0001009286934277,290.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,7.454562728526071e-05,289.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,0.0001009287589113,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,0.0004787615034729,287.20489501953125,294.1499938964844,254.096908569336,253.227783203125,255.0233459472656,254.1391143798828,285.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344796853521075e-09,0.0010212067281827,-0.0209129024296998,0.0,0.0,0.0,-0.0089496904984116,60.0,-21.88703155517578,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,9.58443561103195e-05,290.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,0.0001009286934277,290.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,7.454562728526071e-05,289.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,0.0001009287589113,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,0.0004787615034729,287.20489501953125,294.1499938964844,254.096908569336,253.227783203125,255.0233459472656,254.1391143798828,285.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344796853521075e-09,0.0010212067281827,-0.0209129024296998,0.0,0.0,0.0,-0.0089496904984116,60.0,-21.88703155517578,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.583350765751676e-05,290.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,0.0001009172701742,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,7.453718717442825e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0001009173283819,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,0.0004787072830367,287.1915283203125,294.1499938964844,254.0813140869141,253.2142333984375,255.00645446777344,254.1240081787109,285.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331269896189042e-09,0.0010210910113528,-0.0208774767816066,0.0,0.0,0.0,-0.0089429840445518,60.0,-21.883434295654297,-0.0,-7.108786803655677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.583350765751676e-05,290.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,0.0001009172701742,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,7.453718717442825e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0001009173283819,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,0.0004787072830367,287.1915283203125,294.1499938964844,254.0813140869141,253.2142333984375,255.00645446777344,254.1240081787109,285.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331269896189042e-09,0.0010210910113528,-0.0208774767816066,0.0,0.0,0.0,-0.0089429840445518,60.0,-21.883434295654297,-0.0,-7.108786803655677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.582616621628404e-05,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0001009095431072,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.453147554770112e-05,289.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,0.0001009096013149,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0004786706413142,287.1781311035156,294.1499938964844,254.0655975341797,253.2006225585937,254.9895782470703,254.1087646484375,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322120770287711e-09,0.0010210127802565,-0.0208535175770521,0.0,0.0,0.0,-0.0089384485036134,60.0,-21.88078498840332,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.582616621628404e-05,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0001009095431072,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.453147554770112e-05,289.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,0.0001009096013149,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0004786706413142,287.1781311035156,294.1499938964844,254.0655975341797,253.2006225585937,254.9895782470703,254.1087646484375,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322120770287711e-09,0.0010210127802565,-0.0208535175770521,0.0,0.0,0.0,-0.0089384485036134,60.0,-21.88078498840332,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,9.582367056282236e-05,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.0001009069164865,290.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,7.452953286701813e-05,289.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,0.0001009069746942,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0004786581848748,287.1714172363281,294.1499938964844,254.0577087402344,253.1937866210937,254.9811553955078,254.10107421875,285.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319006816748242e-09,0.0010209861211478,-0.0208453610539436,0.0,0.0,0.0,-0.0089369043707847,60.0,-21.87987899780273,-0.0,-7.10732663833369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.582175698596984e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0001009049010463,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.452804857166484e-05,289.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0001009049592539,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,0.0004786486388184,287.1647033691406,294.1499938964844,254.04977416992188,253.1869354248047,254.9727325439453,254.09336853027344,285.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316618504977669e-09,0.0010209657484665,-0.0208391100168228,0.0,0.0,0.0,-0.0089357206597924,60.0,-21.87915229797364,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.581898484611884e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,0.0001009019761113,290.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,7.452588761225343e-05,289.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.000100902034319,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.0004786347853951,287.1512145996094,294.1499938964844,254.0338134765625,253.1731414794922,254.9559020996093,254.07781982421875,285.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-21.878108978271484,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.581898484611884e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,0.0001009019761113,290.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,7.452588761225343e-05,289.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.000100902034319,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.0004786347853951,287.1512145996094,294.1499938964844,254.0338134765625,253.1731414794922,254.9559020996093,254.07781982421875,285.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-21.878108978271484,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.581669291947036e-05,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,0.0001008995677693,290.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.452410500263795e-05,289.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.000100899625977,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0004786233475897,287.1377258300781,294.1499938964844,254.0177154541016,253.15924072265625,254.9390869140625,254.0621337890625,285.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-21.87742805480957,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.581669291947036e-05,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,0.0001008995677693,290.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.452410500263795e-05,289.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.000100899625977,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0004786233475897,287.1377258300781,294.1499938964844,254.0177154541016,253.15924072265625,254.9390869140625,254.0621337890625,285.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-21.87742805480957,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
