time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523860,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.581390622770414e-05,290.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0001008966282824,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.452193676726893e-05,289.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0001008966864901,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,0.0004786094359587,287.1241760253906,294.1499938964844,254.0014495849609,253.14523315429688,254.9222869873047,254.0463104248047,285.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-21.87688636779785,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.581390622770414e-05,290.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0001008966282824,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.452193676726893e-05,289.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0001008966864901,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,0.0004786094359587,287.1241760253906,294.1499938964844,254.0014495849609,253.14523315429688,254.9222869873047,254.0463104248047,285.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-21.87688636779785,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.580922778695822e-05,290.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0001008917097351,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,7.451829878846183e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0001008917606668,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,0.0004785860946867,287.1106262207031,294.1499938964844,253.98501586914065,253.131088256836,254.90548706054688,254.0303192138672,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279692620038,60.0,-21.87620735168457,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.580922778695822e-05,290.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0001008917097351,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,7.451829878846183e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0001008917606668,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,0.0004785860946867,287.1106262207031,294.1499938964844,253.98501586914065,253.131088256836,254.90548706054688,254.0303192138672,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279692620038,60.0,-21.87620735168457,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.58060918492265e-05,290.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0001008884064503,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,7.451586134266108e-05,289.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.000100888464658,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,0.0004785704368259,287.10382080078125,294.1499938964844,253.9767303466797,253.1239471435547,254.8970947265625,254.02227783203125,285.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-21.87576675415039,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.580184268997982e-05,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0001008839317364,290.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,7.451255805790424e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0001008839899441,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,0.0004785492201335,287.0970153808594,294.1499938964844,253.9683990478516,253.1167907714844,254.88870239257807,254.0142059326172,285.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291775266400236e-09,0.0010207532905042,-0.0207740496844053,0.0,0.0,0.0,-0.0089234048500657,60.0,-21.875194549560547,-0.0,-7.104085142373151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.579065954312682e-05,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.000100872151961,290.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.450385601259768e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001008722101687,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.000478493340779,287.0834045410156,294.1499938964844,253.9515838623047,253.1023406982422,254.8719177246093,253.9979248046875,285.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277830865210944e-09,0.0010206340812146,-0.0207375306636095,0.0,0.0,0.0,-0.0089164925739169,60.0,-21.87358856201172,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.579065954312682e-05,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.000100872151961,290.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.450385601259768e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001008722101687,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.000478493340779,287.0834045410156,294.1499938964844,253.9515838623047,253.1023406982422,254.8719177246093,253.9979248046875,285.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277830865210944e-09,0.0010206340812146,-0.0207375306636095,0.0,0.0,0.0,-0.0089164925739169,60.0,-21.87358856201172,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.577410673955455e-05,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0001008547187666,290.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,7.449098484357819e-05,289.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0001008547769743,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0004784106859005,287.0697326660156,294.1499938964844,253.9345703125,253.0877227783203,254.8551177978516,253.98147583007807,285.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204659774899,8.257201145056571e-09,0.001020457712002,-0.0206835065037012,0.0,0.0,0.0,-0.0089062647894024,60.0,-21.871078491210938,-0.0,-7.09996967884763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.577410673955455e-05,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0001008547187666,290.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,7.449098484357819e-05,289.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0001008547769743,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0004784106859005,287.0697326660156,294.1499938964844,253.9345703125,253.0877227783203,254.8551177978516,253.98147583007807,285.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204659774899,8.257201145056571e-09,0.001020457712002,-0.0206835065037012,0.0,0.0,0.0,-0.0089062647894024,60.0,-21.871078491210938,-0.0,-7.09996967884763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.575218427926302e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.000100831639429,290.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.447393727488816e-05,289.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0001008316976367,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,0.0004783011972904,287.0560607910156,294.1499938964844,253.9173278808593,253.0729217529297,254.8383331298828,253.96487426757807,285.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229886994115532e-09,0.0010202241828665,-0.0206119753420352,0.0,0.0,0.0,-0.0088927242904901,60.0,-21.86751937866211,-0.0,-7.096719656374263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.575218427926302e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.000100831639429,290.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.447393727488816e-05,289.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0001008316976367,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,0.0004783011972904,287.0560607910156,294.1499938964844,253.9173278808593,253.0729217529297,254.8383331298828,253.96487426757807,285.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229886994115532e-09,0.0010202241828665,-0.0206119753420352,0.0,0.0,0.0,-0.0088927242904901,60.0,-21.86751937866211,-0.0,-7.096719656374263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.57231459324248e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0001008010585792,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.445134542649612e-05,289.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0001008011095109,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0004781561437994,287.0423278808594,294.1499938964844,253.8998413085937,253.0579376220703,254.821533203125,253.94810485839844,285.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199229000136,8.19369727622643e-09,0.001019914750941,-0.0205172002315521,0.0,0.0,0.0,-0.0088747842237353,60.0,-21.862743377685547,-0.0,-7.092415188481027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.57231459324248e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0001008010585792,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.445134542649612e-05,289.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0001008011095109,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0004781561437994,287.0423278808594,294.1499938964844,253.8998413085937,253.0579376220703,254.821533203125,253.94810485839844,285.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199229000136,8.19369727622643e-09,0.001019914750941,-0.0205172002315521,0.0,0.0,0.0,-0.0088747842237353,60.0,-21.862743377685547,-0.0,-7.092415188481027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.570582187734544e-05,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0001007828177534,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.443787762895226e-05,289.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0001007828759611,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,0.0004780696472153,287.03546142578125,294.1499938964844,253.8910217285156,253.0503692626953,254.8131256103516,253.9396514892578,285.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197383817285,8.172115428806137e-09,0.001019730232656,-0.0204606801271438,0.0,0.0,0.0,-0.0088640842586755,60.0,-21.85977935791016,-0.0,-7.089847997576727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.568632231093944e-05,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0001007622850011,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,7.442270725732669e-05,289.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.0001007623359328,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.0004779722075909,287.0285949707031,294.1499938964844,253.8821258544922,253.0427398681641,254.80471801757807,253.93115234375,285.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019530580379,8.147812202707883e-09,0.0010195224313065,-0.0203970335423946,0.0,0.0,0.0,-0.0088520366698503,60.0,-21.85640525817871,-0.0,-7.08695822027039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.564100037096068e-05,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0001007145547191,290.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,7.438745524268597e-05,289.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,0.0001007146129268,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,0.0004777458379976,287.01483154296875,294.1499938964844,253.8641357421875,253.0273284912109,254.78790283203125,253.9140472412109,285.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190476896241,8.091340930604929e-09,0.0010190395405516,-0.0202491451054811,0.0,0.0,0.0,-0.0088240420445799,60.0,-21.848512649536133,-0.0,-7.0802464335884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.564100037096068e-05,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0001007145547191,290.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,7.438745524268597e-05,289.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,0.0001007146129268,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,0.0004777458379976,287.01483154296875,294.1499938964844,253.8641357421875,253.0273284912109,254.78790283203125,253.9140472412109,285.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190476896241,8.091340930604929e-09,0.0010190395405516,-0.0202491451054811,0.0,0.0,0.0,-0.0088240420445799,60.0,-21.848512649536133,-0.0,-7.0802464335884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.558649617247283e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0001006571619655,290.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,7.434506551362574e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,0.0001006572128972,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,0.0004774736007675,287.00103759765625,294.1499938964844,253.8458709716797,253.0116729736328,254.77105712890625,253.8967742919922,285.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184668935835,8.023428144099398e-09,0.0010184588609263,-0.0200712867081165,0.0,0.0,0.0,-0.0087903747335076,60.0,-21.83877944946289,-0.0,-7.072177510281108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.558649617247283e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0001006571619655,290.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,7.434506551362574e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,0.0001006572128972,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,0.0004774736007675,287.00103759765625,294.1499938964844,253.8458709716797,253.0116729736328,254.77105712890625,253.8967742919922,285.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184668935835,8.023428144099398e-09,0.0010184588609263,-0.0200712867081165,0.0,0.0,0.0,-0.0087903747335076,60.0,-21.83877944946289,-0.0,-7.072177510281108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.552238770993426e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0001005896556307,290.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,7.429520337609574e-05,289.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704467773437,0.0,0.0,0.0001005897065624,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.000477153371321,286.9872436523437,294.1499938964844,253.8273162841797,252.99578857421875,254.75421142578125,253.8793182373047,285.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017783768475,7.943548041566828e-09,0.0010177758522331,-0.0198620874434709,0.0,0.0,0.0,-0.0087507748976349,60.0,-21.827119827270508,-0.0,-7.062693896386919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.552238770993426e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0001005896556307,290.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,7.429520337609574e-05,289.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704467773437,0.0,0.0,0.0001005897065624,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.000477153371321,286.9872436523437,294.1499938964844,253.8273162841797,252.99578857421875,254.75421142578125,253.8793182373047,285.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017783768475,7.943548041566828e-09,0.0010177758522331,-0.0198620874434709,0.0,0.0,0.0,-0.0087507748976349,60.0,-21.827119827270508,-0.0,-7.062693896386919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.544799831928684e-05,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.000100511322671,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,7.423734496114776e-05,289.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,0.0001005113663268,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0004767818027175,286.9734191894531,294.1499938964844,253.8084716796875,252.97964477539065,254.73733520507807,253.8616943359375,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016991212964,7.850863070757441e-09,0.0010169832967221,-0.0196193493902683,0.0,0.0,0.0,-0.0087048271670937,60.0,-21.81339263916016,-0.0,-7.051697537008297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.544799831928684e-05,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.000100511322671,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,7.423734496114776e-05,289.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,0.0001005113663268,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0004767818027175,286.9734191894531,294.1499938964844,253.8084716796875,252.97964477539065,254.73733520507807,253.8616943359375,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016991212964,7.850863070757441e-09,0.0010169832967221,-0.0196193493902683,0.0,0.0,0.0,-0.0087048271670937,60.0,-21.81339263916016,-0.0,-7.051697537008297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.540726023260504e-05,290.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0001004684236249,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,7.420565816573799e-05,289.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,0.0001004684672807,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.000476578308735,286.96649169921875,294.1499938964844,253.79893493652344,252.9714813232422,254.7288818359375,253.8527984619141,285.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165571002289,7.800103674071579e-09,0.0010165493004024,-0.0194864105433225,0.0,0.0,0.0,-0.0086796628311276,60.0,-21.80571746826172,-0.0,-7.045678529493672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.536391007713974e-05,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0001004227742669,290.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,7.417194137815386e-05,289.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,0.0001004228179226,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004763617762364,286.9595947265625,294.1499938964844,253.789306640625,252.9632263183593,254.72042846679688,253.8438720703125,285.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160951642319,7.746089991655936e-09,0.0010160874808207,-0.019344950094819,0.0,0.0,0.0,-0.0086528863757848,60.0,-21.797557830810547,-0.0,-7.039277249987208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28387451171875,0.0,0.0,9.526935900794342e-05,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,0.0001003232027869,290.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,7.40983959985897e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,0.0001003232464427,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004758894501719,286.9457397460937,294.1499938964844,253.7698211669922,252.946533203125,254.70350646972656,253.82586669921875,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150877060368,7.628277565174812e-09,0.0010150801390409,-0.0190363954752683,0.0,0.0,0.0,-0.0085944822058081,60.0,-21.77966690063477,-0.0,-7.025324322285087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28387451171875,0.0,0.0,9.526935900794342e-05,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,0.0001003232027869,290.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,7.40983959985897e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,0.0001003232464427,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004758894501719,286.9457397460937,294.1499938964844,253.7698211669922,252.946533203125,254.70350646972656,253.82586669921875,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150877060368,7.628277565174812e-09,0.0010150801390409,-0.0190363954752683,0.0,0.0,0.0,-0.0085944822058081,60.0,-21.77966690063477,-0.0,-7.025324322285087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,9.516504360362887e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0001002133576548,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,7.401726907119155e-05,289.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,0.0001002134013106,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.0004753684042952,286.9318542480469,294.1499938964844,253.75,252.92955017089844,254.68653869628903,253.8077087402344,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498309528841673e-09,0.0010139687219634,-0.0186959970742464,0.0,0.0,0.0,-0.0085300514474511,60.0,-21.75982666015625,-0.0,-7.009948177483238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,9.516504360362887e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0001002133576548,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,7.401726907119155e-05,289.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,0.0001002134013106,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.0004753684042952,286.9318542480469,294.1499938964844,253.75,252.92955017089844,254.68653869628903,253.8077087402344,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498309528841673e-09,0.0010139687219634,-0.0186959970742464,0.0,0.0,0.0,-0.0085300514474511,60.0,-21.75982666015625,-0.0,-7.009948177483238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,9.50513785937801e-05,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,0.0001000936536001,290.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,7.39288589102216e-05,289.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,0.0001000937045319,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0004748006176669,286.9179992675781,294.1499938964844,253.72999572753903,252.9124298095703,254.6695556640625,253.7893829345703,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.35668415074997e-09,0.0010127577697858,-0.0183250587433576,0.0,0.0,0.0,-0.0084598418325185,60.0,-21.73789978027344,-0.0,-6.993211343342409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,9.50513785937801e-05,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,0.0001000936536001,290.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,7.39288589102216e-05,289.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,0.0001000937045319,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0004748006176669,286.9179992675781,294.1499938964844,253.72999572753903,252.9124298095703,254.6695556640625,253.7893829345703,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.35668415074997e-09,0.0010127577697858,-0.0183250587433576,0.0,0.0,0.0,-0.0084598418325185,60.0,-21.73789978027344,-0.0,-6.993211343342409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,9.492987737758084e-05,290.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,9.996571316150948e-05,290.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091979980469,0.0,0.0,7.383435877272859e-05,289.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,9.996576409321278e-05,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004741937154904,286.90411376953125,294.1499938964844,253.7100067138672,252.8953399658203,254.65252685546875,253.77096557617188,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205306129520751e-09,0.0010114633478224,-0.017928572371602,0.0,0.0,0.0,-0.0083847977221012,60.0,-21.71396446228028,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,9.492987737758084e-05,290.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,9.996571316150948e-05,290.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091979980469,0.0,0.0,7.383435877272859e-05,289.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,9.996576409321278e-05,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004741937154904,286.90411376953125,294.1499938964844,253.7100067138672,252.8953399658203,254.65252685546875,253.77096557617188,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205306129520751e-09,0.0010114633478224,-0.017928572371602,0.0,0.0,0.0,-0.0083847977221012,60.0,-21.71396446228028,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.486708586337043e-05,290.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,9.98995892587118e-05,290.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,7.378552254522219e-05,289.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838684082031,0.0,0.0,9.989963291445748e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004738800344057,286.89715576171875,294.1499938964844,253.6999969482422,252.8867950439453,254.6439971923828,253.76174926757807,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127066048440156e-09,0.0010107943089678,-0.0177236422896385,0.0,0.0,0.0,-0.0083460109308362,60.0,-21.70140647888184,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,9.480352309765294e-05,290.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,9.983265772461893e-05,290.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955871582031,0.0,0.0,7.373608241323382e-05,289.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,9.98327013803646e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,0.0004735625407192,286.8902282714844,294.1499938964844,253.69000244140625,252.8782653808593,254.63546752929688,253.7525177001953,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047873396004434e-09,0.0010101171210408,-0.017516216263175,0.0,0.0,0.0,-0.0083067510277032,60.0,-21.68860244750977,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.467537165619432e-05,290.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,9.969770326279104e-05,290.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,7.363640906987712e-05,289.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,9.969774691853672e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,0.0004729224019683,286.8763122558594,294.1499938964844,253.6699981689453,252.8612060546875,254.61837768554688,253.7340850830078,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882042292273135e-09,0.0010087518021464,-0.0170979928225278,0.0,0.0,0.0,-0.0082275960594415,60.0,-21.662521362304688,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.467537165619432e-05,290.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,9.969770326279104e-05,290.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,7.363640906987712e-05,289.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,9.969774691853672e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,0.0004729224019683,286.8763122558594,294.1499938964844,253.6699981689453,252.8612060546875,254.61837768554688,253.7340850830078,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882042292273135e-09,0.0010087518021464,-0.0170979928225278,0.0,0.0,0.0,-0.0082275960594415,60.0,-21.662521362304688,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,9.454792598262428e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.956349822459742e-05,290.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,7.35372886992991e-05,289.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504821777344,0.0,0.0,9.956354188034312e-05,291.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.0004722858138848,286.8623962402344,294.1499938964844,253.6499938964844,252.8441772460937,254.60125732421875,253.71568298339844,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729416135442534e-09,0.0010073940502479,-0.01668206974864,0.0,0.0,0.0,-0.0081488778814673,60.0,-21.63625907897949,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
