time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526200,290.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,9.454792598262428e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.956349822459742e-05,290.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,7.35372886992991e-05,289.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504821777344,0.0,0.0,9.956354188034312e-05,291.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.0004722858138848,286.8623962402344,294.1499938964844,253.6499938964844,252.8441772460937,254.60125732421875,253.71568298339844,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729416135442534e-09,0.0010073940502479,-0.01668206974864,0.0,0.0,0.0,-0.0081488778814673,60.0,-21.63625907897949,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859130859375,0.0,0.0,9.44245621212758e-05,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,9.94335932773538e-05,290.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,7.344133337028325e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,9.943363693309948e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,0.0004716695984825,286.8484802246094,294.1499938964844,253.6300048828125,252.8271484375,254.5841064453125,253.69729614257807,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.575714639467378e-09,0.0010060797212645,-0.016279462724924,0.0,0.0,0.0,-0.0080726817250251,60.0,-21.610576629638672,-0.0,-6.90127919256156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859130859375,0.0,0.0,9.44245621212758e-05,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,9.94335932773538e-05,290.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,7.344133337028325e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,9.943363693309948e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,0.0004716695984825,286.8484802246094,294.1499938964844,253.6300048828125,252.8271484375,254.5841064453125,253.69729614257807,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.575714639467378e-09,0.0010060797212645,-0.016279462724924,0.0,0.0,0.0,-0.0080726817250251,60.0,-21.610576629638672,-0.0,-6.90127919256156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,9.430654608877376e-05,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,9.930931264534593e-05,290.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,7.334954716498032e-05,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,9.93093563010916e-05,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,0.0004710800712928,286.8345642089844,294.1499938964844,253.6100006103516,252.8101348876953,254.56692504882807,253.678939819336,285.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428672261193924e-09,0.0010048223193734,-0.0158942900598049,0.0,0.0,0.0,-0.0079997861757874,60.0,-21.5858154296875,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,9.430654608877376e-05,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,9.930931264534593e-05,290.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,7.334954716498032e-05,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,9.93093563010916e-05,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,0.0004710800712928,286.8345642089844,294.1499938964844,253.6100006103516,252.8101348876953,254.56692504882807,253.678939819336,285.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428672261193924e-09,0.0010048223193734,-0.0158942900598049,0.0,0.0,0.0,-0.0079997861757874,60.0,-21.5858154296875,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649475097656,0.0,0.0,9.425052121514454e-05,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,9.925031918101011e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344299316406,0.0,0.0,7.330597145482898e-05,289.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170349121094,0.0,0.0,9.92503628367558e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,0.0004708002088591,286.8276062011719,294.1499938964844,253.6000061035156,252.8016357421875,254.558334350586,253.6697692871093,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358868098743642e-09,0.0010042253416031,-0.0157114379107952,0.0,0.0,0.0,-0.0079651810228824,60.0,-21.57400703430176,-0.0,-6.875860947275214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.157958984375,0.0,0.0,9.419694833923133e-05,290.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,9.919390140566976e-05,290.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,7.326430204557255e-05,289.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103515625,0.0,0.0,9.919394506141543e-05,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,0.0004705326282419,286.8206481933594,294.1499938964844,253.58999633789065,252.7931365966797,254.5497283935547,253.6605987548828,285.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292122822770807e-09,0.0010036546736955,-0.0155365969985723,0.0,0.0,0.0,-0.0079320929944515,60.0,-21.56269264221192,-0.0,-6.86804710881006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439819335937,0.0,0.0,9.409797348780558e-05,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933898925781,0.0,0.0,9.90896805888042e-05,290.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,7.318732241401449e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,9.908971696859226e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,0.0004700382414739,286.80670166015625,294.1499938964844,253.57000732421875,252.7761383056641,254.5324859619141,253.6422576904297,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026062373071,6.168803690087543e-09,0.0010026000672951,-0.015213556587696,0.0,0.0,0.0,-0.007870958186686,60.0,-21.541563034057617,-0.0,-6.853620959645923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439819335937,0.0,0.0,9.409797348780558e-05,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933898925781,0.0,0.0,9.90896805888042e-05,290.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,7.318732241401449e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,9.908971696859226e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,0.0004700382414739,286.80670166015625,294.1499938964844,253.57000732421875,252.7761383056641,254.5324859619141,253.6422576904297,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026062373071,6.168803690087543e-09,0.0010026000672951,-0.015213556587696,0.0,0.0,0.0,-0.007870958186686,60.0,-21.541563034057617,-0.0,-6.853620959645923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299743652344,0.0,0.0,9.401010174769908e-05,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,9.8997144959867e-05,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,7.311897934414446e-05,289.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,9.899718861561269e-05,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.0004695993266068,286.7927551269531,294.1499938964844,253.5500030517578,252.7591552734375,254.5152130126953,253.62388610839844,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016699088737,6.0593241535400474e-09,0.001001663855277,-0.0149267660453915,0.0,0.0,0.0,-0.0078166835010051,60.0,-21.52309226989746,-0.0,-6.840826216603092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299743652344,0.0,0.0,9.401010174769908e-05,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,9.8997144959867e-05,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,7.311897934414446e-05,289.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,9.899718861561269e-05,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.0004695993266068,286.7927551269531,294.1499938964844,253.5500030517578,252.7591552734375,254.5152130126953,253.62388610839844,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016699088737,6.0593241535400474e-09,0.001001663855277,-0.0149267660453915,0.0,0.0,0.0,-0.0078166835010051,60.0,-21.52309226989746,-0.0,-6.840826216603092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1159973144531,0.0,0.0,9.393534128321336e-05,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,9.891842637443916e-05,290.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867614746094,0.0,0.0,7.306082989089191e-05,289.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07012939453125,0.0,0.0,9.891846275422722e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,0.0004692258953582,286.77880859375,294.1499938964844,253.52999877929688,252.74215698242188,254.49790954589844,253.6054534912109,284.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008732788264,5.966179550398465e-09,0.001000867341645,-0.0146827613934874,0.0,0.0,0.0,-0.0077705075964331,60.0,-21.50736427307129,-0.0,-6.829950649489548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1159973144531,0.0,0.0,9.393534128321336e-05,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,9.891842637443916e-05,290.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867614746094,0.0,0.0,7.306082989089191e-05,289.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07012939453125,0.0,0.0,9.891846275422722e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,0.0004692258953582,286.77880859375,294.1499938964844,253.52999877929688,252.74215698242188,254.49790954589844,253.6054534912109,284.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008732788264,5.966179550398465e-09,0.001000867341645,-0.0146827613934874,0.0,0.0,0.0,-0.0077705075964331,60.0,-21.50736427307129,-0.0,-6.829950649489548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,9.387495811097324e-05,290.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14959716796875,0.0,0.0,9.88548345048912e-05,290.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,7.301387086044997e-05,289.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05670166015625,0.0,0.0,9.885487816063689e-05,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,0.0004689242632593,286.76483154296875,294.1499938964844,253.509994506836,252.7251739501953,254.48057556152344,253.58694458007807,284.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002298513427,5.890945953268556e-09,0.0010002240305766,-0.014485677704215,0.0,0.0,0.0,-0.0077332109212875,60.0,-21.49461555480957,-0.0,-6.821171893989232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,9.387495811097324e-05,290.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14959716796875,0.0,0.0,9.88548345048912e-05,290.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,7.301387086044997e-05,289.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05670166015625,0.0,0.0,9.885487816063689e-05,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,0.0004689242632593,286.76483154296875,294.1499938964844,253.509994506836,252.7251739501953,254.48057556152344,253.58694458007807,284.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002298513427,5.890945953268556e-09,0.0010002240305766,-0.014485677704215,0.0,0.0,0.0,-0.0077332109212875,60.0,-21.49461555480957,-0.0,-6.821171893989232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,9.384972508996724e-05,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,9.88282627076842e-05,290.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663146972656,0.0,0.0,7.29942403268069e-05,289.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.0,0.0,9.882829908747226e-05,291.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19647216796875,0.0,0.0,0.0004687981854658,286.7578430175781,294.1499938964844,253.5,252.7166748046875,254.47189331054688,253.57765197753903,284.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999609319493,5.8594982199622345e-09,0.0009999549947679,-0.0144032947719097,0.0,0.0,0.0,-0.0077176205813884,60.0,-21.48953628540039,-0.0,-6.817504072387237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879821777344,0.0,0.0,9.382823191117497e-05,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.135009765625,0.0,0.0,9.880563447950408e-05,290.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,7.297752017620951e-05,289.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,9.880567085929216e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,0.0004686908505391,286.7508544921875,294.1499938964844,253.4900054931641,252.7081756591797,254.46319580078125,253.56832885742188,284.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997319430112,5.832724081500373e-09,0.0009997261222451,-0.0143331550061702,0.0,0.0,0.0,-0.007704347372055,60.0,-21.48524284362793,-0.0,-6.814382658149043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.073974609375,0.0,0.0,9.379678522236644e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,9.877251432044432e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458068847656,0.0,0.0,7.295306568266824e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,9.87725507002324e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,0.0004685337771661,286.7368469238281,294.1499938964844,253.47000122070312,252.691162109375,254.4457855224609,253.549545288086,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993967832997,5.7935385378016235e-09,0.0009993909625336,-0.014230502769351,0.0,0.0,0.0,-0.0076849213801324,60.0,-21.47919464111328,-0.0,-6.809814578900841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.073974609375,0.0,0.0,9.379678522236644e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,9.877251432044432e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458068847656,0.0,0.0,7.295306568266824e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,9.87725507002324e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,0.0004685337771661,286.7368469238281,294.1499938964844,253.47000122070312,252.691162109375,254.4457855224609,253.549545288086,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993967832997,5.7935385378016235e-09,0.0009993909625336,-0.014230502769351,0.0,0.0,0.0,-0.0076849213801324,60.0,-21.47919464111328,-0.0,-6.809814578900841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,9.377898095408456e-05,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,9.875376417767256e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,7.293921225937083e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,9.875380055746064e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0004684448358602,286.72283935546875,294.1499938964844,253.4499969482422,252.6741485595703,254.42832946777344,253.53062438964844,284.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992069099098,5.7713513967883046e-09,0.000999201205559,-0.0141723789274692,0.0,0.0,0.0,-0.0076739219948649,60.0,-21.47628402709961,-0.0,-6.80722891388541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,9.377898095408456e-05,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,9.875376417767256e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,7.293921225937083e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,9.875380055746064e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0004684448358602,286.72283935546875,294.1499938964844,253.4499969482422,252.6741485595703,254.42832946777344,253.53062438964844,284.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992069099098,5.7713513967883046e-09,0.000999201205559,-0.0141723789274692,0.0,0.0,0.0,-0.0076739219948649,60.0,-21.47628402709961,-0.0,-6.80722891388541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,9.377544483868404e-05,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,9.87500388873741e-05,290.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184326171875,0.0,0.0,7.293646194739267e-05,289.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,9.87500825431198e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,0.000468427198939,286.70880126953125,294.1499938964844,253.42999267578125,252.6571350097656,254.41082763671875,253.5115203857422,284.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991691913455,5.766942035023703e-09,0.0009991633705794,-0.0141608277335762,0.0,0.0,0.0,-0.0076717361807823,60.0,-21.47664833068848,-0.0,-6.806715191487457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,9.377544483868404e-05,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,9.87500388873741e-05,290.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184326171875,0.0,0.0,7.293646194739267e-05,289.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,9.87500825431198e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,0.000468427198939,286.70880126953125,294.1499938964844,253.42999267578125,252.6571350097656,254.41082763671875,253.5115203857422,284.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991691913455,5.766942035023703e-09,0.0009991633705794,-0.0141608277335762,0.0,0.0,0.0,-0.0076717361807823,60.0,-21.47664833068848,-0.0,-6.806715191487457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,9.37841323320754e-05,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765686035156,0.0,0.0,9.875919204205276e-05,290.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,7.294322131201625e-05,289.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,9.875922842184082e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,0.000468470621854,286.6947326660156,294.1499938964844,253.4100036621093,252.6400909423828,254.39328002929688,253.49220275878903,284.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992617415264,5.7777667095137986e-09,0.0009992559207603,-0.0141891855746507,0.0,0.0,0.0,-0.0076771019957959,60.0,-21.480064392089844,-0.0,-6.807977115386167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,9.37841323320754e-05,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765686035156,0.0,0.0,9.875919204205276e-05,290.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,7.294322131201625e-05,289.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,9.875922842184082e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,0.000468470621854,286.6947326660156,294.1499938964844,253.4100036621093,252.6400909423828,254.39328002929688,253.49220275878903,284.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992617415264,5.7777667095137986e-09,0.0009992559207603,-0.0141891855746507,0.0,0.0,0.0,-0.0076771019957959,60.0,-21.480064392089844,-0.0,-6.807977115386167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248107910156,0.0,0.0,9.379293624078856e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,9.876846161205322e-05,290.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,7.29500679881312e-05,289.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,9.876849799184129e-05,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201477050781,0.0,0.0,0.000468514568638,286.68768310546875,294.1499938964844,253.3999938964844,252.63156127929688,254.3844757080078,253.4824676513672,284.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993554558604,5.788727275302108e-09,0.0009993496350944,-0.0142178982496261,0.0,0.0,0.0,-0.0076825353316962,60.0,-21.48286437988281,-0.0,-6.809253960682329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,9.3804563221056e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.0,9.878070704871789e-05,290.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909973144531,0.0,0.0,7.295911200344563e-05,289.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,9.878074342850596e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,0.0004685726598836,286.6806335449219,294.1499938964844,253.38999938964844,252.6230316162109,254.3756866455078,253.47267150878903,284.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994793217629,5.803213909416627e-09,0.0009994735009968,-0.0142558487132191,0.0,0.0,0.0,-0.0076897172257304,60.0,-21.486337661743164,-0.0,-6.810942210222495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,9.383537690155208e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,9.881315781967714e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97723388671875,0.0,0.0,7.298307900782675e-05,289.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.962158203125,0.0,0.0,9.881319419946522e-05,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,0.0004687265900429,286.6665344238281,294.1499938964844,253.3699951171875,252.6059417724609,254.3580322265625,253.4529266357422,284.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998076129704,5.841604089340535e-09,0.0009998017922043,-0.0143564194440841,0.0,0.0,0.0,-0.0077087488025426,60.0,-21.495088577270508,-0.0,-6.815417918915045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,9.383537690155208e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,9.881315781967714e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97723388671875,0.0,0.0,7.298307900782675e-05,289.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.962158203125,0.0,0.0,9.881319419946522e-05,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,0.0004687265900429,286.6665344238281,294.1499938964844,253.3699951171875,252.6059417724609,254.3580322265625,253.4529266357422,284.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998076129704,5.841604089340535e-09,0.0009998017922043,-0.0143564194440841,0.0,0.0,0.0,-0.0077087488025426,60.0,-21.495088577270508,-0.0,-6.815417918915045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,9.387431055074558e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,9.885415056487544e-05,290.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,7.301336154341698e-05,289.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,9.885418694466352e-05,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,0.000468921061838,286.65240478515625,294.1499938964844,253.3500061035156,252.58883666992188,254.34034729003903,253.4329833984375,284.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.89010396012668e-09,0.0010002164635807,-0.0144834714010357,0.0,0.0,0.0,-0.0077327918261289,60.0,-21.505922317504883,-0.0,-6.821073839091697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,9.387431055074558e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,9.885415056487544e-05,290.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,7.301336154341698e-05,289.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,9.885418694466352e-05,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,0.000468921061838,286.65240478515625,294.1499938964844,253.3500061035156,252.58883666992188,254.34034729003903,253.4329833984375,284.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.89010396012668e-09,0.0010002164635807,-0.0144834714010357,0.0,0.0,0.0,-0.0077327918261289,60.0,-21.505922317504883,-0.0,-6.821073839091697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,9.391918865730986e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,9.89014151855372e-05,290.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,7.304826431209221e-05,289.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,9.890145156532526e-05,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,0.000469145248644,286.63824462890625,294.1499938964844,253.3300018310547,252.5717163085937,254.3226013183593,253.4128570556641,284.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.946012571200754e-09,0.0010006945813074,-0.0146299330517649,0.0,0.0,0.0,-0.0077605084516108,60.0,-21.518386840820312,-0.0,-6.827596621405976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,9.391918865730986e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,9.89014151855372e-05,290.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,7.304826431209221e-05,289.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,9.890145156532526e-05,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,0.000469145248644,286.63824462890625,294.1499938964844,253.3300018310547,252.5717163085937,254.3226013183593,253.4128570556641,284.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.946012571200754e-09,0.0010006945813074,-0.0146299330517649,0.0,0.0,0.0,-0.0077605084516108,60.0,-21.518386840820312,-0.0,-6.827596621405976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96124267578125,0.0,0.0,9.396723180543633e-05,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032958984375,0.0,0.0,9.89520049188286e-05,289.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,7.308563363039866e-05,289.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212951660156,0.0,0.0,9.895204129861668e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.0,0.0,0.0004693852679338,286.6240539550781,294.1499938964844,253.3099975585937,252.5545654296875,254.3048095703125,253.39254760742188,284.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005870023528814e-09,0.0010012063430622,-0.0147867361083626,0.0,0.0,0.0,-0.0077901822514832,60.0,-21.532001495361328,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96124267578125,0.0,0.0,9.396723180543633e-05,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032958984375,0.0,0.0,9.89520049188286e-05,289.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,7.308563363039866e-05,289.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212951660156,0.0,0.0,9.895204129861668e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.0,0.0,0.0004693852679338,286.6240539550781,294.1499938964844,253.3099975585937,252.5545654296875,254.3048095703125,253.39254760742188,284.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005870023528814e-09,0.0010012063430622,-0.0147867361083626,0.0,0.0,0.0,-0.0077901822514832,60.0,-21.532001495361328,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,9.399175178259612e-05,290.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,9.897782729240134e-05,289.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,7.310470391530544e-05,289.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144592285156,0.0,0.0,9.89778636721894e-05,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04376220703125,0.0,0.0,0.0004695077368523,286.616943359375,294.1499938964844,253.3000030517578,252.5459747314453,254.2958984375,253.38233947753903,284.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416255739141e-09,0.0010014675790444,-0.0148667562752962,0.0,0.0,0.0,-0.0078053255565464,60.0,-21.53902053833008,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,9.401605348102748e-05,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,9.900341683533044e-05,289.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,7.312359957722947e-05,289.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,9.900344593916088e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361022949219,0.0,0.0,0.0004696291289292,286.6098327636719,294.1499938964844,253.2899932861328,252.5373687744141,254.28697204589844,253.3721160888672,284.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066685820371731e-09,0.0010017264867201,-0.0149460509419441,0.0,0.0,0.0,-0.0078203314915299,60.0,-21.54608154296875,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.932861328125,0.0,0.0,9.406298340763895e-05,290.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,9.905283513944596e-05,289.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90802001953125,0.0,0.0,7.316010305657983e-05,289.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,9.905286424327642e-05,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02081298828125,0.0,0.0,0.0004698635602835,286.5955810546875,294.1499938964844,253.2700042724609,252.5201568603516,254.2690887451172,253.35157775878903,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.1251510530269115e-09,0.001002226374112,-0.015099206008017,0.0,0.0,0.0,-0.0078493151813745,60.0,-21.560039520263672,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.932861328125,0.0,0.0,9.406298340763895e-05,290.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,9.905283513944596e-05,289.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90802001953125,0.0,0.0,7.316010305657983e-05,289.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,9.905286424327642e-05,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02081298828125,0.0,0.0,0.0004698635602835,286.5955810546875,294.1499938964844,253.2700042724609,252.5201568603516,254.2690887451172,253.35157775878903,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.1251510530269115e-09,0.001002226374112,-0.015099206008017,0.0,0.0,0.0,-0.0078493151813745,60.0,-21.560039520263672,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
