time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528540,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,9.410685743205248e-05,290.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,9.909903747029604e-05,289.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941345214844,0.0,0.0,7.319422729779035e-05,289.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8801574707031,0.0,0.0,9.909906657412648e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.0,0.0,0.0004700827121268,286.581298828125,294.1499938964844,253.25,252.50289916992188,254.25115966796875,253.3309783935547,284.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-21.57353782653809,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,9.410685743205248e-05,290.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,9.909903747029604e-05,289.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941345214844,0.0,0.0,7.319422729779035e-05,289.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8801574707031,0.0,0.0,9.909906657412648e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.0,0.0,0.0004700827121268,286.581298828125,294.1499938964844,253.25,252.50289916992188,254.25115966796875,253.3309783935547,284.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-21.57353782653809,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,9.414537635166198e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,9.913959365803748e-05,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,7.322418969124556e-05,289.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,9.913963003782555e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,0.00047027511755,286.5670166015625,294.1499938964844,253.22999572753903,252.485595703125,254.23318481445312,253.3103485107422,284.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,-0.0079002007842063,60.0,-21.586101531982425,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,9.414537635166198e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,9.913959365803748e-05,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,7.322418969124556e-05,289.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,9.913963003782555e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,0.00047027511755,286.5670166015625,294.1499938964844,253.22999572753903,252.485595703125,254.23318481445312,253.3103485107422,284.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,-0.0079002007842063,60.0,-21.586101531982425,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,9.41776015679352e-05,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,9.917353600030764e-05,289.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,7.32492480892688e-05,289.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,9.91735651041381e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,0.0004704361199401,286.5527038574219,294.1499938964844,253.2100067138672,252.46826171875,254.2151794433593,253.28973388671875,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-21.597309112548828,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,9.41776015679352e-05,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,9.917353600030764e-05,289.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,7.32492480892688e-05,289.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,9.91735651041381e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,0.0004704361199401,286.5527038574219,294.1499938964844,253.2100067138672,252.46826171875,254.2151794433593,253.28973388671875,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-21.597309112548828,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,9.419097477803008e-05,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,9.91876149782911e-05,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,7.325965270865709e-05,289.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,9.918765135807917e-05,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.000470502913231,286.5455322265625,294.1499938964844,253.1999969482422,252.45957946777344,254.2061462402344,253.2794342041016,284.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603060180416e-09,0.0010035899467766,-0.0155168995261192,0.0,0.0,0.0,-0.0079283630475401,60.0,-21.60235595703125,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,9.420214337296784e-05,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,9.919938020175324e-05,289.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522644042969,0.0,0.0,7.326834020204842e-05,289.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388061523437,0.0,0.0,9.919940930558369e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595031738281,0.0,0.0,0.000470558705274,286.5383605957031,294.1499938964844,253.19000244140625,252.4508819580078,254.1971130371093,253.2691345214844,284.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-21.60694694519043,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616027832031,0.0,0.0,9.421768481843174e-05,290.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,9.921574383042751e-05,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,7.328042556764558e-05,289.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,9.92157802102156e-05,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,0.0004706363542936,286.52398681640625,294.1499938964844,253.1699981689453,252.4334716796875,254.1790313720703,253.24859619140625,284.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040620058774,0.0,0.0,0.0,-0.0079448586329817,60.0,-21.614809036254883,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616027832031,0.0,0.0,9.421768481843174e-05,290.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,9.921574383042751e-05,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,7.328042556764558e-05,289.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,9.92157802102156e-05,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,0.0004706363542936,286.52398681640625,294.1499938964844,253.1699981689453,252.4334716796875,254.1790313720703,253.24859619140625,284.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040620058774,0.0,0.0,0.0,-0.0079448586329817,60.0,-21.614809036254883,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,9.422466246178374e-05,290.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88531494140625,0.0,0.0,9.922309254761784e-05,289.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.0,7.328585343202576e-05,289.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,9.922312165144832e-05,291.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,0.0004706712206825,286.5096130371094,294.1499938964844,253.1499938964844,252.4160003662109,254.1609039306641,253.2281494140625,284.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566381886778e-09,0.0010039488552138,-0.015626823529601,0.0,0.0,0.0,-0.0079491659998893,60.0,-21.620555877685547,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,9.422466246178374e-05,290.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88531494140625,0.0,0.0,9.922309254761784e-05,289.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.0,7.328585343202576e-05,289.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,9.922312165144832e-05,291.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,0.0004706712206825,286.5096130371094,294.1499938964844,253.1499938964844,252.4160003662109,254.1609039306641,253.2281494140625,284.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566381886778e-09,0.0010039488552138,-0.015626823529601,0.0,0.0,0.0,-0.0079491659998893,60.0,-21.620555877685547,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,9.422998846275732e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,9.922869503498076e-05,289.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,7.328999345190823e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,9.922873141476884e-05,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135131835937,0.0,0.0,0.0004706978215835,286.4952087402344,294.1499938964844,253.1300048828125,252.39846801757807,254.1427459716797,253.207763671875,284.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333196633789839e-09,0.0010040055494755,-0.0156441908329725,0.0,0.0,0.0,-0.0079524526372551,60.0,-21.62503242492676,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,9.422998846275732e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,9.922869503498076e-05,289.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,7.328999345190823e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,9.922873141476884e-05,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135131835937,0.0,0.0,0.0004706978215835,286.4952087402344,294.1499938964844,253.1300048828125,252.39846801757807,254.1427459716797,253.207763671875,284.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333196633789839e-09,0.0010040055494755,-0.0156441908329725,0.0,0.0,0.0,-0.0079524526372551,60.0,-21.62503242492676,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,9.424296877114102e-05,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,9.924236655933782e-05,289.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.796142578125,0.0,0.0,7.330009248107672e-05,289.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,9.924239566316828e-05,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,0.0004707626649178,286.4808044433594,294.1499938964844,253.1100006103516,252.3809051513672,254.12454223632807,253.1874389648437,284.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349365921920481e-09,0.0010041437344625,-0.015686547383666,0.0,0.0,0.0,-0.0079604685306549,60.0,-21.630321502685547,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,9.424296877114102e-05,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,9.924236655933782e-05,289.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.796142578125,0.0,0.0,7.330009248107672e-05,289.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,9.924239566316828e-05,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,0.0004707626649178,286.4808044433594,294.1499938964844,253.1100006103516,252.3809051513672,254.12454223632807,253.1874389648437,284.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349365921920481e-09,0.0010041437344625,-0.015686547383666,0.0,0.0,0.0,-0.0079604685306549,60.0,-21.630321502685547,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,9.425258758710696e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,9.925249469233675e-05,289.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,7.33075721655041e-05,289.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763977050781,0.0,0.0,9.925253107212484e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,0.0004708107153419,286.4735717773437,294.1499938964844,253.1000061035156,252.37210083007807,254.1154327392578,253.17727661132807,284.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.3613483369806545e-09,0.0010042461799457,-0.0157179348170757,0.0,0.0,0.0,-0.0079664085060358,60.0,-21.63363075256348,-0.0,-6.87615155925414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,9.426407632417976e-05,290.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84088134765625,0.0,0.0,9.926460188580676e-05,289.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,7.331650704145432e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694396972656,0.0,0.0,9.926463098963724e-05,290.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828430175781,0.0,0.0,0.0004708681080956,286.46636962890625,294.1499938964844,253.08999633789065,252.36328125,254.10630798339844,253.1671142578125,284.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375663996749381e-09,0.001004368532449,-0.0157554354518651,0.0,0.0,0.0,-0.0079735051840543,60.0,-21.637346267700195,-0.0,-6.877828440110535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899169921875,0.0,0.0,9.429257625015453e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,9.929460793500766e-05,289.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,7.333867688430473e-05,289.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,9.929464431479572e-05,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86749267578125,0.0,0.0,0.0004710104840341,286.451904296875,294.1499938964844,253.07000732421875,252.3456268310547,254.08804321289065,253.14675903320312,284.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.4111689290768944e-09,0.0010046721436083,-0.0158484410494565,0.0,0.0,0.0,-0.007991106249392,60.0,-21.64600944519043,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899169921875,0.0,0.0,9.429257625015453e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,9.929460793500766e-05,289.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,7.333867688430473e-05,289.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,9.929464431479572e-05,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86749267578125,0.0,0.0,0.0004710104840341,286.451904296875,294.1499938964844,253.07000732421875,252.3456268310547,254.08804321289065,253.14675903320312,284.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.4111689290768944e-09,0.0010046721436083,-0.0158484410494565,0.0,0.0,0.0,-0.007991106249392,60.0,-21.64600944519043,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,9.432747174287216e-05,290.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,9.93313587969169e-05,289.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,7.336581620620564e-05,289.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,9.933138790074736e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521423339844,0.0,0.0,0.0004711848159786,286.4374389648437,294.1499938964844,253.0500030517578,252.3279266357422,254.0697326660156,253.12635803222656,284.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454641710007536e-09,0.0010050438577309,-0.0159623157232999,0.0,0.0,0.0,-0.0080126579850912,60.0,-21.656274795532227,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,9.432747174287216e-05,290.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,9.93313587969169e-05,289.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,7.336581620620564e-05,289.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,9.933138790074736e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521423339844,0.0,0.0,0.0004711848159786,286.4374389648437,294.1499938964844,253.0500030517578,252.3279266357422,254.0697326660156,253.12635803222656,284.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454641710007536e-09,0.0010050438577309,-0.0159623157232999,0.0,0.0,0.0,-0.0080126579850912,60.0,-21.656274795532227,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,9.436732216272504e-05,290.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,9.93733192444779e-05,289.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,7.339681178564206e-05,289.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,9.937334834830835e-05,290.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367614746094,0.0,0.0,0.0004713838570751,286.4229431152344,294.1499938964844,253.02999877929688,252.3101959228516,254.0513916015625,253.1059112548828,284.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504283334152205e-09,0.0010054683079943,-0.0160923525691032,0.0,0.0,0.0,-0.0080372672528028,60.0,-21.66785430908203,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,9.436732216272504e-05,290.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,9.93733192444779e-05,289.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,7.339681178564206e-05,289.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,9.937334834830835e-05,290.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367614746094,0.0,0.0,0.0004713838570751,286.4229431152344,294.1499938964844,253.02999877929688,252.3101959228516,254.0513916015625,253.1059112548828,284.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504283334152205e-09,0.0010054683079943,-0.0160923525691032,0.0,0.0,0.0,-0.0080372672528028,60.0,-21.66785430908203,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,9.441046131541952e-05,290.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,9.941875032382086e-05,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,7.343036850215867e-05,289.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,9.941877942765132e-05,290.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,0.0004715993709396,286.4084167480469,294.1499938964844,253.009994506836,252.2924194335937,254.03302001953125,253.0854034423828,284.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035448023247e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639142543077,60.0,-21.680400848388672,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,9.441046131541952e-05,290.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,9.941875032382086e-05,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,7.343036850215867e-05,289.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,9.941877942765132e-05,290.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,0.0004715993709396,286.4084167480469,294.1499938964844,253.009994506836,252.2924194335937,254.03302001953125,253.0854034423828,284.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035448023247e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639142543077,60.0,-21.680400848388672,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,9.443269664188848e-05,290.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,9.94421643554233e-05,289.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,7.344766345340759e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,9.944219345925376e-05,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,0.0004717104311566,286.401123046875,294.1499938964844,253.0,252.2835235595703,254.02381896972656,253.0751342773437,284.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-21.68691635131836,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,9.445507021155208e-05,290.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,9.946573118213564e-05,289.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,7.34650602680631e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,9.94657602859661e-05,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,0.0004718222189694,286.39385986328125,294.1499938964844,252.9900054931641,252.2746124267578,254.0146026611328,253.0648498535156,284.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.0080914655700325,60.0,-21.69351577758789,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,9.449937351746485e-05,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,9.95123846223578e-05,289.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,7.349951920332387e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,9.951241372618824e-05,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,0.0004720435244962,286.3793029785156,294.1499938964844,252.97000122070312,252.2567901611328,253.9961395263672,253.0442657470703,284.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-21.70678329467773,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,9.449937351746485e-05,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,9.95123846223578e-05,289.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,7.349951920332387e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,9.951241372618824e-05,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,0.0004720435244962,286.3793029785156,294.1499938964844,252.97000122070312,252.2567901611328,253.9961395263672,253.0442657470703,284.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-21.70678329467773,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,9.45414649322629e-05,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7368469238281,0.0,0.0,9.955670248018578e-05,289.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,7.353225373663008e-05,289.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,9.955673158401623e-05,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.0,0.0,0.0004722537705674,286.3647155761719,294.1499938964844,252.9499969482422,252.23892211914065,253.9776611328125,253.023666381836,284.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721236456286306e-09,0.0010073235025629,-0.0166606437414884,0.0,0.0,0.0,-0.0081448201090097,60.0,-21.719772338867188,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,9.45414649322629e-05,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7368469238281,0.0,0.0,9.955670248018578e-05,289.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,7.353225373663008e-05,289.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,9.955673158401623e-05,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.0,0.0,0.0004722537705674,286.3647155761719,294.1499938964844,252.9499969482422,252.23892211914065,253.9776611328125,253.023666381836,284.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721236456286306e-09,0.0010073235025629,-0.0166606437414884,0.0,0.0,0.0,-0.0081448201090097,60.0,-21.719772338867188,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,9.458017302677035e-05,290.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,9.959746239474045e-05,289.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,7.356236164923757e-05,289.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,9.959749149857088e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,0.000472447136417,286.35009765625,294.1499938964844,252.92999267578125,252.22105407714844,253.95913696289065,253.0030517578125,284.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-21.73219490051269,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,9.458017302677035e-05,290.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,9.959746239474045e-05,289.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,7.356236164923757e-05,289.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,9.959749149857088e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,0.000472447136417,286.35009765625,294.1499938964844,252.92999267578125,252.22105407714844,253.95913696289065,253.0030517578125,284.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-21.73219490051269,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,9.461399895371868e-05,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,9.963308548321947e-05,289.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,7.358867151197046e-05,289.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,9.963311458704992e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0004726161132566,286.3354797363281,294.1499938964844,252.9100036621093,252.20315551757807,253.94058227539065,252.9824676513672,284.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-21.743602752685547,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,9.461399895371868e-05,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,9.963308548321947e-05,289.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,7.358867151197046e-05,289.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,9.963311458704992e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0004726161132566,286.3354797363281,294.1499938964844,252.9100036621093,252.20315551757807,253.94058227539065,252.9824676513672,284.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-21.743602752685547,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,9.462927118875086e-05,290.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,9.964916534954682e-05,289.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,7.360055315075442e-05,289.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,9.964919445337728e-05,290.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,0.0004726923943962,286.3281555175781,294.1499938964844,252.8999938964844,252.19419860839844,253.9312896728516,252.97218322753903,284.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-21.748952865600582,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597900390625,0.0,0.0,9.46430373005569e-05,290.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,9.966365905711427e-05,289.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,7.361125608440489e-05,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,9.966368816094472e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0004727611376438,286.32080078125,294.1499938964844,252.88999938964844,252.1852264404297,253.92198181152344,252.9619140625,284.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-21.753999710083008,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,9.46672007557936e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,9.968911035684867e-05,289.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,7.363004988292232e-05,289.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,9.968913218472152e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,0.0004728818603325,286.30615234375,294.1499938964844,252.8699951171875,252.16729736328125,253.9033660888672,252.9413909912109,284.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-21.76325416564941,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
