time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530880,290.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,9.46672007557936e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,9.968911035684867e-05,289.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,7.363004988292232e-05,289.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,9.968913218472152e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,0.0004728818603325,286.30615234375,294.1499938964844,252.8699951171875,252.16729736328125,253.9033660888672,252.9413909912109,284.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-21.76325416564941,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,9.468757343711331e-05,290.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,9.971056715585291e-05,289.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,7.364589691860601e-05,289.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,9.971058898372576e-05,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0004729836364276,286.2914733886719,294.1499938964844,252.8500061035156,252.1493530273437,253.8847198486328,252.92092895507807,284.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-21.77151679992676,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,9.468757343711331e-05,290.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,9.971056715585291e-05,289.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,7.364589691860601e-05,289.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,9.971058898372576e-05,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0004729836364276,286.2914733886719,294.1499938964844,252.8500061035156,252.1493530273437,253.8847198486328,252.92092895507807,284.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-21.77151679992676,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,9.470544318901376e-05,290.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,9.972937550628558e-05,289.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,7.36597939976491e-05,289.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,9.972940461011603e-05,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,0.0004730728978756,286.2767639160156,294.1499938964844,252.8300018310547,252.13140869140625,253.8660430908203,252.9005126953125,284.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-21.77901077270508,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,9.470544318901376e-05,290.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,9.972937550628558e-05,289.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,7.36597939976491e-05,289.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,9.972940461011603e-05,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,0.0004730728978756,286.2767639160156,294.1499938964844,252.8300018310547,252.13140869140625,253.8660430908203,252.9005126953125,284.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-21.77901077270508,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,9.472154488321394e-05,290.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,9.974633576348424e-05,289.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,7.367231592070311e-05,289.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.97463648673147e-05,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.000473153340863,286.2620544433594,294.1499938964844,252.8099975585937,252.1134490966797,253.8473358154297,252.8801422119141,284.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-21.78605461120605,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,9.472154488321394e-05,290.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,9.974633576348424e-05,289.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,7.367231592070311e-05,289.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.97463648673147e-05,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.000473153340863,286.2620544433594,294.1499938964844,252.8099975585937,252.1134490966797,253.8473358154297,252.8801422119141,284.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-21.78605461120605,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.472887904848903e-05,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247253417969,0.0,0.0,9.975405555451287e-05,289.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,7.367802027147263e-05,289.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,9.975408465834334e-05,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,0.0004731899534817,286.2546691894531,294.1499938964844,252.8000030517578,252.10446166992188,253.8379821777344,252.8699645996093,284.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-21.789384841918945,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,9.473592945141718e-05,290.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,9.976148430723696e-05,289.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,7.368350634351373e-05,289.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,9.976151341106744e-05,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,0.0004732251982204,286.247314453125,294.1499938964844,252.7899932861328,252.09548950195312,253.82861328125,252.8598175048828,284.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-21.792633056640625,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.47491789702326e-05,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,9.977543959394096e-05,289.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,7.369380909949541e-05,289.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,9.977546142181382e-05,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,0.0004732913803309,286.2325439453125,294.1499938964844,252.7700042724609,252.07752990722656,253.8098602294922,252.83950805664065,284.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-21.798904418945312,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.47491789702326e-05,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,9.977543959394096e-05,289.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,7.369380909949541e-05,289.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,9.977546142181382e-05,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,0.0004732913803309,286.2325439453125,294.1499938964844,252.7700042724609,252.07752990722656,253.8098602294922,252.83950805664065,284.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-21.798904418945312,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,9.47617954807356e-05,290.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,9.978871821658686e-05,289.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,7.370362436631694e-05,289.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,9.978874732041731e-05,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62109375,0.0,0.0,0.0004733543901238,286.2178039550781,294.1499938964844,252.75,252.0595703125,253.79107666015625,252.8192443847656,284.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-21.80496406555176,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,9.47617954807356e-05,290.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,9.978871821658686e-05,289.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,7.370362436631694e-05,289.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,9.978874732041731e-05,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62109375,0.0,0.0,0.0004733543901238,286.2178039550781,294.1499938964844,252.75,252.0595703125,253.79107666015625,252.8192443847656,284.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-21.80496406555176,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,9.477423009229824e-05,290.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,9.980182221625e-05,289.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,7.37132941139862e-05,289.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,9.980184404412284e-05,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0004734165559057,286.2030029296875,294.1499938964844,252.72999572753903,252.04161071777344,253.77227783203125,252.7989959716797,284.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-21.81092071533203,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,9.477423009229824e-05,290.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,9.980182221625e-05,289.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,7.37132941139862e-05,289.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,9.980184404412284e-05,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0004734165559057,286.2030029296875,294.1499938964844,252.72999572753903,252.04161071777344,253.77227783203125,252.7989959716797,284.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-21.81092071533203,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,9.478694846620785e-05,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,9.981521725421771e-05,289.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,7.372318941634148e-05,289.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,9.981523908209056e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902099609375,0.0,0.0,0.0004734800895676,286.188232421875,294.1499938964844,252.7100067138672,252.023666381836,253.75344848632807,252.77877807617188,284.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-21.81688117980957,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,9.478694846620785e-05,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,9.981521725421771e-05,289.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,7.372318941634148e-05,289.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,9.981523908209056e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902099609375,0.0,0.0,0.0004734800895676,286.188232421875,294.1499938964844,252.7100067138672,252.023666381836,253.75344848632807,252.77877807617188,284.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-21.81688117980957,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,9.479351865593344e-05,290.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,9.98221294139512e-05,289.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,7.372829713858664e-05,289.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,9.982215124182404e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,0.0004735128895845,286.1808166503906,294.1499938964844,252.6999969482422,252.0146942138672,253.7440185546875,252.76866149902344,284.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-21.81989288330078,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,9.480030712438749e-05,290.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.0,9.982927440432832e-05,289.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,7.373357220785692e-05,289.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,9.982929623220116e-05,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,0.000473546795547,286.17340087890625,294.1499938964844,252.69000244140625,252.00572204589844,253.73458862304688,252.7585601806641,284.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-21.822938919067383,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.481461893301456e-05,290.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,9.98443501885049e-05,289.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,7.374471169896424e-05,289.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,9.984437929233536e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0004736183036584,286.1585998535156,294.1499938964844,252.6699981689453,251.98780822753903,253.71571350097656,252.7383575439453,284.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-21.829174041748047,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.481461893301456e-05,290.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,9.98443501885049e-05,289.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,7.374471169896424e-05,289.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,9.984437929233536e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0004736183036584,286.1585998535156,294.1499938964844,252.6699981689453,251.98780822753903,253.71571350097656,252.7383575439453,284.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-21.829174041748047,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,9.483000758336856e-05,290.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,9.986055374611168e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,7.375667337328196e-05,289.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,9.986057557398452e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,0.0004736951668746,286.14373779296875,294.1499938964844,252.6499938964844,251.9698944091797,253.6968231201172,252.7181396484375,284.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-21.83563041687012,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,9.483000758336856e-05,290.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,9.986055374611168e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,7.375667337328196e-05,289.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,9.986057557398452e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,0.0004736951668746,286.14373779296875,294.1499938964844,252.6499938964844,251.9698944091797,253.6968231201172,252.7181396484375,284.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-21.83563041687012,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,9.484661859460176e-05,290.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.98780451482162e-05,289.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,7.376959547400475e-05,289.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.987806697608904e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0004737781418953,286.12890625,294.1499938964844,252.6300048828125,251.9519958496093,253.6779022216797,252.69793701171875,284.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-21.84235000610352,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,9.484661859460176e-05,290.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.98780451482162e-05,289.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,7.376959547400475e-05,289.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.987806697608904e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0004737781418953,286.12890625,294.1499938964844,252.6300048828125,251.9519958496093,253.6779022216797,252.69793701171875,284.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-21.84235000610352,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,9.486451017437504e-05,290.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.989688987843692e-05,289.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,7.378351438092068e-05,289.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,9.989691170630977e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,0.0004738675488624,286.1140441894531,294.1499938964844,252.6100006103516,251.9341278076172,253.6589508056641,252.6777191162109,284.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-21.849349975585938,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,9.486451017437504e-05,290.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.989688987843692e-05,289.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,7.378351438092068e-05,289.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,9.989691170630977e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,0.0004738675488624,286.1140441894531,294.1499938964844,252.6100006103516,251.9341278076172,253.6589508056641,252.6777191162109,284.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-21.849349975585938,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,9.487397619523108e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.990685066441074e-05,289.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,7.379087765002623e-05,289.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219665527344,0.0,0.0,9.99068797682412e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0004739148134831,286.1065979003906,294.1499938964844,252.6000061035156,251.9252014160156,253.64947509765625,252.6676025390625,284.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-21.85296630859375,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,9.488381328992546e-05,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,9.991721890401097e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,7.379853195743635e-05,289.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,9.99172407318838e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0004739639698527,286.0991516113281,294.1499938964844,252.58999633789065,251.91629028320312,253.63999938964844,252.65750122070312,284.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-21.856660842895508,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,9.490473894402383e-05,290.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.99392505036667e-05,289.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,7.381480099866167e-05,289.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,9.993927233153954e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,0.0004740684817079,286.0842590332031,294.1499938964844,252.57000732421875,251.89846801757807,253.6210021972656,252.63726806640625,284.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-21.86430931091309,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,9.490473894402383e-05,290.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.99392505036667e-05,289.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,7.381480099866167e-05,289.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,9.993927233153954e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,0.0004740684817079,286.0842590332031,294.1499938964844,252.57000732421875,251.89846801757807,253.6210021972656,252.63726806640625,284.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-21.86430931091309,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,9.49276945902966e-05,290.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,9.996342851081864e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,7.383265619864687e-05,289.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.996345033869149e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0004741831799037,286.0693664550781,294.1499938964844,252.5500030517578,251.8806610107422,253.6019897460937,252.6170196533203,284.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-21.87237930297852,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,9.49276945902966e-05,290.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,9.996342851081864e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,7.383265619864687e-05,289.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.996345033869149e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0004741831799037,286.0693664550781,294.1499938964844,252.5500030517578,251.8806610107422,253.6019897460937,252.6170196533203,284.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-21.87237930297852,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,9.49540117289871e-05,290.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.999113535741344e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,7.385312346741557e-05,289.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,9.999115718528628e-05,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,0.0004743146128021,286.054443359375,294.1499938964844,252.5303192138672,251.8632354736328,253.5829620361328,252.59678649902344,284.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083995992317795,60.0,-21.88094520568848,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,9.49540117289871e-05,290.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.999113535741344e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,7.385312346741557e-05,289.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,9.999115718528628e-05,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,0.0004743146128021,286.054443359375,294.1499938964844,252.5303192138672,251.8632354736328,253.5829620361328,252.59678649902344,284.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083995992317795,60.0,-21.88094520568848,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.498516010353342e-05,290.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,0.0001000239426502,289.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,7.38773524062708e-05,289.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0001000239644781,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0004744702309835,286.0394897460937,294.1499938964844,252.5112762451172,251.84646606445312,253.56393432617188,252.5767364501953,284.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-21.8901424407959,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.498516010353342e-05,290.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,0.0001000239426502,289.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,7.38773524062708e-05,289.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0001000239644781,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0004744702309835,286.0394897460937,294.1499938964844,252.5112762451172,251.84646606445312,253.56393432617188,252.5767364501953,284.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-21.8901424407959,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,9.500240412307905e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0001000420961645,289.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,7.389076199615374e-05,289.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0001000421179924,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0004745563492178,286.0320129394531,294.1499938964844,252.50196838378903,251.8383026123047,253.55441284179688,252.56678771972656,284.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-21.89497375488281,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.50211106101051e-05,290.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0001000617994577,289.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,7.390531391138211e-05,289.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001000618212856,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,0.0004746498016174,286.0245361328125,294.1499938964844,252.4927978515625,251.830307006836,253.54489135742188,252.55691528320312,284.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-21.90000534057617,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
