time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533220,290.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,9.50621033553034e-05,290.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0001001049604383,289.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,7.393719715764746e-05,289.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,0.0001001049822662,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,0.0004748545761685,286.0095520019531,294.1499938964844,252.474853515625,251.8147125244141,253.5258636474609,252.53738403320312,284.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-21.910600662231445,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,9.50621033553034e-05,290.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0001001049604383,289.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,7.393719715764746e-05,289.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,0.0001001049822662,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,0.0004748545761685,286.0095520019531,294.1499938964844,252.474853515625,251.8147125244141,253.5258636474609,252.53738403320312,284.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-21.910600662231445,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,9.510846575722098e-05,290.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0001001537821139,289.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,7.397325680358335e-05,289.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001001538039417,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,0.0004750861553475,285.9945678710937,294.1499938964844,252.45741271972656,251.79962158203125,253.5068359375,252.51821899414065,284.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-21.92206573486328,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,9.510846575722098e-05,290.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0001001537821139,289.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,7.397325680358335e-05,289.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001001538039417,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,0.0004750861553475,285.9945678710937,294.1499938964844,252.45741271972656,251.79962158203125,253.5068359375,252.51821899414065,284.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-21.92206573486328,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,9.515998681308702e-05,290.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.0001002080389298,289.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,7.401332550216466e-05,289.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0001002080607577,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0004753435205202,285.9795837402344,294.1499938964844,252.44039916992188,251.78501892089844,253.48785400390625,252.4994354248047,284.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-21.934410095214844,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,9.515998681308702e-05,290.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.0001002080389298,289.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,7.401332550216466e-05,289.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0001002080607577,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0004753435205202,285.9795837402344,294.1499938964844,252.44039916992188,251.78501892089844,253.48785400390625,252.4994354248047,284.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-21.934410095214844,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.521637548459694e-05,290.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,0.0001002674252958,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,7.405718497466296e-05,289.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.0001002674398478,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581848144531,0.0,0.0,0.0004756252164952,285.96453857421875,294.1499938964844,252.42379760742188,251.7708435058593,253.4688873291016,252.48101806640625,284.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-21.94761657714844,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.521637548459694e-05,290.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,0.0001002674252958,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,7.405718497466296e-05,289.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.0001002674398478,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581848144531,0.0,0.0,0.0004756252164952,285.96453857421875,294.1499938964844,252.42379760742188,251.7708435058593,253.4688873291016,252.48101806640625,284.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-21.94761657714844,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,9.524630149826407e-05,290.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001002989374683,289.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,7.408046076307073e-05,289.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0001002989520202,290.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,0.0004757746937684,285.95703125,294.1499938964844,252.4156188964844,251.76388549804688,253.4594116210937,252.4719696044922,284.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-21.954540252685547,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,9.527718066237868e-05,290.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0001003314464469,289.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,7.410447869915515e-05,289.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0001003314682748,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0004759289440698,285.9494934082031,294.1499938964844,252.4075469970703,251.75701904296875,253.4499664306641,252.4630126953125,284.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-21.961650848388672,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.534146374789998e-05,290.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0001003991492325,289.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,7.415447907987982e-05,289.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,0.0001003991637844,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0004762500757351,285.9344482421875,294.1499938964844,252.3916015625,251.74354553222656,253.4310760498047,252.44534301757807,284.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-21.976327896118164,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.534146374789998e-05,290.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0001003991492325,289.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,7.415447907987982e-05,289.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,0.0001003991637844,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0004762500757351,285.9344482421875,294.1499938964844,252.3916015625,251.74354553222656,253.4310760498047,252.44534301757807,284.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-21.976327896118164,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,9.5408468041569e-05,290.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,0.0001004697041935,289.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,7.42065894883126e-05,289.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0001004697260214,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0004765847697854,285.9193725585937,294.1499938964844,252.3759307861328,251.7303466796875,253.4122314453125,252.42800903320312,284.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-21.991539001464844,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,9.5408468041569e-05,290.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,0.0001004697041935,289.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,7.42065894883126e-05,289.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0001004697260214,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0004765847697854,285.9193725585937,294.1499938964844,252.3759307861328,251.7303466796875,253.4122314453125,252.42800903320312,284.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-21.991539001464844,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,9.547704394208267e-05,290.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0001005419180728,289.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,7.425992953358218e-05,289.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,0.0001005419399007,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0004769273218698,285.9042663574219,294.1499938964844,252.3604736328125,251.7173767089844,253.39341735839844,252.4110107421875,284.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-22.00708198547364,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,9.547704394208267e-05,290.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0001005419180728,289.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,7.425992953358218e-05,289.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,0.0001005419399007,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0004769273218698,285.9042663574219,294.1499938964844,252.3604736328125,251.7173767089844,253.39341735839844,252.4110107421875,284.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-22.00708198547364,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,9.554596908856185e-05,290.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.000100614503026,289.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,7.431353878928348e-05,289.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,0.0001006145175779,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.0004772716201841,285.8891296386719,294.1499938964844,252.3451995849609,251.70458984375,253.3746795654297,252.394287109375,284.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-22.0227165222168,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,9.554596908856185e-05,290.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.000100614503026,289.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,7.431353878928348e-05,289.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,0.0001006145175779,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.0004772716201841,285.8891296386719,294.1499938964844,252.3451995849609,251.70458984375,253.3746795654297,252.394287109375,284.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-22.0227165222168,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,9.55801224336028e-05,290.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0001006504608085,289.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,7.434009603457525e-05,289.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001006504826364,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0004774421977344,285.8815612792969,294.1499938964844,252.33761596679688,251.69825744628903,253.3653106689453,252.38604736328125,284.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-22.030479431152344,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,9.561368642607704e-05,290.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,0.0001006858074106,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,7.436620217049494e-05,289.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0001006858219625,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,0.0004776098649017,285.8739929199219,294.1499938964844,252.3300628662109,251.6919403076172,253.35597229003903,252.3778533935547,284.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-22.03813934326172,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,9.567776578478517e-05,290.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001007532846415,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,7.44160424801521e-05,289.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001007533064694,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0004779299779329,285.8588256835937,294.1499938964844,252.31500244140625,251.67938232421875,253.3373260498047,252.3616485595703,283.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-22.052976608276367,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,9.567776578478517e-05,290.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001007532846415,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,7.44160424801521e-05,289.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001007533064694,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0004779299779329,285.8588256835937,294.1499938964844,252.31500244140625,251.67938232421875,253.3373260498047,252.3616485595703,283.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-22.052976608276367,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,9.573446732247248e-05,290.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,0.0001008129984256,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,7.446014205925167e-05,289.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001008130129775,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0004782132164109,285.8436279296875,294.1499938964844,252.3000030517578,251.6668701171875,253.31874084472656,252.3456573486328,283.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816285133361,60.0,-22.066375732421875,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,9.573446732247248e-05,290.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,0.0001008129984256,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,7.446014205925167e-05,289.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001008130129775,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0004782132164109,285.8436279296875,294.1499938964844,252.3000030517578,251.6668701171875,253.31874084472656,252.3456573486328,283.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816285133361,60.0,-22.066375732421875,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.578313620295376e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0001008642429951,289.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,7.449799886671826e-05,289.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.000100864264823,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0004784563207067,285.82843017578125,294.1499938964844,252.2849884033203,251.65435791015625,253.3002014160156,252.329818725586,283.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116869494318,60.0,-22.078197479248047,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.578313620295376e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0001008642429951,289.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,7.449799886671826e-05,289.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.000100864264823,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0004784563207067,285.82843017578125,294.1499938964844,252.2849884033203,251.65435791015625,253.3002014160156,252.329818725586,283.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116869494318,60.0,-22.078197479248047,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.58219388849102e-05,290.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,0.0001009051047731,289.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,7.45281795389019e-05,289.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,0.0001009051266009,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0004786501522175,285.813232421875,294.1499938964844,252.2699432373047,251.64178466796875,253.2817230224609,252.31411743164065,283.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-22.08805084228516,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.58219388849102e-05,290.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,0.0001009051047731,289.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,7.45281795389019e-05,289.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,0.0001009051266009,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0004786501522175,285.813232421875,294.1499938964844,252.2699432373047,251.64178466796875,253.2817230224609,252.31411743164065,283.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-22.08805084228516,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,9.583658538758756e-05,290.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0001009205298032,289.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,7.45395736885257e-05,289.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0001009205516311,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0004787233192473,285.8056335449219,294.1499938964844,252.26239013671875,251.63546752929688,253.2725067138672,252.3063201904297,283.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-22.091842651367188,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,9.584936196915804e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0001009339830488,289.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,7.454950537066907e-05,289.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0001009340048767,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0004787871439475,285.7980041503906,294.1499938964844,252.2548065185547,251.62911987304688,253.26329040527344,252.2985382080078,283.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525887742638,60.0,-22.09520721435547,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,9.586590022081508e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001009514016914,289.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,7.456236926373094e-05,289.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,0.0001009514235192,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0004788697697222,285.78277587890625,294.1499938964844,252.23953247070312,251.6163024902344,253.2449188232422,252.2830047607422,283.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821835160255,0.0,0.0,0.0,-0.0089628044515848,60.0,-22.10008430480957,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,9.586590022081508e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001009514016914,289.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,7.456236926373094e-05,289.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,0.0001009514235192,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0004788697697222,285.78277587890625,294.1499938964844,252.23953247070312,251.6163024902344,253.2449188232422,252.2830047607422,283.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821835160255,0.0,0.0,0.0,-0.0089628044515848,60.0,-22.10008430480957,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,9.587220120010898e-05,290.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001009580373647,289.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.45672732591629e-05,289.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,0.0001009580591926,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0004789012600667,285.7675170898437,294.1499938964844,252.2240753173828,251.6032867431641,253.22659301757807,252.2675018310547,283.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-22.10264015197754,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,9.587220120010898e-05,290.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001009580373647,289.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.45672732591629e-05,289.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,0.0001009580591926,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0004789012600667,285.7675170898437,294.1499938964844,252.2240753173828,251.6032867431641,253.22659301757807,252.2675018310547,283.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-22.10264015197754,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,9.586849773768336e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001009541374514,289.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,7.456439197994769e-05,289.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001009541592793,290.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,0.0004788827500306,285.75225830078125,294.1499938964844,252.2084045410156,251.5900421142578,253.2083282470703,252.251953125,283.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-22.10284423828125,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,9.586849773768336e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001009541374514,289.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,7.456439197994769e-05,289.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001009541592793,290.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,0.0004788827500306,285.75225830078125,294.1499938964844,252.2084045410156,251.5900421142578,253.2083282470703,252.251953125,283.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-22.10284423828125,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.585745283402504e-05,290.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0001009425031952,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,7.455579907400534e-05,289.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.0001009425250231,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,0.000478827569168,285.73699951171875,294.1499938964844,252.1924591064453,251.5764923095703,253.1901092529297,252.23635864257807,283.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545940160751,0.0,0.0,0.0,-0.0089575825259089,60.0,-22.10138893127441,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.585745283402504e-05,290.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0001009425031952,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,7.455579907400534e-05,289.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.0001009425250231,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,0.000478827569168,285.73699951171875,294.1499938964844,252.1924591064453,251.5764923095703,253.1901092529297,252.23635864257807,283.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545940160751,0.0,0.0,0.0,-0.0089575825259089,60.0,-22.10138893127441,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,9.584924555383624e-05,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0001009338666335,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,7.45494180591777e-05,289.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,0.0001009338811854,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0004787865909747,285.7293701171875,294.1499938964844,252.1843719482422,251.5695953369141,253.1809997558593,252.2285003662109,283.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-22.10005187988281,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
