time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535560,289.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,9.583954670233652e-05,290.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.000100923651189,289.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,7.454187289113179e-05,289.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,0.0001009236657409,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.000478738133097,285.72174072265625,294.1499938964844,252.1762084960937,251.56260681152344,253.1719207763672,252.2206268310547,283.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-22.09836769104004,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,9.581664198776708e-05,290.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001008995313895,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,7.452406134689227e-05,289.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001008995532174,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0004786237259395,285.7064514160156,294.1499938964844,252.1596069335937,251.54833984375,253.1537628173828,252.2047119140625,283.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871013523207e-09,0.0010209081228822,-0.020821439102292,0.0,0.0,0.0,-0.0089323762804269,60.0,-22.09422874450684,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,9.581664198776708e-05,290.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001008995313895,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,7.452406134689227e-05,289.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001008995532174,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0004786237259395,285.7064514160156,294.1499938964844,252.1596069335937,251.54833984375,253.1537628173828,252.2047119140625,283.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871013523207e-09,0.0010209081228822,-0.020821439102292,0.0,0.0,0.0,-0.0089323762804269,60.0,-22.09422874450684,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,9.579062316333876e-05,290.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0001008721301332,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,7.450381963280961e-05,289.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.000100872151961,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0004784937482327,285.6911926269531,294.1499938964844,252.14259338378903,251.5336456298828,253.1356506347656,252.18858337402344,283.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-22.08938789367676,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,9.579062316333876e-05,290.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0001008721301332,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,7.450381963280961e-05,289.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.000100872151961,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0004784937482327,285.6911926269531,294.1499938964844,252.14259338378903,251.5336456298828,253.1356506347656,252.18858337402344,283.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-22.08938789367676,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,9.576326556270942e-05,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.000100843324617,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,7.448254473274574e-05,289.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001008433464448,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0004783571057487,285.6759033203125,294.1499938964844,252.1251373291016,251.5184631347656,253.11753845214844,252.1721649169922,283.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-22.084304809570312,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,9.576326556270942e-05,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.000100843324617,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,7.448254473274574e-05,289.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001008433464448,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0004783571057487,285.6759033203125,294.1499938964844,252.1251373291016,251.5184631347656,253.11753845214844,252.1721649169922,283.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-22.084304809570312,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,9.573625720804556e-05,290.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001008148828987,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,7.446153904311359e-05,289.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0001008148974506,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0004782221803907,285.6606140136719,294.1499938964844,252.1071929931641,251.5027618408203,253.0994567871093,252.15542602539065,283.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-22.07939338684082,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,9.573625720804556e-05,290.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001008148828987,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,7.446153904311359e-05,289.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0001008148974506,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0004782221803907,285.6606140136719,294.1499938964844,252.1071929931641,251.5027618408203,253.0994567871093,252.15542602539065,283.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-22.07939338684082,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,9.572337876306848e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0001008013205137,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,7.445152004947886e-05,289.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,0.0001008013423415,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0004781578900292,285.6529846191406,294.1499938964844,252.09803771972656,251.49468994140625,253.0904083251953,252.1469116210937,283.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747693225741,60.0,-22.077136993408203,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,9.571130067342892e-05,289.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,0.0001007886021398,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,7.444212678819895e-05,289.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0001007886166917,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,0.0004780975286848,285.64532470703125,294.1499938964844,252.08872985839844,251.4864654541016,253.08135986328125,252.13829040527344,283.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.0204776972532272,0.0,0.0,0.0,-0.0088673057034611,60.0,-22.07509422302246,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,9.569013491272926e-05,289.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001007663158816,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,7.442566857207566e-05,289.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001007663304335,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,0.0004779918235726,285.6300354003906,294.1499938964844,252.0696716308593,251.4695739746093,253.06326293945312,252.1207275390625,283.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086452722549,0.0,0.0,0.0,-0.0088542345911264,60.0,-22.071836471557617,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,9.569013491272926e-05,289.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001007663158816,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,7.442566857207566e-05,289.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001007663304335,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,0.0004779918235726,285.6300354003906,294.1499938964844,252.0696716308593,251.4695739746093,253.06326293945312,252.1207275390625,283.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086452722549,0.0,0.0,0.0,-0.0088542345911264,60.0,-22.071836471557617,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,9.56737858359702e-05,289.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001007491009659,289.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,7.441295019816607e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001007491155178,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0004779101582244,285.61474609375,294.1499938964844,252.0500030517578,251.4519958496093,253.04513549804688,252.1027069091797,283.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131872064609524e-09,0.0010193859925493,-0.0203552898019552,0.0,0.0,0.0,-0.0088441343978047,60.0,-22.06987190246582,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,9.56737858359702e-05,289.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001007491009659,289.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,7.441295019816607e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001007491155178,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0004779101582244,285.61474609375,294.1499938964844,252.0500030517578,251.4519958496093,253.04513549804688,252.1027069091797,283.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131872064609524e-09,0.0010193859925493,-0.0203552898019552,0.0,0.0,0.0,-0.0088441343978047,60.0,-22.06987190246582,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,9.565668005961923e-05,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0001007310856948,289.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,7.439964247168973e-05,289.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,0.0001007311002467,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,0.0004778247093781,285.5994567871094,294.1499938964844,252.0287628173828,251.43280029296875,253.02696228027344,252.0839233398437,283.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11055844707198e-09,0.0010192038025707,-0.0202994719147682,0.0,0.0,0.0,-0.0088335676118731,60.0,-22.069242477416992,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,9.565668005961923e-05,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0001007310856948,289.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,7.439964247168973e-05,289.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,0.0001007311002467,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,0.0004778247093781,285.5994567871094,294.1499938964844,252.0287628173828,251.43280029296875,253.02696228027344,252.0839233398437,283.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11055844707198e-09,0.0010192038025707,-0.0202994719147682,0.0,0.0,0.0,-0.0088335676118731,60.0,-22.069242477416992,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,9.563328785588963e-05,289.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0001007064493023,289.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,7.438145257765427e-05,289.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0001007064638542,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0004777078574988,285.58416748046875,294.1499938964844,252.00515747070312,251.41114807128903,253.0087280273437,252.064208984375,283.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081409319515842e-09,0.0010189545573666,-0.0202231351286172,0.0,0.0,0.0,-0.0088191181421279,60.0,-22.069080352783203,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,9.563328785588963e-05,289.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0001007064493023,289.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,7.438145257765427e-05,289.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0001007064638542,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0004777078574988,285.58416748046875,294.1499938964844,252.00515747070312,251.41114807128903,253.0087280273437,252.064208984375,283.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081409319515842e-09,0.0010189545573666,-0.0202231351286172,0.0,0.0,0.0,-0.0088191181421279,60.0,-22.069080352783203,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,9.561926708556712e-05,289.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0001006916863843,289.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,7.437054591719061e-05,289.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0001006917009362,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,0.0004776378045789,285.5765075683594,294.1499938964844,251.9925079345703,251.3994598388672,252.99957275390625,252.05377197265625,283.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.06393973817876e-09,0.0010188051965087,-0.0201773829758167,0.0,0.0,0.0,-0.0088104577735066,60.0,-22.06909370422364,-0.0,-7.076990016230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,9.56038129515946e-05,289.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0001006754100671,289.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,7.435851875925437e-05,289.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001006754246191,290.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0004775605921167,285.56884765625,294.1499938964844,251.9793243408203,251.38720703125,252.9903717041016,252.0429534912109,283.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044680477325983e-09,0.0010186404688283,-0.0201269462704658,0.0,0.0,0.0,-0.0088009098544716,60.0,-22.06915283203125,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.556907025398688e-05,289.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.0001006388265523,289.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,7.43315031286329e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001006388411042,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0004773870750796,285.5535583496094,294.1499938964844,251.951400756836,251.36111450195312,252.97186279296875,252.02020263671875,283.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135912746191,0.0,0.0,0.0,-0.0087794531136751,60.0,-22.06941604614257,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.556907025398688e-05,289.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.0001006388265523,289.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,7.43315031286329e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001006388411042,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0004773870750796,285.5535583496094,294.1499938964844,251.951400756836,251.36111450195312,252.97186279296875,252.02020263671875,283.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135912746191,0.0,0.0,0.0,-0.0087794531136751,60.0,-22.06941604614257,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,9.552930714562537e-05,289.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0001005969534162,289.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,7.430057303281501e-05,289.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0001005969679681,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0004771884705405,285.5382385253906,294.1499938964844,251.9215240478516,251.3330078125,252.95315551757807,251.9956817626953,283.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951855174326283e-09,0.0010178467491641,-0.0198838450014591,0.0,0.0,0.0,-0.0087548922747373,60.0,-22.06992530822754,-0.0,-7.063680129704153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,9.552930714562537e-05,289.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0001005969534162,289.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,7.430057303281501e-05,289.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0001005969679681,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0004771884705405,285.5382385253906,294.1499938964844,251.9215240478516,251.3330078125,252.95315551757807,251.9956817626953,283.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951855174326283e-09,0.0010178467491641,-0.0198838450014591,0.0,0.0,0.0,-0.0087548922747373,60.0,-22.06992530822754,-0.0,-7.063680129704153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,9.548557864036412e-05,289.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0001005509111564,289.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,7.426656520692632e-05,289.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.0001005509257083,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0004769700462929,285.52294921875,294.1499938964844,251.88983154296875,251.30303955078125,252.9342498779297,251.9696502685547,283.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-22.070650100708008,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,9.548557864036412e-05,289.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0001005509111564,289.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,7.426656520692632e-05,289.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.0001005509257083,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0004769700462929,285.52294921875,294.1499938964844,251.88983154296875,251.30303955078125,252.9342498779297,251.9696502685547,283.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-22.070650100708008,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,9.543759369989856e-05,289.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0001005003796308,289.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,7.422923954436556e-05,289.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.0001005003869067,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0004767303471453,285.50762939453125,294.1499938964844,251.85646057128903,251.27134704589844,252.9150848388672,251.94175720214844,283.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-22.07166290283203,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,9.543759369989856e-05,289.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0001005003796308,289.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,7.422923954436556e-05,289.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.0001005003869067,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0004767303471453,285.50762939453125,294.1499938964844,251.85646057128903,251.27134704589844,252.9150848388672,251.94175720214844,283.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-22.07166290283203,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,9.541254985379056e-05,289.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001004740042844,289.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,7.420976180583239e-05,289.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,0.0001004740188363,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,0.0004766052297782,285.5,294.1499938964844,251.8392028808593,251.25489807128903,252.9054107666016,251.92730712890625,283.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-22.072240829467773,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,9.538644371787086e-05,289.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001004465157166,289.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,7.418946188408881e-05,289.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0001004465302685,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0004764748446177,285.4923400878906,294.1499938964844,251.82156372070312,251.2380828857422,252.89566040039065,251.91241455078125,283.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-22.072893142700195,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,9.533216507406904e-05,289.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001003893557935,289.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,7.414723950205371e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0001003893703455,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,0.0004762036842294,285.47705078125,294.1499938964844,251.7852783203125,251.2033843994141,252.8759765625,251.8816070556641,283.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-22.074357986450195,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,9.533216507406904e-05,289.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001003893557935,289.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,7.414723950205371e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0001003893703455,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,0.0004762036842294,285.47705078125,294.1499938964844,251.7852783203125,251.2033843994141,252.8759765625,251.8816070556641,283.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-22.074357986450195,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,9.52750924625434e-05,289.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001003292491077,289.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,7.410284888464957e-05,289.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001003292636596,290.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.00047591861221,285.4617614746094,294.1499938964844,251.74774169921875,251.1674041748047,252.85598754882807,251.849365234375,283.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-22.07605743408203,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,9.52750924625434e-05,289.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001003292491077,289.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,7.410284888464957e-05,289.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001003292636596,290.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.00047591861221,285.4617614746094,294.1499938964844,251.74774169921875,251.1674041748047,252.85598754882807,251.849365234375,283.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-22.07605743408203,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,9.521569882053882e-05,289.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.000100266704976,289.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,7.405665382975712e-05,289.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.000100266719528,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0004756219277624,285.4464416503906,294.1499938964844,251.70909118652344,251.1302947998047,252.835678100586,251.81581115722656,283.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-22.07797622680664,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,9.521569882053882e-05,289.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.000100266704976,289.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,7.405665382975712e-05,289.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.000100266719528,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0004756219277624,285.4464416503906,294.1499938964844,251.70909118652344,251.1302947998047,252.835678100586,251.81581115722656,283.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-22.07797622680664,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,9.515430429019034e-05,289.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001002020580926,289.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,7.400890899589285e-05,289.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0001002020726446,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0004753152607008,285.43115234375,294.1499938964844,251.6694793701172,251.09217834472656,252.81500244140625,251.78094482421875,283.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138590587303,7.484625363929354e-09,0.0010138516081497,-0.0186601541936397,0.0,0.0,0.0,-0.008523266762495,60.0,-22.080121994018555,-0.0,-7.008329561131178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,9.515430429019034e-05,289.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001002020580926,289.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,7.400890899589285e-05,289.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0001002020726446,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0004753152607008,285.43115234375,294.1499938964844,251.6694793701172,251.09217834472656,252.81500244140625,251.78094482421875,283.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138590587303,7.484625363929354e-09,0.0010138516081497,-0.0186601541936397,0.0,0.0,0.0,-0.008523266762495,60.0,-22.080121994018555,-0.0,-7.008329561131178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
