time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537900,289.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,9.51231486396864e-05,289.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0001001692507998,289.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,7.398467278108001e-05,289.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0001001692653517,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0004751596134155,285.42352294921875,294.1499938964844,251.6493530273437,251.0727996826172,252.8045654296875,251.76315307617188,283.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135271586477,7.44580530565031e-09,0.0010135197080671,-0.0185584817081689,0.0,0.0,0.0,-0.0085040219128131,60.0,-22.08125877380371,-0.0,-7.003740876143638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,9.5091549155768e-05,289.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001001359705696,289.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,7.39600945962593e-05,289.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001001359851215,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,0.000475001783343,285.4158935546875,294.1499938964844,251.6290283203125,251.05322265625,252.79400634765625,251.7450714111328,283.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131903691217,7.406433688572633e-09,0.0010131830349564,-0.0184553619474172,0.0,0.0,0.0,-0.0084845041856169,60.0,-22.082454681396484,-0.0,-6.999088242309881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,9.502771717961878e-05,289.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,0.0001000687552732,289.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,7.391045073745772e-05,289.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001000687698251,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.0004746829217765,285.4006042480469,294.1499938964844,251.587890625,251.0135498046875,252.772689819336,251.70828247070312,283.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-22.084991455078125,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,9.502771717961878e-05,289.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,0.0001000687552732,289.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,7.391045073745772e-05,289.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001000687698251,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.0004746829217765,285.4006042480469,294.1499938964844,251.587890625,251.0135498046875,252.772689819336,251.70828247070312,283.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-22.084991455078125,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,9.496325947111472e-05,289.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0001000008778646,289.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.3860319389496e-05,289.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0001000008924165,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0004743609461002,285.38531494140625,294.1499938964844,251.5461883544922,250.97332763671875,252.7509765625,251.6706085205078,283.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.0180367268621921,0.0,0.0,0.0,-0.0084052672609686,60.0,-22.08775520324707,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,9.496325947111472e-05,289.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0001000008778646,289.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.3860319389496e-05,289.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0001000008924165,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0004743609461002,285.38531494140625,294.1499938964844,251.5461883544922,250.97332763671875,252.7509765625,251.6706085205078,283.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.0180367268621921,0.0,0.0,0.0,-0.0084052672609686,60.0,-22.08775520324707,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,9.489869262324646e-05,289.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,9.99328913167119e-05,289.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,7.38101007300429e-05,289.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,9.993289859266952e-05,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0004740384465549,285.3700561523437,294.1499938964844,251.50408935546875,250.93267822265625,252.7289276123047,251.6322631835937,283.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661543366019495e-09,0.0010111283045262,-0.0178260244429111,0.0,0.0,0.0,-0.008365387097001,60.0,-22.090734481811523,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,9.489869262324646e-05,289.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,9.99328913167119e-05,289.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,7.38101007300429e-05,289.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,9.993289859266952e-05,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0004740384465549,285.3700561523437,294.1499938964844,251.50408935546875,250.93267822265625,252.7289276123047,251.6322631835937,283.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661543366019495e-09,0.0010111283045262,-0.0178260244429111,0.0,0.0,0.0,-0.008365387097001,60.0,-22.090734481811523,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.4834431365598e-05,289.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,9.986521763494238e-05,289.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,7.376011490123346e-05,289.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,9.98652321868576e-05,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0004737174604088,285.35479736328125,294.1499938964844,251.4617156982422,250.8917694091797,252.70655822753903,251.5933532714844,283.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086092157493341e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-22.09393310546875,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.4834431365598e-05,289.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,9.986521763494238e-05,289.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,7.376011490123346e-05,289.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,9.98652321868576e-05,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0004737174604088,285.35479736328125,294.1499938964844,251.4617156982422,250.8917694091797,252.70655822753903,251.5933532714844,283.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086092157493341e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-22.09393310546875,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,9.480259177507833e-05,289.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,9.983169002225624e-05,289.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,7.37353548174724e-05,289.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,9.983170457417144e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0004735584079753,285.34716796875,294.1499938964844,251.4404754638672,250.8712615966797,252.6952362060547,251.5737152099609,283.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046421668377434e-09,0.001010104548186,-0.0175124127417802,0.0,0.0,0.0,-0.0083060301840305,60.0,-22.09563064575196,-0.0,-6.956616260822558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,9.4771028670948e-05,289.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,9.979844617191702e-05,289.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,7.371079846052453e-05,289.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,9.979846072383224e-05,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0004734007234219,285.33953857421875,294.1499938964844,251.41921997070312,250.8507232666016,252.683822631836,251.5539703369141,283.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007090907507063e-09,0.0010097682243213,-0.0174093954265117,0.0,0.0,0.0,-0.0082865329459309,60.0,-22.097393035888672,-0.0,-6.951983522185401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,9.470898658037186e-05,289.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.973312262445688e-05,289.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,7.366255158558488e-05,289.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,9.97331299004145e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0004730908258352,285.32427978515625,294.1499938964844,251.3767242431641,250.8097076416016,252.6607666015625,251.5142517089844,283.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929798512800289e-09,0.0010091072181239,-0.0172069426625967,0.0,0.0,0.0,-0.0082482155412435,60.0,-22.10112190246582,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,9.470898658037186e-05,289.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.973312262445688e-05,289.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,7.366255158558488e-05,289.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,9.97331299004145e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0004730908258352,285.32427978515625,294.1499938964844,251.3767242431641,250.8097076416016,252.6607666015625,251.5142517089844,283.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929798512800289e-09,0.0010091072181239,-0.0172069426625967,0.0,0.0,0.0,-0.0082482155412435,60.0,-22.10112190246582,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,9.464864706387743e-05,289.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,9.966958168661222e-05,289.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,7.36156216589734e-05,289.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,9.966959623852743e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.000472789426567,285.3090209960937,294.1499938964844,251.3343811035156,250.76885986328125,252.6373748779297,251.4742889404297,283.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854621315000031e-09,0.0010084643727168,-0.0170100275427103,0.0,0.0,0.0,-0.0082109468057751,60.0,-22.10512351989746,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,9.464864706387743e-05,289.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,9.966958168661222e-05,289.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,7.36156216589734e-05,289.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,9.966959623852743e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.000472789426567,285.3090209960937,294.1499938964844,251.3343811035156,250.76885986328125,252.6373748779297,251.4742889404297,283.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854621315000031e-09,0.0010084643727168,-0.0170100275427103,0.0,0.0,0.0,-0.0082109468057751,60.0,-22.10512351989746,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,9.459070861339568e-05,289.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.960856550605968e-05,289.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,7.357055437751114e-05,289.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,9.96085800579749e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.0004725000180769,285.29376220703125,294.1499938964844,251.2923278808593,250.72830200195312,252.61366271972656,251.4342193603516,283.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824315053144354e-09,0.0010078471386805,-0.0168209373950958,0.0,0.0,0.0,-0.0081751588732004,60.0,-22.10944366455078,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,9.459070861339568e-05,289.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.960856550605968e-05,289.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,7.357055437751114e-05,289.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,9.96085800579749e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.0004725000180769,285.29376220703125,294.1499938964844,251.2923278808593,250.72830200195312,252.61366271972656,251.4342193603516,283.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824315053144354e-09,0.0010078471386805,-0.0168209373950958,0.0,0.0,0.0,-0.0081751588732004,60.0,-22.10944366455078,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,9.453529492020608e-05,289.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,9.955021232599393e-05,289.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,7.352745160460472e-05,289.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,9.955022687790915e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0004722232115454,285.2785339355469,294.1499938964844,251.25070190429688,250.68820190429688,252.5896453857422,251.3941345214844,283.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.7133916203943045e-09,0.0010072567965835,-0.0166400950402021,0.0,0.0,0.0,-0.0081409327685832,60.0,-22.114044189453125,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,9.453529492020608e-05,289.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,9.955021232599393e-05,289.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,7.352745160460472e-05,289.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,9.955022687790915e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0004722232115454,285.2785339355469,294.1499938964844,251.25070190429688,250.68820190429688,252.5896453857422,251.3941345214844,283.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.7133916203943045e-09,0.0010072567965835,-0.0166400950402021,0.0,0.0,0.0,-0.0081409327685832,60.0,-22.114044189453125,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.45087376749143e-05,289.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,9.9522243544925e-05,289.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,7.350679516093805e-05,289.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,9.952225809684025e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0004720905271824,285.2709045410156,294.1499938964844,251.2301025390625,250.6683654785156,252.57752990722656,251.3741149902344,283.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680298980654697e-09,0.0010069737909361,-0.0165534131228923,0.0,0.0,0.0,-0.0081245275214314,60.0,-22.116474151611328,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,9.4483038992621e-05,289.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,9.949518425855786e-05,289.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,7.348680810537189e-05,289.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,9.949519881047308e-05,290.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0004719621792901,285.2632751464844,294.1499938964844,251.20965576171875,250.64871215820312,252.56532287597656,251.35415649414065,283.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.6482845895166065e-09,0.0010066999820992,-0.0164695531129837,0.0,0.0,0.0,-0.0081086568534374,60.0,-22.118980407714844,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,9.443429007660598e-05,289.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,9.944384510163218e-05,289.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,7.344889309024438e-05,289.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,9.94438596535474e-05,290.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0004717186384368,285.248046875,294.1499938964844,251.1693115234375,250.6099395751953,252.5407257080078,251.3144073486328,283.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875433996609445e-09,0.0010061805369332,-0.0163104459643363,0.0,0.0,0.0,-0.0080785444006323,60.0,-22.124202728271484,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,9.443429007660598e-05,289.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,9.944384510163218e-05,289.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,7.344889309024438e-05,289.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,9.94438596535474e-05,290.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0004717186384368,285.248046875,294.1499938964844,251.1693115234375,250.6099395751953,252.5407257080078,251.3144073486328,283.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875433996609445e-09,0.0010061805369332,-0.0163104459643363,0.0,0.0,0.0,-0.0080785444006323,60.0,-22.124202728271484,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,9.438904817216098e-05,289.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,9.93962021311745e-05,289.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,7.341370655922219e-05,289.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,9.939621668308972e-05,290.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0004714926471933,285.2328186035156,294.1499938964844,251.1298065185547,250.5720672607422,252.515869140625,251.2749786376953,283.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531176044433096e-09,0.0010056985775008,-0.016162795946002,0.0,0.0,0.0,-0.0080506009981036,60.0,-22.12970542907715,-0.0,-6.896055282368252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,9.438904817216098e-05,289.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,9.93962021311745e-05,289.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,7.341370655922219e-05,289.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,9.939621668308972e-05,290.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0004714926471933,285.2328186035156,294.1499938964844,251.1298065185547,250.5720672607422,252.515869140625,251.2749786376953,283.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531176044433096e-09,0.0010056985775008,-0.016162795946002,0.0,0.0,0.0,-0.0080506009981036,60.0,-22.12970542907715,-0.0,-6.896055282368252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,9.434809908270836e-05,289.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,9.935309208231048e-05,289.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,7.338185969274491e-05,289.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,9.935309935826808e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0004712881345767,285.2175598144531,294.1499938964844,251.09130859375,250.5352020263672,252.49078369140625,251.23602294921875,283.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268888548,6.480165293254457e-09,0.0010052623692899,-0.0160291753709316,0.0,0.0,0.0,-0.0080253118649125,60.0,-22.13546371459961,-0.0,-6.890073933618623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,9.434809908270836e-05,289.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,9.935309208231048e-05,289.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,7.338185969274491e-05,289.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,9.935309935826808e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0004712881345767,285.2175598144531,294.1499938964844,251.09130859375,250.5352020263672,252.49078369140625,251.23602294921875,283.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268888548,6.480165293254457e-09,0.0010052623692899,-0.0160291753709316,0.0,0.0,0.0,-0.0080253118649125,60.0,-22.13546371459961,-0.0,-6.890073933618623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.431084617972374e-05,289.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,9.93138601188548e-05,289.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,7.335288682952523e-05,289.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,9.931387467077002e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0004711020737886,285.20233154296875,294.1499938964844,251.053939819336,250.49952697753903,252.46548461914065,251.1975860595703,283.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433751309486979e-09,0.0010048655094578,-0.0159075949341058,0.0,0.0,0.0,-0.008002302609384,60.0,-22.14141845703125,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.431084617972374e-05,289.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,9.93138601188548e-05,289.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,7.335288682952523e-05,289.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,9.931387467077002e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0004711020737886,285.20233154296875,294.1499938964844,251.053939819336,250.49952697753903,252.46548461914065,251.1975860595703,283.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433751309486979e-09,0.0010048655094578,-0.0159075949341058,0.0,0.0,0.0,-0.008002302609384,60.0,-22.14141845703125,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,9.429382771486416e-05,289.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,9.929593943525106e-05,289.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,7.333964458666742e-05,289.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,9.929594671120868e-05,290.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.000471017032396,285.1947021484375,294.1499938964844,251.0357208251953,250.482162475586,252.4527740478516,251.1786193847656,283.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412544717449009e-09,0.0010046841343864,-0.0158520434051752,0.0,0.0,0.0,-0.0079917898401618,60.0,-22.144454956054688,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.427792974747716e-05,289.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,9.927919745678082e-05,289.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,7.332728273468092e-05,289.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,9.927920473273844e-05,290.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,0.0004709376080427,285.1871032714844,294.1499938964844,251.0178375244141,250.4651641845703,252.44000244140625,251.1598358154297,283.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-22.147518157958984,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,9.424937888979912e-05,289.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.924913319991902e-05,289.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,7.330507651204243e-05,289.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,9.924914047587664e-05,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.0004707950283773,285.1718444824219,294.1499938964844,250.983139038086,250.4322509765625,252.4143524169922,251.1228942871093,283.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-22.153676986694336,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,9.424937888979912e-05,289.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.924913319991902e-05,289.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,7.330507651204243e-05,289.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,9.924914047587664e-05,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.0004707950283773,285.1718444824219,294.1499938964844,250.983139038086,250.4322509765625,252.4143524169922,251.1228942871093,283.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-22.153676986694336,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.050000000745058,9.4224902568385e-05,289.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.050000000745058,9.922335448209196e-05,289.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.050000000745058,7.328603533096611e-05,289.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.0,0.050000000745058,9.92233690340072e-05,290.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.050000000745058,0.0004706727631855,285.1566162109375,291.1499938964844,250.9499969482422,250.40093994140625,252.3885955810547,251.0867614746093,283.2682800292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-22.159814834594727,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.050000000745058,9.4224902568385e-05,289.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.050000000745058,9.922335448209196e-05,289.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.050000000745058,7.328603533096611e-05,289.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.0,0.050000000745058,9.92233690340072e-05,290.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.050000000745058,0.0004706727631855,285.1566162109375,291.1499938964844,250.9499969482422,250.40093994140625,252.3885955810547,251.0867614746093,283.2682800292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-22.159814834594727,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797668457031,0.6346789598464966,0.050000000745058,0.0408389270305633,289.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822692871094,0.6346789598464966,0.050000000745058,0.0430053584277629,289.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9782409667969,0.6346789598464966,0.050000000745058,0.0317636094987392,289.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97735595703125,0.6346789598464966,0.050000000745058,0.0430053584277629,290.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851379394531,0.6346789598464966,0.050000000745058,0.2039988934993744,283.7106628417969,291.1499938964844,250.9339599609375,250.38584899902344,275.85577392578125,282.09967041015625,283.0393981933594,1.0,0.109710656106472,0.0,0.0,1.0,1.0,-0.435111254453659,2.293916026019361e-07,0.4351110160350799,-0.1266694217920303,0.0,0.0,0.0,10.189598083496094,60.0,-642.823974609375,-0.0,12.280303955078123,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8409423828125,0.6318525075912476,0.050000000745058,0.0452343225479126,289.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8410949707031,0.6318525075912476,0.050000000745058,0.0476339198648929,289.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.84088134765625,0.6318525075912476,0.050000000745058,0.0351822525262832,289.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8408203125,0.6318525075912476,0.050000000745058,0.0476339198648929,290.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8412475585937,0.6318525075912476,0.050000000745058,0.2259548157453537,282.7499084472656,291.1499938964844,250.9181671142578,250.3710327148437,279.1650695800781,290.1698913574219,282.4249267578125,1.0,0.1210902556777,0.1829175800085067,0.1829175800085067,1.0,1.0,-0.4819782674312591,0.0204933267086744,0.4614849388599396,-0.1177262067794799,0.0,0.0,0.0,12.509160041809082,60.0,-1002.3968505859376,-0.0,16.679784774780273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34332275390625,316.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872069978027108e-21,7.441332946398376e-21,-2.569262766422876e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
