time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540180,289.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.9990539550781,0.5713135600090027,0.050000000745058,0.0456787832081317,289.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.9990539550781,0.5713135600090027,0.050000000745058,0.0481019578874111,289.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9990539550781,0.5713135600090027,0.050000000745058,0.035527940839529,289.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9990539550781,0.5713135600090027,0.050000000745058,0.0481019578874111,290.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.9990539550781,0.5713135600090027,0.050000000745058,0.2281749695539474,281.99090576171875,291.1499938964844,250.8872833251953,250.3422241210937,279.1909484863281,290.5649719238281,282.2054748535156,1.0,0.1405976712703704,0.1908108741044998,0.1908108741044998,1.0,1.0,-0.486716628074646,0.0225273948162794,0.4641892313957214,-0.1170929372310638,0.0,0.0,1.0,20.020198822021484,60.0,1001.7001953125,-5346.4609375,23.188325881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4765625,317.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,3757.934814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721134543418884,0.5721162557601929,-2.8374665816954803e-06,0.0,0.0,0.0,0.0,21.65635681152344,0.0,0.0,0.0,0.349507987499237,4.0,0.0,1.0
540240,289.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.9990539550781,0.5713135600090027,0.050000000745058,0.0456787832081317,289.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.9990539550781,0.5713135600090027,0.050000000745058,0.0481019578874111,289.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9990539550781,0.5713135600090027,0.050000000745058,0.035527940839529,289.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9990539550781,0.5713135600090027,0.050000000745058,0.0481019578874111,290.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.9990539550781,0.5713135600090027,0.050000000745058,0.2281749695539474,281.99090576171875,291.1499938964844,250.8872833251953,250.3422241210937,279.1909484863281,290.5649719238281,282.2054748535156,1.0,0.1405976712703704,0.1908108741044998,0.1908108741044998,1.0,1.0,-0.486716628074646,0.0225273948162794,0.4641892313957214,-0.1170929372310638,0.0,0.0,1.0,20.020198822021484,60.0,1001.7001953125,-5346.4609375,23.188325881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4765625,317.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,3757.934814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721134543418884,0.5721162557601929,-2.8374665816954803e-06,0.0,0.0,0.0,0.0,21.65635681152344,0.0,0.0,0.0,0.349507987499237,4.0,0.0,1.0
540300,289.6807556152344,297.1499938964844,293.1499938964844,0.0006345466244965,-62.64725112915039,283.27960205078125,0.5495015978813171,0.050000000745058,0.045816071331501,289.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2118530273437,0.5495015978813171,0.050000000745058,0.0482465289533138,289.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7172546386719,0.5495015978813171,0.050000000745058,0.0356347225606441,289.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7172546386719,0.5495015978813171,0.050000000745058,0.0482465289533138,290.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.03973388671875,0.5495015978813171,0.050000000745058,0.2288607656955719,282.8113708496094,291.1499938964844,250.8721923828125,250.3282165527344,279.1726379394531,290.55450439453125,283.39697265625,1.0,0.1490046232938766,0.1905494034290313,0.1905494034290313,1.0,1.0,-0.4881795346736908,0.0225634723901748,0.4656160473823547,-0.1175576820969581,0.0,0.0,1.0,23.68661499023437,60.0,2118.791748046875,-5673.25341796875,26.342010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2791748046875,316.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,8550.1328125,19080.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382984042167664,0.938305675983429,-7.279852979991119e-06,0.0,0.0,0.0,0.0,91.94488525390624,0.0,0.0,0.0,0.5454490184783936,4.0,0.0,1.0
540360,289.68719482421875,297.1499938964844,293.1499938964844,0.0014712145784869,-141.0469970703125,285.8728332519531,0.5326783061027527,0.050000000745058,0.0459472835063934,289.7494812011719,297.1499938964844,293.1499938964844,0.0013979797950014,-141.13577270507812,285.74334716796875,0.5326783061027527,0.050000000745058,0.048384703695774,289.6446228027344,297.1499938964844,293.1499938964844,0.000924329389818,-68.92398071289062,284.8985290527344,0.5326783061027527,0.050000000745058,0.0357367768883705,289.40252685546875,297.1499938964844,293.1499938964844,0.0010535282781347,-106.36102294921876,285.07635498046875,0.5326783061027527,0.050000000745058,0.048384703695774,290.55523681640625,297.1499938964844,293.1499938964844,0.0010059936903417,-481.7667541503906,285.1686096191406,0.5326783061027527,0.050000000745058,0.2295162081718444,283.8788757324219,291.1499938964844,250.8573303222656,250.31446838378903,279.1610107421875,290.5537414550781,284.3204040527344,1.0,0.15657439827919,0.1901991367340088,0.1901991367340088,0.9995700120925904,1.0,-0.4895777106285095,0.0225741602480411,0.4670035541057586,-0.1180444955825805,0.0,0.0,1.0,27.19365882873535,60.0,2238.345458984375,-5679.56494140625,29.375938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0964050292969,315.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,13153.0146484375,19080.0,0.0,0.0,7.622226985404268e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16640043258667,1.1664117574691772,-1.1236111276957672e-05,0.0,7.735591367463712e-08,0.0,0.0,176.44534301757812,0.0,0.0,0.0,0.6471679210662842,4.0,0.0,1.0
540420,289.731201171875,297.1499938964844,293.1499938964844,0.0029617773834615,-272.8790588378906,289.7239685058594,0.5097679495811462,0.050000000745058,0.0461865775287151,289.77655029296875,297.1499938964844,293.1499938964844,0.0029075420461595,-282.13873291015625,289.6274719238281,0.5097679495811462,0.050000000745058,0.0486366935074329,289.68328857421875,297.1499938964844,293.1499938964844,0.0024851418565958,-178.25355529785156,288.9156188964844,0.5097679495811462,0.050000000745058,0.0359228961169719,289.4418029785156,297.1499938964844,293.1499938964844,0.0027120776940137,-263.29248046875,289.262939453125,0.5097679495811462,0.050000000745058,0.0486366935074329,290.58367919921875,297.1499938964844,293.1499938964844,0.0021559847518801,-993.4050903320312,288.4784240722656,0.5097679495811462,0.050000000745058,0.2307115197181701,285.2533874511719,291.1499938964844,250.82830810546875,250.28775024414065,279.15234375,290.5780029296875,285.5177001953125,1.0,0.1694216877222061,0.1898899376392364,0.1898899376392364,0.9987100958824158,1.0,-0.4921275675296783,0.0226568430662155,0.469470739364624,-0.1189295426011085,0.0,0.0,1.0,33.5889778137207,60.0,1799.2625732421875,-5459.43896484375,34.952293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8892822265625,313.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17317.265625,19080.0,0.0,0.0,0.0108764618635177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3384521007537842,1.3384668827056885,-1.4794879461987875e-05,0.0,1.1038226148230024e-05,0.0,0.0,266.6024169921875,0.0,0.0,0.0,0.7336075305938721,4.0,0.0,1.0
540480,289.731201171875,297.1499938964844,293.1499938964844,0.0029617773834615,-272.8790588378906,289.7239685058594,0.5097679495811462,0.050000000745058,0.0461865775287151,289.77655029296875,297.1499938964844,293.1499938964844,0.0029075420461595,-282.13873291015625,289.6274719238281,0.5097679495811462,0.050000000745058,0.0486366935074329,289.68328857421875,297.1499938964844,293.1499938964844,0.0024851418565958,-178.25355529785156,288.9156188964844,0.5097679495811462,0.050000000745058,0.0359228961169719,289.4418029785156,297.1499938964844,293.1499938964844,0.0027120776940137,-263.29248046875,289.262939453125,0.5097679495811462,0.050000000745058,0.0486366935074329,290.58367919921875,297.1499938964844,293.1499938964844,0.0021559847518801,-993.4050903320312,288.4784240722656,0.5097679495811462,0.050000000745058,0.2307115197181701,285.2533874511719,291.1499938964844,250.82830810546875,250.28775024414065,279.15234375,290.5780029296875,285.5177001953125,1.0,0.1694216877222061,0.1898899376392364,0.1898899376392364,0.9987100958824158,1.0,-0.4921275675296783,0.0226568430662155,0.469470739364624,-0.1189295426011085,0.0,0.0,1.0,33.5889778137207,60.0,1799.2625732421875,-5459.43896484375,34.952293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8892822265625,313.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17317.265625,19080.0,0.0,0.0,0.0108764618635177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3384521007537842,1.3384668827056885,-1.4794879461987875e-05,0.0,1.1038226148230024e-05,0.0,0.0,266.6024169921875,0.0,0.0,0.0,0.7336075305938721,4.0,0.0,1.0
540540,289.7740173339844,297.1499938964844,293.1499938964844,0.0038816975429654,-348.3139343261719,291.82305908203125,0.4991218149662018,0.050000000745058,0.0463350676000118,289.80572509765625,297.1499938964844,293.1499938964844,0.0038456746842712,-363.5228271484375,291.75982666015625,0.4991218149662018,0.050000000745058,0.0487930588424205,289.7202453613281,297.1499938964844,293.1499938964844,0.003439218737185,-240.92971801757807,291.1137084960937,0.4991218149662018,0.050000000745058,0.0360383875668048,289.478759765625,297.1499938964844,293.1499938964844,0.0037425197660923,-354.1251525878906,291.5650329589844,0.4991218149662018,0.050000000745058,0.0487930588424205,290.6137084960937,297.1499938964844,293.1499938964844,0.0028483937494456,-1284.8353271484375,290.2628479003906,0.4991218149662018,0.050000000745058,0.2314532697200775,285.9398193359375,291.1499938964844,250.8083038330078,250.26942443847656,279.15167236328125,290.6066589355469,286.1528625488281,1.0,0.1768811345100402,0.1899488568305969,0.1899488568305969,0.9981008768081664,1.0,-0.4937098622322082,0.0227582212537527,0.4709516167640686,-0.1194813698530197,0.0,0.0,1.0,37.55698776245117,60.0,1439.4093017578125,-5282.30419921875,38.44062423706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53326416015625,312.616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18360.2734375,19080.0,0.0,0.0,0.0214766319841146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3781698942184448,1.3781856298446655,-1.568596599099692e-05,0.0,2.1796051441924646e-05,0.0,0.0,291.0476379394531,0.0,0.0,0.0,0.7535395622253418,4.0,0.0,1.0
540600,289.79266357421875,297.1499938964844,293.1499938964844,0.0042473780922591,-376.6471252441406,292.58544921875,0.4955900907516479,0.050000000745058,0.0463909544050693,289.8189392089844,297.1499938964844,293.1499938964844,0.0042194803245365,-394.1763610839844,292.53619384765625,0.4955900907516479,0.050000000745058,0.0488519072532653,289.7365417480469,297.1499938964844,293.1499938964844,0.0038144381251186,-264.4544372558594,291.9124450683594,0.4955900907516479,0.050000000745058,0.0360818542540073,289.4950256347656,297.1499938964844,293.1499938964844,0.0041524330154061,-388.2646789550781,292.4030456542969,0.4955900907516479,0.050000000745058,0.0488519072532653,290.6273193359375,297.1499938964844,293.1499938964844,0.0031152723822742,-1393.7281494140625,290.9073181152344,0.4955900907516479,0.050000000745058,0.231732428073883,286.1829833984375,291.1499938964844,250.8002014160156,250.2620391845703,279.15185546875,290.61993408203125,286.3780822753906,1.0,0.1796010583639145,0.1900196969509124,0.1900196969509124,0.9978501796722412,1.0,-0.4943053424358368,0.0228064935654401,0.4714988470077514,-0.1196928173303604,0.0,0.0,1.0,39.05023956298828,60.0,1301.771240234375,-5213.55810546875,39.759010314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323486328125,312.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18583.970703125,20160.0,0.0,0.0,0.0263349581509828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386540174484253,1.3865560293197632,-1.587707993166987e-05,0.0,2.6726635041995905e-05,0.0,0.0,296.3829040527344,0.0,0.0,0.0,0.7727394104003906,4.0,0.0,1.0
540660,289.8573913574219,297.1499938964844,293.1499938964844,0.0054791676811873,-464.0819091796875,294.85870361328125,0.4858719706535339,0.050000000745058,0.0465602092444896,289.8666687011719,297.1499938964844,293.1499938964844,0.0054823425598442,-488.9432373046875,294.855712890625,0.4858719706535339,0.050000000745058,0.0490301400423049,289.79400634765625,297.1499938964844,293.1499938964844,0.0050621023401618,-336.8588256835937,294.2928771972656,0.4858719706535339,0.050000000745058,0.036213494837284,289.5526123046875,297.1499938964844,293.1499938964844,0.0055425851605832,-493.53131103515625,294.906494140625,0.4858719706535339,0.050000000745058,0.0490301400423049,290.6763916015625,297.1499938964844,293.1499938964844,0.0039676004089415,-1727.104248046875,292.8111572265625,0.4858719706535339,0.050000000745058,0.2325778752565384,286.8715515136719,291.1499938964844,250.77297973632807,250.2372894287109,279.152587890625,290.66851806640625,287.01397705078125,1.0,0.1875775158405304,0.1903215199708938,0.1903215199708938,0.9969131350517272,1.0,-0.4961088895797729,0.0229738224297761,0.4731350839138031,-0.1203743144869804,0.0,0.0,1.0,43.57208633422852,48.0,899.6310424804688,-5021.265625,43.77017593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5758056640625,310.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,19846.603515625,20160.0,0.0,0.0,0.0444231070578098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4328683614730835,1.4328852891921997,-1.6955802493612282e-05,0.0,4.508380879997276e-05,0.0,0.0,327.0958251953125,0.0,0.0,0.0,0.7827225923538208,4.0,0.0,1.0
540720,289.8573913574219,297.1499938964844,293.1499938964844,0.0054791676811873,-464.0819091796875,294.85870361328125,0.4858719706535339,0.050000000745058,0.0465602092444896,289.8666687011719,297.1499938964844,293.1499938964844,0.0054823425598442,-488.9432373046875,294.855712890625,0.4858719706535339,0.050000000745058,0.0490301400423049,289.79400634765625,297.1499938964844,293.1499938964844,0.0050621023401618,-336.8588256835937,294.2928771972656,0.4858719706535339,0.050000000745058,0.036213494837284,289.5526123046875,297.1499938964844,293.1499938964844,0.0055425851605832,-493.53131103515625,294.906494140625,0.4858719706535339,0.050000000745058,0.0490301400423049,290.6763916015625,297.1499938964844,293.1499938964844,0.0039676004089415,-1727.104248046875,292.8111572265625,0.4858719706535339,0.050000000745058,0.2325778752565384,286.8715515136719,291.1499938964844,250.77297973632807,250.2372894287109,279.152587890625,290.66851806640625,287.01397705078125,1.0,0.1875775158405304,0.1903215199708938,0.1903215199708938,0.9969131350517272,1.0,-0.4961088895797729,0.0229738224297761,0.4731350839138031,-0.1203743144869804,0.0,0.0,1.0,43.57208633422852,48.0,899.6310424804688,-5021.265625,43.77017593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5758056640625,310.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,19846.603515625,20160.0,0.0,0.0,0.0444231070578098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4328683614730835,1.4328852891921997,-1.6955802493612282e-05,0.0,4.508380879997276e-05,0.0,0.0,327.0958251953125,0.0,0.0,0.0,0.7827225923538208,4.0,0.0,1.0
540780,289.9198303222656,297.1499938964844,293.1499938964844,0.0067366217263042,-540.5000610351562,296.7358093261719,0.4835631251335144,0.050000000745058,0.0466027483344078,289.9149475097656,297.1499938964844,293.1499938964844,0.0067788199521601,-571.8853149414062,296.7752380371094,0.4835631251335144,0.050000000745058,0.0490749403834342,289.8507385253906,297.1499938964844,293.1499938964844,0.0063171428628265,-399.8598327636719,296.2548828125,0.4835631251335144,0.050000000745058,0.036246582865715,289.6096496582031,297.1499938964844,293.1499938964844,0.0069912513718008,-585.313232421875,296.9792785644531,0.4835631251335144,0.050000000745058,0.0490749403834342,290.7257995605469,297.1499938964844,293.1499938964844,0.0047582285478711,-2015.4068603515625,294.35308837890625,0.4835631251335144,0.050000000745058,0.2327903807163238,287.3657531738281,291.1499938964844,250.74664306640625,250.2135009765625,279.1489562988281,290.7180480957031,287.4649963378906,1.0,0.1890344768762588,0.190096840262413,0.190096840262413,0.9959760904312134,1.0,-0.496562510728836,0.0229767654091119,0.4735857546329498,-0.1208993047475814,0.0,0.0,1.0,44.70553588867188,36.0,594.6008911132812,-4867.66650390625,44.78027725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53497314453125,309.7274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20074.8671875,20160.0,0.0,0.0,0.0633471608161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441084861755371,1.4411019086837769,-1.7150816347566433e-05,0.0,6.428931374102831e-05,0.0,0.0,332.7551574707031,0.0,0.0,0.0,0.7868382930755615,4.0,0.0,1.0
540840,289.9198303222656,297.1499938964844,293.1499938964844,0.0067366217263042,-540.5000610351562,296.7358093261719,0.4835631251335144,0.050000000745058,0.0466027483344078,289.9149475097656,297.1499938964844,293.1499938964844,0.0067788199521601,-571.8853149414062,296.7752380371094,0.4835631251335144,0.050000000745058,0.0490749403834342,289.8507385253906,297.1499938964844,293.1499938964844,0.0063171428628265,-399.8598327636719,296.2548828125,0.4835631251335144,0.050000000745058,0.036246582865715,289.6096496582031,297.1499938964844,293.1499938964844,0.0069912513718008,-585.313232421875,296.9792785644531,0.4835631251335144,0.050000000745058,0.0490749403834342,290.7257995605469,297.1499938964844,293.1499938964844,0.0047582285478711,-2015.4068603515625,294.35308837890625,0.4835631251335144,0.050000000745058,0.2327903807163238,287.3657531738281,291.1499938964844,250.74664306640625,250.2135009765625,279.1489562988281,290.7180480957031,287.4649963378906,1.0,0.1890344768762588,0.190096840262413,0.190096840262413,0.9959760904312134,1.0,-0.496562510728836,0.0229767654091119,0.4735857546329498,-0.1208993047475814,0.0,0.0,1.0,44.70553588867188,36.0,594.6008911132812,-4867.66650390625,44.78027725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53497314453125,309.7274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20074.8671875,20160.0,0.0,0.0,0.0633471608161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441084861755371,1.4411019086837769,-1.7150816347566433e-05,0.0,6.428931374102831e-05,0.0,0.0,332.7551574707031,0.0,0.0,0.0,0.7868382930755615,4.0,0.0,1.0
540900,289.949462890625,297.1499938964844,293.1499938964844,0.0074027082882821,-576.1106567382812,297.5682678222656,0.4847657084465027,0.050000000745058,0.0465805307030677,289.9385070800781,297.1499938964844,293.1499938964844,0.0074694701470434,-610.5662841796875,297.6275939941406,0.4847657084465027,0.050000000745058,0.0490515418350696,289.8781433105469,297.1499938964844,293.1499938964844,0.0069762622006237,-429.08697509765625,297.1232604980469,0.4847657084465027,0.050000000745058,0.0362293012440204,289.6372375488281,297.1499938964844,293.1499938964844,0.007776369806379,-628.0166625976562,297.9003295898437,0.4847657084465027,0.050000000745058,0.0490515418350696,290.7497863769531,297.1499938964844,293.1499938964844,0.0051435134373605,-2148.313232421875,295.0252380371094,0.4847657084465027,0.050000000745058,0.232679396867752,287.5525817871094,291.1499938964844,250.7337951660156,250.2019500732422,279.1446228027344,290.7421875,287.6347961425781,1.0,0.1878485530614853,0.1895102262496948,0.1895102262496948,0.9955075979232788,1.0,-0.496325820684433,0.0228643435984849,0.4734614789485931,-0.1211664378643035,0.0,0.0,1.0,44.10924911499024,36.0,477.7257385253906,-4810.24755859375,44.24898147583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1654968261719,309.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,20115.849609375,21240.0,0.0,0.0,0.0726562291383743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442554950714111,1.4425722360610962,-1.7185830074595287e-05,0.0,7.373683911282569e-05,0.0,0.0,333.7746276855469,0.0,0.0,0.0,0.8025747537612915,4.0,0.0,1.0
540960,289.9779968261719,297.1499938964844,293.1499938964844,0.0081015564501285,-610.1321411132812,298.3475036621094,0.4872599840164184,0.050000000745058,0.046534925699234,289.9615173339844,297.1499938964844,293.1499938964844,0.0081969732418656,-647.517578125,298.4261169433594,0.4872599840164184,0.050000000745058,0.0490035191178321,289.9047546386719,297.1499938964844,293.1499938964844,0.0076650357805192,-456.9519958496094,297.9349975585937,0.4872599840164184,0.050000000745058,0.0361938327550888,289.66412353515625,297.1499938964844,293.1499938964844,0.0086138388141989,-668.6867065429688,298.7633972167969,0.4872599840164184,0.050000000745058,0.0490035191178321,290.7730712890625,297.1499938964844,293.1499938964844,0.0055268052965402,-2275.362548828125,295.6474609375,0.4872599840164184,0.050000000745058,0.2324515879154205,287.7074279785156,291.1499938964844,250.7211761474609,250.19064331054688,279.13873291015625,290.7657165527344,287.77618408203125,1.0,0.1855741590261459,0.188512697815895,0.188512697815895,0.9950396418571472,1.0,-0.4958399534225464,0.0226619616150856,0.4731779992580414,-0.1214643940329551,0.0,0.0,1.0,42.8875846862793,25.0,385.7771606445313,-4774.771484375,43.16184616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8891906738281,309.11260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20886.978515625,21240.0,0.0,0.0,0.0816797986626625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469944715499878,1.4699625968933103,-1.784463893272914e-05,0.0,8.289461402455345e-05,0.0,0.0,353.1501159667969,0.0,0.0,0.0,0.803017258644104,4.0,0.0,1.0
541020,290.03179931640625,297.1499938964844,293.1499938964844,0.0096505070105195,-674.7775268554688,299.78582763671875,0.4953798651695251,0.050000000745058,0.0463943891227245,290.0055847167969,297.1499938964844,293.1499938964844,0.0098225120455026,-717.7857055664062,299.90203857421875,0.4953798651695251,0.050000000745058,0.0488555282354354,289.9547424316406,297.1499938964844,293.1499938964844,0.009188113734126,-509.8756103515625,299.4335327148437,0.4953798651695251,0.050000000745058,0.0360845252871513,289.7147521972656,297.1499938964844,293.1499938964844,0.010536971502006,-746.0328979492188,300.3613586425781,0.4953798651695251,0.050000000745058,0.0488555282354354,290.8173828125,297.1499938964844,293.1499938964844,0.0063005588017404,-2515.408203125,296.7799987792969,0.4953798651695251,0.050000000745058,0.2317495942115783,287.9462585449219,291.1499938964844,250.6965484619141,250.16867065429688,279.12286376953125,290.8104858398437,287.9947814941406,1.0,0.1786199957132339,0.1850465387105941,0.1850465387105941,0.9941036105155944,1.0,-0.494342565536499,0.0219628736376762,0.4723796844482422,-0.1222301796078682,0.0,0.0,1.0,39.125221252441406,25.0,253.53163146972656,-4724.7470703125,39.82661056518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59521484375,308.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,21146.44921875,21240.0,0.0,0.0,0.0983582362532615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790468215942385,1.47906494140625,-1.8066315533360463e-05,0.0,9.98211107798852e-05,0.0,0.0,359.7511291503906,0.0,0.0,0.0,0.8075720071792603,4.0,0.0,1.0
541080,290.03179931640625,297.1499938964844,293.1499938964844,0.0096505070105195,-674.7775268554688,299.78582763671875,0.4953798651695251,0.050000000745058,0.0463943891227245,290.0055847167969,297.1499938964844,293.1499938964844,0.0098225120455026,-717.7857055664062,299.90203857421875,0.4953798651695251,0.050000000745058,0.0488555282354354,289.9547424316406,297.1499938964844,293.1499938964844,0.009188113734126,-509.8756103515625,299.4335327148437,0.4953798651695251,0.050000000745058,0.0360845252871513,289.7147521972656,297.1499938964844,293.1499938964844,0.010536971502006,-746.0328979492188,300.3613586425781,0.4953798651695251,0.050000000745058,0.0488555282354354,290.8173828125,297.1499938964844,293.1499938964844,0.0063005588017404,-2515.408203125,296.7799987792969,0.4953798651695251,0.050000000745058,0.2317495942115783,287.9462585449219,291.1499938964844,250.6965484619141,250.16867065429688,279.12286376953125,290.8104858398437,287.9947814941406,1.0,0.1786199957132339,0.1850465387105941,0.1850465387105941,0.9941036105155944,1.0,-0.494342565536499,0.0219628736376762,0.4723796844482422,-0.1222301796078682,0.0,0.0,1.0,39.125221252441406,25.0,253.53163146972656,-4724.7470703125,39.82661056518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59521484375,308.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,21146.44921875,21240.0,0.0,0.0,0.0983582362532615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790468215942385,1.47906494140625,-1.8066315533360463e-05,0.0,9.98211107798852e-05,0.0,0.0,359.7511291503906,0.0,0.0,0.0,0.8075720071792603,4.0,0.0,1.0
541140,290.08184814453125,297.1499938964844,293.1499938964844,0.0115213543176651,-737.09814453125,301.1080627441406,0.502679169178009,0.050000000745058,0.0462821871042251,290.0471496582031,297.1499938964844,293.1499938964844,0.01181161403656,-785.6043701171875,301.2618713378906,0.502679169178009,0.050000000745058,0.0487373732030391,290.0004577636719,297.1499938964844,293.1499938964844,0.0110279517248272,-560.8932495117188,300.8136901855469,0.502679169178009,0.050000000745058,0.0359972566366195,289.7610168457031,297.1499938964844,293.1499938964844,0.0129947373643517,-820.677978515625,301.8387145996094,0.502679169178009,0.050000000745058,0.0487373732030391,290.8585510253906,297.1499938964844,293.1499938964844,0.0071202865801751,-2746.285400390625,297.8055725097656,0.502679169178009,0.050000000745058,0.2311891168355941,288.1166076660156,291.1499938964844,250.6727600097656,250.1475524902344,279.1046447753906,290.85211181640625,288.15264892578125,1.0,0.1732425689697265,0.179597720503807,0.179597720503807,0.9931676387786864,1.0,-0.4931468069553375,0.0209406819194555,0.4722061157226562,-0.1234000846743583,0.0,0.0,1.0,36.1203498840332,25.0,177.35125732421875,-4720.7197265625,37.1771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5974426269531,308.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.17578125,22320.0,0.0,0.0,0.1126385405659675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814484119415283,1.48146653175354,-1.8125032511306927e-05,0.0,0.0001143137997132,0.0,0.0,361.5063781738281,0.0,0.0,0.0,0.8237734436988831,4.0,0.0,1.0
541200,290.08184814453125,297.1499938964844,293.1499938964844,0.0115213543176651,-737.09814453125,301.1080627441406,0.502679169178009,0.050000000745058,0.0462821871042251,290.0471496582031,297.1499938964844,293.1499938964844,0.01181161403656,-785.6043701171875,301.2618713378906,0.502679169178009,0.050000000745058,0.0487373732030391,290.0004577636719,297.1499938964844,293.1499938964844,0.0110279517248272,-560.8932495117188,300.8136901855469,0.502679169178009,0.050000000745058,0.0359972566366195,289.7610168457031,297.1499938964844,293.1499938964844,0.0129947373643517,-820.677978515625,301.8387145996094,0.502679169178009,0.050000000745058,0.0487373732030391,290.8585510253906,297.1499938964844,293.1499938964844,0.0071202865801751,-2746.285400390625,297.8055725097656,0.502679169178009,0.050000000745058,0.2311891168355941,288.1166076660156,291.1499938964844,250.6727600097656,250.1475524902344,279.1046447753906,290.85211181640625,288.15264892578125,1.0,0.1732425689697265,0.179597720503807,0.179597720503807,0.9931676387786864,1.0,-0.4931468069553375,0.0209406819194555,0.4722061157226562,-0.1234000846743583,0.0,0.0,1.0,36.1203498840332,25.0,177.35125732421875,-4720.7197265625,37.1771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5974426269531,308.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.17578125,22320.0,0.0,0.0,0.1126385405659675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814484119415283,1.48146653175354,-1.8125032511306927e-05,0.0,0.0001143137997132,0.0,0.0,361.5063781738281,0.0,0.0,0.0,0.8237734436988831,4.0,0.0,1.0
541260,290.1281433105469,297.1499938964844,293.1499938964844,0.0138761866837739,-797.4210815429688,302.3536682128906,0.5089080929756165,0.050000000745058,0.0461975298821926,290.08660888671875,297.1499938964844,293.1499938964844,0.0143490973860025,-851.1719970703125,302.5429382324219,0.5089080929756165,0.050000000745058,0.0486482232809066,290.0426025390625,297.1499938964844,293.1499938964844,0.013347128406167,-610.2169799804688,302.1145324707031,0.5089080929756165,0.050000000745058,0.0359314121305942,289.8034973144531,297.1499938964844,293.1499938964844,0.0163040962070226,-892.940185546875,303.2350158691406,0.5089080929756165,0.050000000745058,0.0486482232809066,290.8969116210937,297.1499938964844,293.1499938964844,0.0080072879791259,-2968.85009765625,298.76153564453125,0.5089080929756165,0.050000000745058,0.2307662218809127,288.25018310546875,291.1499938964844,250.64979553222656,250.1272888183593,279.0859069824219,290.890869140625,288.28106689453125,1.0,0.1689478009939193,0.1722576320171356,0.1722576320171356,0.9922078847885132,1.0,-0.4922446608543396,0.0196544583886861,0.4725902080535888,-0.1249017044901847,0.0,0.0,1.0,33.85198211669922,25.0,147.0308074951172,-4763.66943359375,35.18552780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8273010253906,309.0751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,22148.513671875,22320.0,0.0,0.0,0.1241555362939834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136849880218506,1.5137038230895996,-1.892242107714992e-05,0.0,0.0001260020944755,0.0,0.0,385.62310791015625,0.0,0.0,0.0,0.8266001343727112,4.0,0.0,1.0
541320,290.1281433105469,297.1499938964844,293.1499938964844,0.0138761866837739,-797.4210815429688,302.3536682128906,0.5089080929756165,0.050000000745058,0.0461975298821926,290.08660888671875,297.1499938964844,293.1499938964844,0.0143490973860025,-851.1719970703125,302.5429382324219,0.5089080929756165,0.050000000745058,0.0486482232809066,290.0426025390625,297.1499938964844,293.1499938964844,0.013347128406167,-610.2169799804688,302.1145324707031,0.5089080929756165,0.050000000745058,0.0359314121305942,289.8034973144531,297.1499938964844,293.1499938964844,0.0163040962070226,-892.940185546875,303.2350158691406,0.5089080929756165,0.050000000745058,0.0486482232809066,290.8969116210937,297.1499938964844,293.1499938964844,0.0080072879791259,-2968.85009765625,298.76153564453125,0.5089080929756165,0.050000000745058,0.2307662218809127,288.25018310546875,291.1499938964844,250.64979553222656,250.1272888183593,279.0859069824219,290.890869140625,288.28106689453125,1.0,0.1689478009939193,0.1722576320171356,0.1722576320171356,0.9922078847885132,1.0,-0.4922446608543396,0.0196544583886861,0.4725902080535888,-0.1249017044901847,0.0,0.0,1.0,33.85198211669922,25.0,147.0308074951172,-4763.66943359375,35.18552780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8273010253906,309.0751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,22148.513671875,22320.0,0.0,0.0,0.1241555362939834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136849880218506,1.5137038230895996,-1.892242107714992e-05,0.0,0.0001260020944755,0.0,0.0,385.62310791015625,0.0,0.0,0.0,0.8266001343727112,4.0,0.0,1.0
541380,290.1711730957031,297.1499938964844,293.1499938964844,0.0169253963977098,-855.1015014648438,303.5440368652344,0.5168778896331787,0.050000000745058,0.0461023263633251,290.12451171875,297.1499938964844,293.1499938964844,0.0176828373223543,-913.7588500976562,303.7657470703125,0.5168778896331787,0.050000000745058,0.0485479719936847,290.0819091796875,297.1499938964844,293.1499938964844,0.0163668040186166,-657.3895874023438,303.35809326171875,0.5168778896331787,0.050000000745058,0.0358573645353317,289.8465270996094,297.1499938964844,293.1499938964844,0.0313708484172821,-1193.935302734375,303.9938049316406,0.5761049389839172,0.0829560086131095,0.0633294805884361,290.9330139160156,297.1499938964844,293.1499938964844,0.0089746974408626,-3180.7958984375,299.6696472167969,0.5168778896331787,0.050000000745058,0.2302906662225723,288.3689270019531,291.1499938964844,250.6276397705078,250.1078491210937,279.0987854003906,290.9273681640625,288.3975524902344,1.0,0.1657168269157409,0.1665032804012298,0.1665032804012298,0.9912481307983398,1.0,-0.508956789970398,0.0193285606801509,0.4896281957626343,-0.1299216896295547,0.0,0.0,1.0,31.43029022216797,28.0,136.5189666748047,-4940.1357421875,34.77094650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2152099609375,309.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.4765625,22320.0,0.0,0.0,0.1328253149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180171728134155,1.5180362462997437,-1.9030891053262167e-05,0.0,0.0001348008081549,0.0,0.0,388.9436645507813,0.0,0.0,0.0,0.8287653923034668,4.0,0.0,1.0
541440,290.1711730957031,297.1499938964844,293.1499938964844,0.0169253963977098,-855.1015014648438,303.5440368652344,0.5168778896331787,0.050000000745058,0.0461023263633251,290.12451171875,297.1499938964844,293.1499938964844,0.0176828373223543,-913.7588500976562,303.7657470703125,0.5168778896331787,0.050000000745058,0.0485479719936847,290.0819091796875,297.1499938964844,293.1499938964844,0.0163668040186166,-657.3895874023438,303.35809326171875,0.5168778896331787,0.050000000745058,0.0358573645353317,289.8465270996094,297.1499938964844,293.1499938964844,0.0313708484172821,-1193.935302734375,303.9938049316406,0.5761049389839172,0.0829560086131095,0.0633294805884361,290.9330139160156,297.1499938964844,293.1499938964844,0.0089746974408626,-3180.7958984375,299.6696472167969,0.5168778896331787,0.050000000745058,0.2302906662225723,288.3689270019531,291.1499938964844,250.6276397705078,250.1078491210937,279.0987854003906,290.9273681640625,288.3975524902344,1.0,0.1657168269157409,0.1665032804012298,0.1665032804012298,0.9912481307983398,1.0,-0.508956789970398,0.0193285606801509,0.4896281957626343,-0.1299216896295547,0.0,0.0,1.0,31.43029022216797,28.0,136.5189666748047,-4940.1357421875,34.77094650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2152099609375,309.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.4765625,22320.0,0.0,0.0,0.1328253149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180171728134155,1.5180362462997437,-1.9030891053262167e-05,0.0,0.0001348008081549,0.0,0.0,388.9436645507813,0.0,0.0,0.0,0.8287653923034668,4.0,0.0,1.0
541500,290.191650390625,297.1499938964844,293.1499938964844,0.0180300641804933,-871.9425659179688,304.0497741699219,0.5263400077819824,0.0544574819505214,0.0461598671972751,290.1434936523437,297.1499938964844,293.1499938964844,0.021704914048314,-1009.9906005859376,304.0443725585937,0.5477319955825806,0.0686689987778663,0.0535654239356517,290.10107421875,297.1499938964844,293.1499938964844,0.0182052440941333,-679.5429077148438,303.9610290527344,0.5256606340408325,0.050000000745058,0.0357865914702415,289.8946228027344,297.1499938964844,293.1499938964844,0.0644131302833557,-1779.95263671875,303.9623413085937,0.673262894153595,0.1153821274638176,0.0949259027838707,290.9513244628906,297.1499938964844,293.1499938964844,0.0094786221161484,-3278.935546875,300.1068115234375,0.5256606340408325,0.050000000745058,0.2298361361026764,288.4273681640625,291.1499938964844,250.61685180664065,250.09841918945312,279.2337951660156,290.94586181640625,288.4520263671875,1.0,0.1654541939496994,0.1805480122566223,0.1805480122566223,0.990768313407898,1.0,-0.5523231625556946,0.0237279217690229,0.5285952091217041,-0.1363079249858856,0.0,0.0,1.0,29.3292293548584,28.0,122.00411224365234,-5253.27587890625,37.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4096069335937,309.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3046875,23400.0,0.0,0.0,0.1365516930818557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187608003616333,1.5187798738479614,-1.904953933262732e-05,0.0,0.0001385826035402,0.0,0.0,389.5155029296875,0.0,0.0,0.0,0.8441368937492371,4.0,0.0,1.0
541560,290.2231750488281,297.1499938964844,293.1499938964844,0.0363319143652915,-1212.2080078125,304.03387451171875,0.6242241263389587,0.0857780575752258,0.0645642653107643,290.1807861328125,297.1499938964844,293.1499938964844,0.049938466399908,-1511.7813720703125,304.01202392578125,0.6596130132675171,0.0994621440768241,0.0806265845894813,290.1240234375,297.1499938964844,293.1499938964844,0.0290303546935319,-847.79296875,304.0422058105469,0.6019027233123779,0.0791419968008995,0.0451316311955452,289.9622802734375,297.1499938964844,293.1499938964844,0.0909202247858047,-2300.515380859375,303.948486328125,0.7600879669189453,0.143346905708313,0.123148612678051,290.9716796875,297.1499938964844,293.1499938964844,0.0099702095612883,-3366.959228515625,300.5259704589844,0.5477468967437744,0.050000000745058,0.228920891880989,288.4781188964844,291.1499938964844,250.6062774658203,250.0891876220703,279.5501403808594,290.9663391113281,288.4945678710937,1.0,0.1667625904083252,0.2230453044176101,0.2230453044176101,0.9903091192245485,1.0,-0.6508438587188721,0.039957333356142,0.6108865141868591,-0.1430396735668182,0.0,0.0,1.0,25.238710403442383,48.0,90.6759796142578,-5885.57666015625,43.71279525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5462646484375,309.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.185546875,23400.0,0.0,0.0,0.140513613820076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544925570487976,1.5449453592300415,-1.971155325009022e-05,0.0,0.0001426034577889,0.0,0.0,409.9958801269531,0.0,0.0,0.0,0.8438959717750549,4.0,0.0,1.0
541620,290.3667297363281,297.1499938964844,293.1499938964844,0.0834469720721244,-2036.752685546875,303.9958801269531,0.7963672876358032,0.1309663951396942,0.1089101806282997,290.31793212890625,297.1499938964844,293.1499938964844,0.0968294665217399,-2413.544921875,303.9813537597656,0.827888011932373,0.1470040827989578,0.1291780024766922,290.2401123046875,297.1499938964844,293.1499938964844,0.0828912258148193,-1576.5802001953125,303.9901123046875,0.7951760292053223,0.1324277222156524,0.084339290857315,290.1178283691406,297.1499938964844,293.1499938964844,0.1371465772390365,-3192.496337890625,303.9388732910156,0.9091452956199646,0.1926072686910629,0.171335682272911,291.0274963378906,297.1499938964844,293.1499938964844,0.011002424173057,-3539.9375,301.2763366699219,0.5945077538490295,0.050000000745058,0.2275723665952682,288.5161437988281,291.1499938964844,250.585678100586,250.0712890625,280.4544677734375,291.0216369628906,288.51837158203125,1.0,0.1806429177522659,0.4006619155406952,0.4006619155406952,0.9893907308578492,1.0,-0.8655990958213806,0.1783058196306228,0.6872932314872742,-0.0471008121967315,0.0,0.0,1.0,20.130271911621094,36.0,20.591503143310547,-6996.5009765625,66.58332061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5576477050781,309.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.181640625,23400.0,0.0,0.0,0.1507011502981186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553073167800903,1.5530930757522583,-1.992001125472597e-05,0.0,0.0001529425207991,0.0,0.0,416.516845703125,0.0,0.0,0.0,0.8479616045951843,4.0,0.0,1.0
541680,290.3667297363281,297.1499938964844,293.1499938964844,0.0834469720721244,-2036.752685546875,303.9958801269531,0.7963672876358032,0.1309663951396942,0.1089101806282997,290.31793212890625,297.1499938964844,293.1499938964844,0.0968294665217399,-2413.544921875,303.9813537597656,0.827888011932373,0.1470040827989578,0.1291780024766922,290.2401123046875,297.1499938964844,293.1499938964844,0.0828912258148193,-1576.5802001953125,303.9901123046875,0.7951760292053223,0.1324277222156524,0.084339290857315,290.1178283691406,297.1499938964844,293.1499938964844,0.1371465772390365,-3192.496337890625,303.9388732910156,0.9091452956199646,0.1926072686910629,0.171335682272911,291.0274963378906,297.1499938964844,293.1499938964844,0.011002424173057,-3539.9375,301.2763366699219,0.5945077538490295,0.050000000745058,0.2275723665952682,288.5161437988281,291.1499938964844,250.585678100586,250.0712890625,280.4544677734375,291.0216369628906,288.51837158203125,1.0,0.1806429177522659,0.4006619155406952,0.4006619155406952,0.9893907308578492,1.0,-0.8655990958213806,0.1783058196306228,0.6872932314872742,-0.0471008121967315,0.0,0.0,1.0,20.130271911621094,36.0,20.591503143310547,-6996.5009765625,66.58332061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5576477050781,309.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.181640625,23400.0,0.0,0.0,0.1507011502981186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553073167800903,1.5530930757522583,-1.992001125472597e-05,0.0,0.0001529425207991,0.0,0.0,416.516845703125,0.0,0.0,0.0,0.8479616045951843,4.0,0.0,1.0
541740,290.5362548828125,297.1499938964844,293.1499938964844,0.1184327825903892,-2692.192138671875,303.9889831542969,0.9205163717269896,0.167122021317482,0.1425918936729431,290.4826965332031,297.1499938964844,293.1499938964844,0.1350183188915252,-3148.876220703125,303.9739074707031,0.9582046270370485,0.1853732913732528,0.1669408679008484,290.3905944824219,297.1499938964844,293.1499938964844,0.1245211809873581,-2181.031982421875,303.97412109375,0.935572624206543,0.1756657510995865,0.11563091725111,290.2503967285156,297.1499938964844,293.1499938964844,0.1386366486549377,-3207.063720703125,304.0123291015625,0.9633753895759584,0.2423308342695236,0.169547900557518,291.1023254394531,297.1499938964844,293.1499938964844,0.0122011443600058,-3737.7451171875,301.9059143066406,0.6284840106964111,0.050000000745058,0.2268411815166473,288.3838806152344,291.1499938964844,250.5658569335937,250.0541076660156,279.9240417480469,291.0963134765625,288.33612060546875,1.0,0.1898333728313446,0.4625746309757232,0.4625746309757232,0.98847234249115,1.0,-0.9859125018119812,0.2728787362575531,0.7130337357521057,0.0254746861755847,0.0,0.0,1.0,17.615367889404297,54.0,-297.24578857421875,-7758.732421875,84.04701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38348388671875,309.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.623046875,24480.0,0.0,0.0,0.1631274819374084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555151343345642,1.5551713705062866,-1.9973356756963767e-05,0.0,0.0001655536470934,0.0,0.0,418.1911315917969,0.0,0.0,0.0,0.8639985918998718,4.0,0.0,1.0
541800,290.5362548828125,297.1499938964844,293.1499938964844,0.1184327825903892,-2692.192138671875,303.9889831542969,0.9205163717269896,0.167122021317482,0.1425918936729431,290.4826965332031,297.1499938964844,293.1499938964844,0.1350183188915252,-3148.876220703125,303.9739074707031,0.9582046270370485,0.1853732913732528,0.1669408679008484,290.3905944824219,297.1499938964844,293.1499938964844,0.1245211809873581,-2181.031982421875,303.97412109375,0.935572624206543,0.1756657510995865,0.11563091725111,290.2503967285156,297.1499938964844,293.1499938964844,0.1386366486549377,-3207.063720703125,304.0123291015625,0.9633753895759584,0.2423308342695236,0.169547900557518,291.1023254394531,297.1499938964844,293.1499938964844,0.0122011443600058,-3737.7451171875,301.9059143066406,0.6284840106964111,0.050000000745058,0.2268411815166473,288.3838806152344,291.1499938964844,250.5658569335937,250.0541076660156,279.9240417480469,291.0963134765625,288.33612060546875,1.0,0.1898333728313446,0.4625746309757232,0.4625746309757232,0.98847234249115,1.0,-0.9859125018119812,0.2728787362575531,0.7130337357521057,0.0254746861755847,0.0,0.0,1.0,17.615367889404297,54.0,-297.24578857421875,-7758.732421875,84.04701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38348388671875,309.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.623046875,24480.0,0.0,0.0,0.1631274819374084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555151343345642,1.5551713705062866,-1.9973356756963767e-05,0.0,0.0001655536470934,0.0,0.0,418.1911315917969,0.0,0.0,0.0,0.8639985918998718,4.0,0.0,1.0
541860,290.7001037597656,297.1499938964844,293.1499938964844,0.1554212272167205,-3347.881103515625,303.98046875,0.97395259141922,0.2000956237316131,0.1726751327514648,290.636962890625,297.1499938964844,293.1499938964844,0.1541798412799835,-3497.94873046875,304.0037536621094,0.9710484743118286,0.2215664982795715,0.1801387965679168,290.5393371582031,297.1499938964844,293.1499938964844,0.1688341647386551,-2783.474365234375,303.9582214355469,0.9930805563926696,0.215393841266632,0.1437660008668899,290.31402587890625,297.1499938964844,293.1499938964844,0.1547468602657318,-3503.05419921875,304.0283203125,0.9710484743118286,0.302949994802475,0.1801387965679168,291.181640625,297.1499938964844,293.1499938964844,0.013884712010622,-4009.982421875,302.463623046875,0.6213902235031128,0.050000000745058,0.2269807606935501,287.9566345214844,291.1499938964844,250.5467834472656,250.03765869140625,279.4801940917969,291.1761779785156,287.90625,1.0,0.2067737728357315,0.4706166982650757,0.4706166982650757,0.990595281124115,1.0,-1.0845093727111816,0.3125171363353729,0.7719922065734863,0.046448990702629,0.0,0.0,1.0,19.597869873046875,74.0,-530.0174560546875,-8356.1982421875,108.67652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.186279296875,308.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.1765648275613784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694807667285e-05,0.0,0.0001791908580344,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
