time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541920,290.7001037597656,297.1499938964844,293.1499938964844,0.1554212272167205,-3347.881103515625,303.98046875,0.97395259141922,0.2000956237316131,0.1726751327514648,290.636962890625,297.1499938964844,293.1499938964844,0.1541798412799835,-3497.94873046875,304.0037536621094,0.9710484743118286,0.2215664982795715,0.1801387965679168,290.5393371582031,297.1499938964844,293.1499938964844,0.1688341647386551,-2783.474365234375,303.9582214355469,0.9930805563926696,0.215393841266632,0.1437660008668899,290.31402587890625,297.1499938964844,293.1499938964844,0.1547468602657318,-3503.05419921875,304.0283203125,0.9710484743118286,0.302949994802475,0.1801387965679168,291.181640625,297.1499938964844,293.1499938964844,0.013884712010622,-4009.982421875,302.463623046875,0.6213902235031128,0.050000000745058,0.2269807606935501,287.9566345214844,291.1499938964844,250.5467834472656,250.03765869140625,279.4801940917969,291.1761779785156,287.90625,1.0,0.2067737728357315,0.4706166982650757,0.4706166982650757,0.990595281124115,1.0,-1.0845093727111816,0.3125171363353729,0.7719922065734863,0.046448990702629,0.0,0.0,1.0,19.597869873046875,74.0,-530.0174560546875,-8356.1982421875,108.67652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.186279296875,308.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.1765648275613784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694807667285e-05,0.0,0.0001791908580344,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
541980,290.8609619140625,297.1499938964844,293.1499938964844,0.1938288807868957,-3992.736083984375,303.9730224609375,0.984545648097992,0.2295339405536651,0.2000466287136078,290.7701416015625,297.1499938964844,293.1499938964844,0.1975666731595993,-4266.41650390625,303.9799194335937,0.988450825214386,0.258280485868454,0.2136828154325485,290.66357421875,297.1499938964844,293.1499938964844,0.1975119113922119,-3150.824951171875,303.9715576171875,0.988450825214386,0.2562798857688904,0.1578254103660583,290.4126281738281,297.1499938964844,293.1499938964844,0.1980756670236587,-4270.63427734375,303.9964904785156,0.988450825214386,0.3548858761787414,0.2136828154325485,291.2601928710937,297.1499938964844,293.1499938964844,0.0159931182861328,-4301.54931640625,303.0144348144531,0.5982413291931152,0.050000000745058,0.2274758666753769,287.4771728515625,291.1499938964844,250.52842712402344,250.02186584472656,279.2745361328125,291.2554016113281,287.4266052246094,1.0,0.2311986088752746,0.4717593789100647,0.4717593789100647,0.9927181601524352,1.0,-1.215466856956482,0.3580414354801178,0.8574253916740417,0.0668296590447425,0.0,0.0,1.0,24.059059143066406,94.0,-638.0718383789062,-9015.78515625,151.80409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9891052246094,308.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,24439.732421875,24480.0,0.0,0.0,0.190782368183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590052366256714,1.5900732278823853,-2.0879906514892355e-05,0.0,0.0001936198532348,0.0,0.0,446.9832763671875,0.0,0.0,0.0,0.868078351020813,4.0,0.0,1.0
542040,290.8609619140625,297.1499938964844,293.1499938964844,0.1938288807868957,-3992.736083984375,303.9730224609375,0.984545648097992,0.2295339405536651,0.2000466287136078,290.7701416015625,297.1499938964844,293.1499938964844,0.1975666731595993,-4266.41650390625,303.9799194335937,0.988450825214386,0.258280485868454,0.2136828154325485,290.66357421875,297.1499938964844,293.1499938964844,0.1975119113922119,-3150.824951171875,303.9715576171875,0.988450825214386,0.2562798857688904,0.1578254103660583,290.4126281738281,297.1499938964844,293.1499938964844,0.1980756670236587,-4270.63427734375,303.9964904785156,0.988450825214386,0.3548858761787414,0.2136828154325485,291.2601928710937,297.1499938964844,293.1499938964844,0.0159931182861328,-4301.54931640625,303.0144348144531,0.5982413291931152,0.050000000745058,0.2274758666753769,287.4771728515625,291.1499938964844,250.52842712402344,250.02186584472656,279.2745361328125,291.2554016113281,287.4266052246094,1.0,0.2311986088752746,0.4717593789100647,0.4717593789100647,0.9927181601524352,1.0,-1.215466856956482,0.3580414354801178,0.8574253916740417,0.0668296590447425,0.0,0.0,1.0,24.059059143066406,94.0,-638.0718383789062,-9015.78515625,151.80409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9891052246094,308.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,24439.732421875,24480.0,0.0,0.0,0.190782368183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590052366256714,1.5900732278823853,-2.0879906514892355e-05,0.0,0.0001936198532348,0.0,0.0,446.9832763671875,0.0,0.0,0.0,0.868078351020813,4.0,0.0,1.0
542100,290.9373474121094,297.1499938964844,293.1499938964844,0.2136584818363189,-4314.03466796875,303.9691467285156,0.9843729138374328,0.2435288578271865,0.212886169552803,290.84344482421875,297.1499938964844,293.1499938964844,0.2241799235343933,-4719.12451171875,303.96240234375,0.9945834279060364,0.2740386426448822,0.2329844385385513,290.72760009765625,297.1499938964844,293.1499938964844,0.2239503860473632,-3484.18115234375,303.9558410644531,0.9945834279060364,0.2752089202404022,0.1720815151929855,290.4725341796875,297.1499938964844,293.1499938964844,0.2246568650007248,-4722.91015625,303.9760437011719,0.9945834279060364,0.3778002262115478,0.2329844385385513,291.29986572265625,297.1499938964844,293.1499938964844,0.0172364357858896,-4452.99609375,303.28631591796875,0.5843117833137512,0.050000000745058,0.2278088927268982,287.2198791503906,291.1499938964844,250.51953125,250.0142364501953,279.2132263183594,291.2952880859375,287.1710205078125,1.0,0.2459617406129837,0.4702392816543579,0.4702392816543579,0.9937795996665956,1.0,-1.294572114944458,0.3840251266956329,0.9105470180511476,0.077365942299366,0.0,0.0,1.0,27.037172317504883,94.0,-669.9317626953125,-9378.09375,182.86880493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88299560546875,308.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.87109375,25560.0,0.0,0.0,0.198270633816719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590707302093506,1.5907282829284668,-2.089711233566049e-05,0.0,0.0002012194890994,0.0,0.0,447.5359191894531,0.0,0.0,0.0,0.8834048509597778,4.0,0.0,1.0
542160,291.0116882324219,297.1499938964844,293.1499938964844,0.2338171005249023,-4633.3564453125,303.9653625488281,0.9802661538124084,0.2569588720798492,0.2252618074417114,290.9214782714844,297.1499938964844,293.1499938964844,0.2545455992221832,-5221.3310546875,303.9412536621094,0.9985690116882324,0.2879379391670227,0.2542249262332916,290.7972717285156,297.1499938964844,293.1499938964844,0.2543300986289978,-3855.24560546875,303.93585205078125,0.9985690116882324,0.2922243177890777,0.1877696514129638,290.53839111328125,297.1499938964844,293.1499938964844,0.2549932599067688,-5224.73291015625,303.9524841308594,0.9985690116882324,0.3987940847873688,0.2542249262332916,291.34039306640625,297.1499938964844,293.1499938964844,0.0186117254197597,-4605.2998046875,303.55426025390625,0.5683347582817078,0.050000000745058,0.2282388359308242,286.9625549316406,291.1499938964844,250.51080322265625,250.0067443847656,279.1695251464844,291.3360290527344,286.9180908203125,1.0,0.262183666229248,0.4678758680820465,0.4678758680820465,0.9943348169326782,1.0,-1.3797603845596311,0.411598801612854,0.9681615233421326,0.0880784392356872,0.0,0.0,1.0,30.715707778930664,114.0,-677.881591796875,-9776.009765625,221.4037475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7664489746094,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,25245.9375,25560.0,0.0,0.0,0.2060851454734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160653829574585,1.6160869598388672,-2.156868140446022e-05,0.0,0.0002091502101393,0.0,0.0,469.2821350097656,0.0,0.0,0.0,0.8826966285705566,4.0,0.0,1.0
542220,291.1550598144531,297.1499938964844,293.1499938964844,0.2746790647506714,-5260.3154296875,303.9588623046875,0.9540628790855408,0.2820568382740021,0.2485456615686416,291.0856018066406,297.1499938964844,293.1499938964844,0.3109689652919769,-6114.0595703125,303.9190673828125,0.9856562614440918,0.3111211657524109,0.2895516157150268,290.9505920410156,297.1499938964844,293.1499938964844,0.3210814893245697,-4636.17529296875,303.8970642089844,0.993004560470581,0.3207824528217315,0.2198594510555267,290.6866455078125,297.1499938964844,293.1499938964844,0.3326946198940277,-6456.0048828125,303.88720703125,0.9990000128746032,0.4349606037139892,0.3063381612300873,291.42510986328125,297.1499938964844,293.1499938964844,0.0218308046460151,-4914.52099609375,304.07183837890625,0.5289232134819031,0.050000000745058,0.2296546101570129,286.46026611328125,291.1499938964844,250.493881225586,249.99224853515625,279.12030029296875,291.4210205078125,286.4232177734375,1.0,0.2978615462779999,0.4620428383350372,0.4620428383350372,0.9954452514648438,1.0,-1.5527572631835938,0.4670568406581878,1.085700511932373,0.1087566763162612,0.0,0.0,1.0,41.39064407348633,134.0,-668.0567016601562,-10474.4189453125,322.1859741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5234680175781,307.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,25482.806640625,25560.0,0.0,0.0,0.2225375473499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629093170166,1.6236509084701538,-2.1771051251562312e-05,0.0,0.0002258473250549,0.0,0.0,475.9022216796875,0.0,0.0,0.0,0.8864624500274658,4.0,0.0,1.0
542280,291.1550598144531,297.1499938964844,293.1499938964844,0.2746790647506714,-5260.3154296875,303.9588623046875,0.9540628790855408,0.2820568382740021,0.2485456615686416,291.0856018066406,297.1499938964844,293.1499938964844,0.3109689652919769,-6114.0595703125,303.9190673828125,0.9856562614440918,0.3111211657524109,0.2895516157150268,290.9505920410156,297.1499938964844,293.1499938964844,0.3210814893245697,-4636.17529296875,303.8970642089844,0.993004560470581,0.3207824528217315,0.2198594510555267,290.6866455078125,297.1499938964844,293.1499938964844,0.3326946198940277,-6456.0048828125,303.88720703125,0.9990000128746032,0.4349606037139892,0.3063381612300873,291.42510986328125,297.1499938964844,293.1499938964844,0.0218308046460151,-4914.52099609375,304.07183837890625,0.5289232134819031,0.050000000745058,0.2296546101570129,286.46026611328125,291.1499938964844,250.493881225586,249.99224853515625,279.12030029296875,291.4210205078125,286.4232177734375,1.0,0.2978615462779999,0.4620428383350372,0.4620428383350372,0.9954452514648438,1.0,-1.5527572631835938,0.4670568406581878,1.085700511932373,0.1087566763162612,0.0,0.0,1.0,41.39064407348633,134.0,-668.0567016601562,-10474.4189453125,322.1859741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5234680175781,307.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,25482.806640625,25560.0,0.0,0.0,0.2225375473499298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629093170166,1.6236509084701538,-2.1771051251562312e-05,0.0,0.0002258473250549,0.0,0.0,475.9022216796875,0.0,0.0,0.0,0.8864624500274658,4.0,0.0,1.0
542340,291.2929992675781,297.1499938964844,293.1499938964844,0.3151513636112213,-5857.02880859375,303.9551696777344,0.9382168650627136,0.3046325743198395,0.2696249186992645,291.22784423828125,297.1499938964844,293.1499938964844,0.3539921343326568,-6759.22607421875,303.924072265625,0.9701082706451416,0.3345488011837005,0.3116946220397949,291.0908508300781,297.1499938964844,293.1499938964844,0.3700404465198517,-5174.02294921875,303.8995056152344,0.9813141226768494,0.34803107380867,0.2389222532510757,290.8533020019531,297.1499938964844,293.1499938964844,0.4036545157432556,-7509.310546875,303.85955810546875,0.9990000128746032,0.4635471403598785,0.3475396037101745,291.5238647460937,297.1499938964844,293.1499938964844,0.0405614078044891,-6549.876953125,304.1058349609375,0.5599245429039001,0.0704743638634681,0.299088716506958,285.9932861328125,291.1499938964844,250.47764587402344,249.9783477783203,279.0888977050781,291.51904296875,285.9603271484375,1.0,0.3372889161109924,0.4543444514274597,0.4543444514274597,0.9965556263923644,1.0,-1.7604612112045288,0.5336247086524963,1.2268365621566772,0.1315587610006332,0.0,0.0,1.0,52.82383728027344,154.0,-645.4822998046875,-11244.5703125,468.4346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2987060546875,307.6465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,25540.9765625,26640.0,0.0,0.0,0.2397370785474777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254812479019165,1.6255030632019043,-2.182074786105659e-05,0.0,0.0002433026529615,0.0,0.0,477.5326843261719,0.0,0.0,0.0,0.9023844599723816,4.0,0.0,1.0
542400,291.2929992675781,297.1499938964844,293.1499938964844,0.3151513636112213,-5857.02880859375,303.9551696777344,0.9382168650627136,0.3046325743198395,0.2696249186992645,291.22784423828125,297.1499938964844,293.1499938964844,0.3539921343326568,-6759.22607421875,303.924072265625,0.9701082706451416,0.3345488011837005,0.3116946220397949,291.0908508300781,297.1499938964844,293.1499938964844,0.3700404465198517,-5174.02294921875,303.8995056152344,0.9813141226768494,0.34803107380867,0.2389222532510757,290.8533020019531,297.1499938964844,293.1499938964844,0.4036545157432556,-7509.310546875,303.85955810546875,0.9990000128746032,0.4635471403598785,0.3475396037101745,291.5238647460937,297.1499938964844,293.1499938964844,0.0405614078044891,-6549.876953125,304.1058349609375,0.5599245429039001,0.0704743638634681,0.299088716506958,285.9932861328125,291.1499938964844,250.47764587402344,249.9783477783203,279.0888977050781,291.51904296875,285.9603271484375,1.0,0.3372889161109924,0.4543444514274597,0.4543444514274597,0.9965556263923644,1.0,-1.7604612112045288,0.5336247086524963,1.2268365621566772,0.1315587610006332,0.0,0.0,1.0,52.82383728027344,154.0,-645.4822998046875,-11244.5703125,468.4346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2987060546875,307.6465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,25540.9765625,26640.0,0.0,0.0,0.2397370785474777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254812479019165,1.6255030632019043,-2.182074786105659e-05,0.0,0.0002433026529615,0.0,0.0,477.5326843261719,0.0,0.0,0.0,0.9023844599723816,4.0,0.0,1.0
542460,291.4280700683594,297.1499938964844,293.1499938964844,0.3543220460414886,-6413.83203125,303.9549560546875,0.9165219664573668,0.3242952823638916,0.2882121801376343,291.3579406738281,297.1499938964844,293.1499938964844,0.3986945450305938,-7408.4375,303.9248962402344,0.9502348899841307,0.3568644821643829,0.3334505259990692,291.2236633300781,297.1499938964844,293.1499938964844,0.4202875196933746,-5707.11572265625,303.8993530273437,0.964961051940918,0.3732796609401703,0.2572319507598877,291.0131530761719,297.1499938964844,293.1499938964844,0.4880925714969635,-8713.69140625,303.81414794921875,0.9990000128746032,0.4893669188022613,0.394606739282608,291.652587890625,297.1499938964844,293.1499938964844,0.0632628425955772,-8458.171875,304.08355712890625,0.5844242572784424,0.0856194049119949,0.3774625062942505,285.55078125,291.1499938964844,250.46209716796875,249.96502685546875,279.0804138183594,291.6476135253906,285.5262451171875,1.0,0.379785805940628,0.4467675387859344,0.4467675387859344,0.9979333877563475,1.0,-1.98151445388794,0.6050904989242554,1.376423954963684,0.1557752639055252,0.0,0.0,1.0,67.3710708618164,174.0,-596.4901733398438,-12027.361328125,669.6317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0551147460937,307.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.20703125,26640.0,0.0,0.0,0.2580703496932983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553486585617063,1.6553713083267212,-2.263000715174712e-05,0.0,0.0002619086008053,0.0,0.0,504.34283447265625,0.0,0.0,0.0,0.9038894772529602,4.0,0.0,1.0
542520,291.4280700683594,297.1499938964844,293.1499938964844,0.3543220460414886,-6413.83203125,303.9549560546875,0.9165219664573668,0.3242952823638916,0.2882121801376343,291.3579406738281,297.1499938964844,293.1499938964844,0.3986945450305938,-7408.4375,303.9248962402344,0.9502348899841307,0.3568644821643829,0.3334505259990692,291.2236633300781,297.1499938964844,293.1499938964844,0.4202875196933746,-5707.11572265625,303.8993530273437,0.964961051940918,0.3732796609401703,0.2572319507598877,291.0131530761719,297.1499938964844,293.1499938964844,0.4880925714969635,-8713.69140625,303.81414794921875,0.9990000128746032,0.4893669188022613,0.394606739282608,291.652587890625,297.1499938964844,293.1499938964844,0.0632628425955772,-8458.171875,304.08355712890625,0.5844242572784424,0.0856194049119949,0.3774625062942505,285.55078125,291.1499938964844,250.46209716796875,249.96502685546875,279.0804138183594,291.6476135253906,285.5262451171875,1.0,0.379785805940628,0.4467675387859344,0.4467675387859344,0.9979333877563475,1.0,-1.98151445388794,0.6050904989242554,1.376423954963684,0.1557752639055252,0.0,0.0,1.0,67.3710708618164,174.0,-596.4901733398438,-12027.361328125,669.6317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0551147460937,307.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.20703125,26640.0,0.0,0.0,0.2580703496932983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553486585617063,1.6553713083267212,-2.263000715174712e-05,0.0,0.0002619086008053,0.0,0.0,504.34283447265625,0.0,0.0,0.0,0.9038894772529602,4.0,0.0,1.0
542580,291.558837890625,297.1499938964844,293.1499938964844,0.3908390402793884,-6915.1416015625,303.959228515625,0.8867334723472595,0.3414041101932525,0.3045779466629028,291.4816589355469,297.1499938964844,293.1499938964844,0.4419070482254028,-8014.75048828125,303.9280090332031,0.9179582595825196,0.3771761655807495,0.3535988330841064,291.3544006347656,297.1499938964844,293.1499938964844,0.4679567515850067,-6194.12451171875,303.9035949707031,0.9347326755523682,0.3955773711204529,0.2736311852931976,291.1989440917969,297.1499938964844,293.1499938964844,0.6016836762428284,-10271.3212890625,303.7364196777344,0.9990000128746032,0.505905270576477,0.4578698277473449,291.79345703125,297.1499938964844,293.1499938964844,0.0776745676994323,-9787.1259765625,304.0820617675781,0.5792585611343384,0.0950158461928367,0.4282708466053009,285.18035888671875,291.1499938964844,250.4471893310547,249.95225524902344,279.0873107910156,291.7887268066406,285.1625671386719,1.0,0.4223417937755584,0.4407660365104675,0.4407660365104675,0.9993111491203308,1.0,-2.1820614337921143,0.6708777546882629,1.5111836194992063,0.1778197139501571,0.0,0.0,1.0,87.140869140625,194.0,-514.6575317382812,-12646.6376953125,914.6649169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8638000488281,307.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,26603.25,26640.0,0.0,0.0,0.2767727673053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589394807815552,1.6589622497558594,-2.272829260618892e-05,0.0,0.0002808891877066,0.0,0.0,507.6321411132813,0.0,0.0,0.0,0.9056745171546936,4.0,0.0,1.0
542640,291.558837890625,297.1499938964844,293.1499938964844,0.3908390402793884,-6915.1416015625,303.959228515625,0.8867334723472595,0.3414041101932525,0.3045779466629028,291.4816589355469,297.1499938964844,293.1499938964844,0.4419070482254028,-8014.75048828125,303.9280090332031,0.9179582595825196,0.3771761655807495,0.3535988330841064,291.3544006347656,297.1499938964844,293.1499938964844,0.4679567515850067,-6194.12451171875,303.9035949707031,0.9347326755523682,0.3955773711204529,0.2736311852931976,291.1989440917969,297.1499938964844,293.1499938964844,0.6016836762428284,-10271.3212890625,303.7364196777344,0.9990000128746032,0.505905270576477,0.4578698277473449,291.79345703125,297.1499938964844,293.1499938964844,0.0776745676994323,-9787.1259765625,304.0820617675781,0.5792585611343384,0.0950158461928367,0.4282708466053009,285.18035888671875,291.1499938964844,250.4471893310547,249.95225524902344,279.0873107910156,291.7887268066406,285.1625671386719,1.0,0.4223417937755584,0.4407660365104675,0.4407660365104675,0.9993111491203308,1.0,-2.1820614337921143,0.6708777546882629,1.5111836194992063,0.1778197139501571,0.0,0.0,1.0,87.140869140625,194.0,-514.6575317382812,-12646.6376953125,914.6649169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8638000488281,307.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,26603.25,26640.0,0.0,0.0,0.2767727673053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589394807815552,1.6589622497558594,-2.272829260618892e-05,0.0,0.0002808891877066,0.0,0.0,507.6321411132813,0.0,0.0,0.0,0.9056745171546936,4.0,0.0,1.0
542700,291.6216735839844,297.1499938964844,293.1499938964844,0.4080136716365814,-7145.26513671875,303.96270751953125,0.8684284090995789,0.3492181003093719,0.3121406137943268,291.5409851074219,297.1499938964844,293.1499938964844,0.4625981152057647,-8297.9580078125,303.9307556152344,0.8983842730522156,0.3866572976112366,0.3631090819835663,291.41796875,297.1499938964844,293.1499938964844,0.4905566871166229,-6418.9560546875,303.9073181152344,0.913756787776947,0.4058346748352051,0.2812342047691345,291.29864501953125,297.1499938964844,293.1499938964844,0.650039553642273,-10895.4931640625,303.7253723144531,0.9914494156837464,0.5110355019569397,0.4819756746292114,291.8640441894531,297.1499938964844,293.1499938964844,0.0829877406358718,-10293.0810546875,304.0847473144531,0.5691061019897461,0.0983405262231826,0.4467673003673553,285.027587890625,291.1499938964844,250.4399871826172,249.94607543945312,279.0966491699219,291.8595886230469,285.0135192871094,1.0,0.442601591348648,0.4387464523315429,0.4387464523315429,1.0,1.0,-2.2629294395446777,0.6977582573890686,1.5651711225509644,0.1875336319208145,0.0,0.0,1.0,100.01652526855467,194.0,-459.9364013671875,-12884.857421875,1044.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8040771484375,306.9488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,26621.931640625,27720.0,0.0,0.0,0.2860071361064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595218181610107,1.659544587135315,-2.2744252419215627e-05,0.0,0.0002902608830481,0.0,0.0,508.1669006347656,0.0,0.0,0.0,0.9209640622138976,4.0,0.0,1.0
542760,291.6824645996094,297.1499938964844,293.1499938964844,0.4238507449626922,-7353.58203125,303.9679870605469,0.8487069010734558,0.3566349744796753,0.3194717764854431,291.59832763671875,297.1499938964844,293.1499938964844,0.4819107353687286,-8557.3916015625,303.935546875,0.877743124961853,0.3957740366458893,0.3724058866500854,291.479736328125,297.1499938964844,293.1499938964844,0.5115812420845032,-6624.06103515625,303.9132385253906,0.8922832608222961,0.4156466722488403,0.2886077761650085,291.3817138671875,297.1499938964844,293.1499938964844,0.670199453830719,-11116.9111328125,303.7657775878906,0.9680736660957336,0.5181601047515869,0.4881272614002228,291.93231201171875,297.1499938964844,293.1499938964844,0.0875676944851875,-10729.98046875,304.0882873535156,0.555880606174469,0.1012212112545967,0.4632238149642944,284.9259033203125,291.1499938964844,250.4329376220703,249.94000244140625,279.1085510253906,291.9281311035156,284.9169921875,1.0,0.4611335098743438,0.4375835061073303,0.4375835061073303,1.0,1.0,-2.318917989730835,0.7168818116188049,1.6020361185073853,0.1942690908908844,0.0,0.0,1.0,115.32334899902344,212.0,-365.4194641113281,-13101.7646484375,1164.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.77899169921875,306.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1015625,27720.0,0.0,0.0,0.2949813902378082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154391288757,1.6841777563095093,-2.3424454411724582e-05,0.0,0.0002993686357513,0.0,0.0,531.1329956054688,0.0,0.0,0.0,0.919836401939392,4.0,0.0,1.0
542820,291.7980651855469,297.1499938964844,293.1499938964844,0.4530308842658996,-7729.90625,303.98004150390625,0.8243604898452759,0.3703683316707611,0.3329574465751648,291.70770263671875,297.1499938964844,293.1499938964844,0.5181031823158264,-9033.6982421875,303.9467163085937,0.8523313999176025,0.4129024744033813,0.3897935748100281,291.5972595214844,297.1499938964844,293.1499938964844,0.5509876608848572,-7000.478515625,303.9264831542969,0.8661964535713196,0.4341191053390503,0.3023812472820282,291.51275634765625,297.1499938964844,293.1499938964844,0.7151288986206055,-11628.4609375,303.8182067871094,0.933548629283905,0.5363321900367737,0.5051297545433044,292.05731201171875,297.1499938964844,293.1499938964844,0.0957022830843925,-11505.224609375,304.09527587890625,0.5393996834754944,0.1066967025399208,0.4926168024539947,284.7733459472656,291.1499938964844,250.4193115234375,249.92825317382807,279.122314453125,292.0538330078125,284.76727294921875,1.0,0.494480699300766,0.4355926811695099,0.4355926811695099,1.0,1.0,-2.4282851219177246,0.7546935081481934,1.6735917329788208,0.2077518999576568,0.0,0.0,1.0,143.36981201171875,230.0,-246.62322998046875,-13487.2763671875,1407.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8432922363281,306.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.19140625,27720.0,0.0,0.0,0.3117396235466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912062168121338,1.6912298202514648,-2.362103077757638e-05,0.0,0.0003163760993629,0.0,0.0,537.8328857421875,0.0,0.0,0.0,0.9233397245407104,4.0,0.0,1.0
542880,291.7980651855469,297.1499938964844,293.1499938964844,0.4530308842658996,-7729.90625,303.98004150390625,0.8243604898452759,0.3703683316707611,0.3329574465751648,291.70770263671875,297.1499938964844,293.1499938964844,0.5181031823158264,-9033.6982421875,303.9467163085937,0.8523313999176025,0.4129024744033813,0.3897935748100281,291.5972595214844,297.1499938964844,293.1499938964844,0.5509876608848572,-7000.478515625,303.9264831542969,0.8661964535713196,0.4341191053390503,0.3023812472820282,291.51275634765625,297.1499938964844,293.1499938964844,0.7151288986206055,-11628.4609375,303.8182067871094,0.933548629283905,0.5363321900367737,0.5051297545433044,292.05731201171875,297.1499938964844,293.1499938964844,0.0957022830843925,-11505.224609375,304.09527587890625,0.5393996834754944,0.1066967025399208,0.4926168024539947,284.7733459472656,291.1499938964844,250.4193115234375,249.92825317382807,279.122314453125,292.0538330078125,284.76727294921875,1.0,0.494480699300766,0.4355926811695099,0.4355926811695099,1.0,1.0,-2.4282851219177246,0.7546935081481934,1.6735917329788208,0.2077518999576568,0.0,0.0,1.0,143.36981201171875,230.0,-246.62322998046875,-13487.2763671875,1407.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8432922363281,306.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.19140625,27720.0,0.0,0.0,0.3117396235466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912062168121338,1.6912298202514648,-2.362103077757638e-05,0.0,0.0003163760993629,0.0,0.0,537.8328857421875,0.0,0.0,0.0,0.9233397245407104,4.0,0.0,1.0
542940,291.9037170410156,297.1499938964844,293.1499938964844,0.4798806011676788,-8068.88427734375,303.9919128417969,0.8093652725219727,0.3831823170185089,0.3453940451145172,291.8081970214844,297.1499938964844,293.1499938964844,0.5519182682037354,-9468.6689453125,303.9580993652344,0.8379037976264954,0.4290521442890167,0.4060235917568207,291.70458984375,297.1499938964844,293.1499938964844,0.588039755821228,-7346.45703125,303.939208984375,0.8514002561569214,0.4516824781894684,0.3153303265571594,291.6224670410156,297.1499938964844,293.1499938964844,0.7608510255813599,-12150.962890625,303.852294921875,0.9128924608230592,0.5555415749549866,0.5239093899726868,292.1658935546875,297.1499938964844,293.1499938964844,0.1036973521113395,-12258.0576171875,304.1001281738281,0.5313123464584351,0.1123431250452995,0.5217936038970947,284.6643981933594,291.1499938964844,250.40631103515625,249.9169769287109,279.128662109375,292.1629943847656,284.6603698730469,1.0,0.5243132710456848,0.4338123500347137,0.4338123500347137,1.0,1.0,-2.535897731781006,0.7920556664466858,1.7438420057296753,0.2210935950279235,0.0,0.0,1.0,168.65530395507812,233.0,-171.6669921875,-13905.1201171875,1656.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0262145996094,307.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.044921875,28800.0,0.0,0.0,0.3268018066883087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883014678955,1.6929067373275757,-2.366789340157993e-05,0.0,0.0003316622751299,0.0,0.0,539.4342041015625,0.0,0.0,0.0,0.9391726851463318,4.0,0.0,1.0
543000,291.9037170410156,297.1499938964844,293.1499938964844,0.4798806011676788,-8068.88427734375,303.9919128417969,0.8093652725219727,0.3831823170185089,0.3453940451145172,291.8081970214844,297.1499938964844,293.1499938964844,0.5519182682037354,-9468.6689453125,303.9580993652344,0.8379037976264954,0.4290521442890167,0.4060235917568207,291.70458984375,297.1499938964844,293.1499938964844,0.588039755821228,-7346.45703125,303.939208984375,0.8514002561569214,0.4516824781894684,0.3153303265571594,291.6224670410156,297.1499938964844,293.1499938964844,0.7608510255813599,-12150.962890625,303.852294921875,0.9128924608230592,0.5555415749549866,0.5239093899726868,292.1658935546875,297.1499938964844,293.1499938964844,0.1036973521113395,-12258.0576171875,304.1001281738281,0.5313123464584351,0.1123431250452995,0.5217936038970947,284.6643981933594,291.1499938964844,250.40631103515625,249.9169769287109,279.128662109375,292.1629943847656,284.6603698730469,1.0,0.5243132710456848,0.4338123500347137,0.4338123500347137,1.0,1.0,-2.535897731781006,0.7920556664466858,1.7438420057296753,0.2210935950279235,0.0,0.0,1.0,168.65530395507812,233.0,-171.6669921875,-13905.1201171875,1656.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0262145996094,307.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.044921875,28800.0,0.0,0.0,0.3268018066883087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883014678955,1.6929067373275757,-2.366789340157993e-05,0.0,0.0003316622751299,0.0,0.0,539.4342041015625,0.0,0.0,0.0,0.9391726851463318,4.0,0.0,1.0
543060,291.99969482421875,297.1499938964844,293.1499938964844,0.504045844078064,-8367.7236328125,304.0043029785156,0.8042741417884827,0.3952853977680206,0.35685595870018,291.8997497558594,297.1499938964844,293.1499938964844,0.5829431414604187,-9859.13671875,303.9703063964844,0.8340720534324646,0.4444699287414551,0.4211979508399963,291.8018798828125,297.1499938964844,293.1499938964844,0.6223200559616089,-7659.6962890625,303.9522705078125,0.8477485179901123,0.4685608446598053,0.3275394439697265,291.72039794921875,297.1499938964844,293.1499938964844,0.8036127090454102,-12632.451171875,303.88006591796875,0.9071693420410156,0.5743722319602966,0.5422012209892273,292.2604064941406,297.1499938964844,293.1499938964844,0.111353114247322,-12964.1064453125,304.1039733886719,0.5316141247749329,0.1180904656648635,0.5500522255897522,284.6043701171875,291.1499938964844,250.39390563964844,249.9061279296875,279.13238525390625,292.25799560546875,284.6021728515625,1.0,0.5470093488693237,0.4322513043880462,0.4322513043880462,1.0,1.0,-2.638507843017578,0.8277201652526855,1.8107876777648928,0.2338724732398986,0.0,0.0,1.0,185.83843994140625,221.0,-106.14772033691406,-14397.2998046875,1880.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2683410644531,307.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.166015625,28800.0,0.0,0.0,0.3404078483581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721758484840393,1.7217830419540403,-2.448218583595008e-05,0.0,0.0003454706748016,0.0,0.0,567.5113525390625,0.0,0.0,0.0,0.940123975276947,4.0,0.0,1.0
543120,291.99969482421875,297.1499938964844,293.1499938964844,0.504045844078064,-8367.7236328125,304.0043029785156,0.8042741417884827,0.3952853977680206,0.35685595870018,291.8997497558594,297.1499938964844,293.1499938964844,0.5829431414604187,-9859.13671875,303.9703063964844,0.8340720534324646,0.4444699287414551,0.4211979508399963,291.8018798828125,297.1499938964844,293.1499938964844,0.6223200559616089,-7659.6962890625,303.9522705078125,0.8477485179901123,0.4685608446598053,0.3275394439697265,291.72039794921875,297.1499938964844,293.1499938964844,0.8036127090454102,-12632.451171875,303.88006591796875,0.9071693420410156,0.5743722319602966,0.5422012209892273,292.2604064941406,297.1499938964844,293.1499938964844,0.111353114247322,-12964.1064453125,304.1039733886719,0.5316141247749329,0.1180904656648635,0.5500522255897522,284.6043701171875,291.1499938964844,250.39390563964844,249.9061279296875,279.13238525390625,292.25799560546875,284.6021728515625,1.0,0.5470093488693237,0.4322513043880462,0.4322513043880462,1.0,1.0,-2.638507843017578,0.8277201652526855,1.8107876777648928,0.2338724732398986,0.0,0.0,1.0,185.83843994140625,221.0,-106.14772033691406,-14397.2998046875,1880.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2683410644531,307.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.166015625,28800.0,0.0,0.0,0.3404078483581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721758484840393,1.7217830419540403,-2.448218583595008e-05,0.0,0.0003454706748016,0.0,0.0,567.5113525390625,0.0,0.0,0.0,0.940123975276947,4.0,0.0,1.0
543180,292.0867004394531,297.1499938964844,293.1499938964844,0.5263155102729797,-8638.9501953125,304.0157165527344,0.81011563539505,0.4067749083042145,0.3673129975795746,291.98297119140625,297.1499938964844,293.1499938964844,0.6120939254760742,-10220.033203125,303.9815979003906,0.8407847285270691,0.4592629671096802,0.4353015720844269,291.8900451660156,297.1499938964844,293.1499938964844,0.6547521948814392,-7951.18603515625,303.964111328125,0.8551591634750366,0.4848253726959228,0.3389700651168823,291.8092041015625,297.1499938964844,293.1499938964844,0.8440181016921997,-13081.7880859375,303.902587890625,0.91529643535614,0.5925729274749756,0.5594653487205505,292.3432312011719,297.1499938964844,293.1499938964844,0.1185298785567283,-13614.9130859375,304.1073303222656,0.5401954054832458,0.1238203644752502,0.5761711001396179,284.5572814941406,291.1499938964844,250.382080078125,249.8957061767578,279.1352844238281,292.3411560058594,284.5558776855469,1.0,0.561098575592041,0.4309296905994415,0.4309296905994415,1.0,1.0,-2.7338943481445312,0.8609129786491394,1.8729814291000368,0.2458111196756363,0.0,0.0,1.0,191.2901306152344,209.0,-74.25305938720703,-14828.1064453125,2054.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5550537109375,307.50115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.388671875,28800.0,0.0,0.0,0.352505624294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250666618347168,1.7250912189483645,-2.457635491737165e-05,0.0,0.000357748416718,0.0,0.0,570.788818359375,0.0,0.0,0.0,0.9417648911476136,4.0,0.0,1.0
543240,292.0867004394531,297.1499938964844,293.1499938964844,0.5263155102729797,-8638.9501953125,304.0157165527344,0.81011563539505,0.4067749083042145,0.3673129975795746,291.98297119140625,297.1499938964844,293.1499938964844,0.6120939254760742,-10220.033203125,303.9815979003906,0.8407847285270691,0.4592629671096802,0.4353015720844269,291.8900451660156,297.1499938964844,293.1499938964844,0.6547521948814392,-7951.18603515625,303.964111328125,0.8551591634750366,0.4848253726959228,0.3389700651168823,291.8092041015625,297.1499938964844,293.1499938964844,0.8440181016921997,-13081.7880859375,303.902587890625,0.91529643535614,0.5925729274749756,0.5594653487205505,292.3432312011719,297.1499938964844,293.1499938964844,0.1185298785567283,-13614.9130859375,304.1073303222656,0.5401954054832458,0.1238203644752502,0.5761711001396179,284.5572814941406,291.1499938964844,250.382080078125,249.8957061767578,279.1352844238281,292.3411560058594,284.5558776855469,1.0,0.561098575592041,0.4309296905994415,0.4309296905994415,1.0,1.0,-2.7338943481445312,0.8609129786491394,1.8729814291000368,0.2458111196756363,0.0,0.0,1.0,191.2901306152344,209.0,-74.25305938720703,-14828.1064453125,2054.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5550537109375,307.50115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.388671875,28800.0,0.0,0.0,0.352505624294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250666618347168,1.7250912189483645,-2.457635491737165e-05,0.0,0.000357748416718,0.0,0.0,570.788818359375,0.0,0.0,0.0,0.9417648911476136,4.0,0.0,1.0
543300,292.1271667480469,297.1499938964844,293.1499938964844,0.5367814302444458,-8765.1025390625,304.0210876464844,0.8153736591339111,0.4122907817363739,0.3722294270992279,292.021728515625,297.1499938964844,293.1499938964844,0.6259998679161072,-10390.271484375,303.9869384765625,0.8466857075691223,0.4664292931556701,0.4420214891433716,291.9310913085937,297.1499938964844,293.1499938964844,0.6702933311462402,-8089.275390625,303.9696350097656,0.8615587949752808,0.4927239716053009,0.344439148902893,291.85064697265625,297.1499938964844,293.1499938964844,0.8633206486701965,-13294.4658203125,303.9124450683594,0.9228745698928832,0.6014143824577332,0.5677432417869568,292.380859375,297.1499938964844,293.1499938964844,0.121949203312397,-13921.3525390625,304.10888671875,0.5464927554130554,0.1266442835330963,0.588550865650177,284.53936767578125,291.1499938964844,250.3763885498047,249.89064025878903,279.1364440917969,292.37896728515625,284.5382385253906,1.0,0.5662069320678711,0.4303418695926666,0.4303418695926666,1.0,1.0,-2.77927827835083,0.8767118453979492,1.9025663137435915,0.2514876127243042,0.0,0.0,1.0,191.0355224609375,209.0,-62.16897201538086,-15038.7939453125,2127.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7094116210937,307.626953125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.716796875,29880.0,0.0,0.0,0.3579965233802795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255860567092896,1.7256107330322266,-2.4591157853137705e-05,0.0,0.0003633209562394,0.0,0.0,571.3046264648438,0.0,0.0,0.0,0.9570226669311525,4.0,0.0,1.0
543360,292.1658935546875,297.1499938964844,293.1499938964844,0.5464549660682678,-8880.443359375,304.0269470214844,0.8215962648391724,0.4176407754421234,0.3769547343254089,292.058837890625,297.1499938964844,293.1499938964844,0.6390572786331177,-10548.40234375,303.9928283691406,0.8538525104522705,0.473432332277298,0.4485411942005157,291.9703369140625,297.1499938964844,293.1499938964844,0.6849483847618103,-8218.076171875,303.9757995605469,0.8692907691001892,0.5004534125328064,0.3497571945190429,291.8904113769531,297.1499938964844,293.1499938964844,0.8814796805381775,-13492.3388671875,303.922607421875,0.9321205019950868,0.6100677251815796,0.5757998824119568,292.4163513183594,297.1499938964844,293.1499938964844,0.1251745223999023,-14207.4423828125,304.1104736328125,0.553720235824585,0.1294183433055877,0.6005017161369324,284.5360717773437,291.1499938964844,250.370834350586,249.8856811523437,279.13751220703125,292.4145812988281,284.5358581542969,1.0,0.5704118609428406,0.4297989904880523,0.4297989904880523,1.0,1.0,-2.8232312202453613,0.8920156359672546,1.9312154054641724,0.2569887638092041,0.0,0.0,1.0,189.45420837402344,197.0,-36.79305267333984,-15303.6806640625,2192.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85888671875,307.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.009765625,29880.0,0.0,0.0,0.3632325530052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495583295822144,1.7495836019515991,-2.527915421524085e-05,0.0,0.0003686348500195,0.0,0.0,595.4471435546875,0.0,0.0,0.0,0.9555144906044006,4.0,0.0,1.0
543420,292.2245178222656,297.1499938964844,293.1499938964844,0.5614901185035706,-9059.05859375,304.0349426269531,0.833219587802887,0.4258440434932709,0.3841244578361511,292.1150817871094,297.1499938964844,293.1499938964844,0.6595749855041504,-10795.7119140625,304.00079345703125,0.8675997257232666,0.4842850267887115,0.4585655629634857,292.02978515625,297.1499938964844,293.1499938964844,0.7080269455909729,-8419.8828125,303.9840393066406,0.8839889168739319,0.5124565958976746,0.3579565286636352,291.95074462890625,297.1499938964844,293.1499938964844,0.910010576248169,-13802.4541015625,303.93609619140625,0.9492080807685852,0.6235107779502869,0.5882342457771301,292.4691162109375,297.1499938964844,293.1499938964844,0.1301880031824112,-14649.2763671875,304.1127319335937,0.5667272806167603,0.1337172836065292,0.6186969876289368,284.5235595703125,291.1499938964844,250.3622436523437,249.8779144287109,279.1390991210937,292.467529296875,284.523193359375,1.0,0.5757405757904053,0.4290205836296081,0.4290205836296081,1.0,1.0,-2.890567779541016,0.915471374988556,1.975096344947815,0.2654270529747009,0.0,0.0,1.0,184.93630981445312,197.0,-27.67440223693848,-15635.5654296875,2286.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0962829589844,307.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,29789.9375,29880.0,0.0,0.0,0.3710087239742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7554885149002075,1.7555140256881714,-2.545081588323228e-05,0.0,0.00037652667379,0.0,0.0,601.522705078125,0.0,0.0,0.0,0.9584538340568542,4.0,0.0,1.0
543480,292.23858642578125,297.1499938964844,293.1499938964844,0.5651243925094604,-9102.037109375,304.03680419921875,0.8364373445510864,0.4278259873390198,0.3858456015586853,292.1285705566406,297.1499938964844,293.1499938964844,0.6645859479904175,-10855.7998046875,304.00262451171875,0.8714385032653809,0.4869300723075866,0.4609972238540649,292.0440368652344,297.1499938964844,293.1499938964844,0.7136762142181396,-8469.015625,303.9859313964844,0.8880584239959717,0.5153870582580566,0.3599498569965362,291.9652404785156,297.1499938964844,293.1499938964844,0.916984498500824,-13877.9501953125,303.93914794921875,0.9537363052368164,0.626794695854187,0.5912599563598633,292.4815979003906,297.1499938964844,293.1499938964844,0.1314011812210083,-14755.56640625,304.11328125,0.5701923370361328,0.134761169552803,0.6230653524398804,284.5203857421875,291.1499938964844,250.3601531982422,249.87600708007807,279.13946533203125,292.4800720214844,284.52001953125,1.0,0.5768632888793945,0.428842544555664,0.428842544555664,1.0,1.0,-2.9068431854248047,0.921143114566803,1.9857001304626465,0.2674692273139953,0.0,0.0,1.0,183.5198974609375,185.0,-26.40545463562012,-15714.7666015625,2307.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.155517578125,308.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,29812.802734375,29880.0,0.0,0.0,0.3728356063365936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561620473861694,1.7561875581741333,-2.547035001043696e-05,0.0,0.0003783807333093,0.0,0.0,602.21533203125,0.0,0.0,0.0,0.958787739276886,4.0,0.0,1.0
543540,292.3056335449219,297.1499938964844,293.1499938964844,0.5825112462043762,-9306.505859375,304.0455322265625,0.8544985055923462,0.4373136162757873,0.3940341472625732,292.1929931640625,297.1499938964844,293.1499938964844,0.6888826489448547,-11145.3310546875,304.01123046875,0.8928032517433167,0.4997368454933166,0.4727196097373962,292.112060546875,297.1499938964844,293.1499938964844,0.7411478161811829,-8706.380859375,303.99481201171875,0.9107649922370912,0.5296075344085693,0.3695850074291229,292.0345764160156,297.1499938964844,293.1499938964844,0.9508580565452576,-14242.74609375,303.9529113769531,0.9765727519989014,0.6427451372146606,0.6059046387672424,292.5403747558594,297.1499938964844,293.1499938964844,0.1372004449367523,-15260.25390625,304.1158447265625,0.5883718132972717,0.1397715508937835,0.6437981724739075,284.5057373046875,291.1499938964844,250.3500061035156,249.8666839599609,279.14117431640625,292.5390014648437,284.5054626464844,1.0,0.581542432308197,0.4280463457107544,0.4280463457107544,1.0,1.0,-2.984886407852173,0.9483590722084044,2.036527156829834,0.2772820293903351,0.0,0.0,1.0,175.26266479492188,173.0,-21.711891174316406,-16094.23828125,2406.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.447998046875,308.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.521484375,30960.0,0.0,0.0,0.381298303604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.7577102184295654,-2.551453508203849e-05,0.0,0.0003869693027809,0.0,0.0,603.7831420898438,0.0,0.0,0.0,0.9745426177978516,4.0,0.0,1.0
543600,292.3056335449219,297.1499938964844,293.1499938964844,0.5825112462043762,-9306.505859375,304.0455322265625,0.8544985055923462,0.4373136162757873,0.3940341472625732,292.1929931640625,297.1499938964844,293.1499938964844,0.6888826489448547,-11145.3310546875,304.01123046875,0.8928032517433167,0.4997368454933166,0.4727196097373962,292.112060546875,297.1499938964844,293.1499938964844,0.7411478161811829,-8706.380859375,303.99481201171875,0.9107649922370912,0.5296075344085693,0.3695850074291229,292.0345764160156,297.1499938964844,293.1499938964844,0.9508580565452576,-14242.74609375,303.9529113769531,0.9765727519989014,0.6427451372146606,0.6059046387672424,292.5403747558594,297.1499938964844,293.1499938964844,0.1372004449367523,-15260.25390625,304.1158447265625,0.5883718132972717,0.1397715508937835,0.6437981724739075,284.5057373046875,291.1499938964844,250.3500061035156,249.8666839599609,279.14117431640625,292.5390014648437,284.5054626464844,1.0,0.581542432308197,0.4280463457107544,0.4280463457107544,1.0,1.0,-2.984886407852173,0.9483590722084044,2.036527156829834,0.2772820293903351,0.0,0.0,1.0,175.26266479492188,173.0,-21.711891174316406,-16094.23828125,2406.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.447998046875,308.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.521484375,30960.0,0.0,0.0,0.381298303604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.7577102184295654,-2.551453508203849e-05,0.0,0.0003869693027809,0.0,0.0,603.7831420898438,0.0,0.0,0.0,0.9745426177978516,4.0,0.0,1.0
