time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543660,292.3678283691406,297.1499938964844,293.1499938964844,0.5980017781257629,-9486.25390625,304.0544738769531,0.876030683517456,0.4460860192775726,0.401544988155365,292.2528991699219,297.1499938964844,293.1499938964844,0.711212158203125,-11407.8134765625,304.02020263671875,0.9184271693229676,0.5118312835693359,0.4837316870689392,292.1752014160156,297.1499938964844,293.1499938964844,0.7665708661079407,-8922.9912109375,304.00408935546875,0.9393790364265442,0.543092668056488,0.3786792159080505,292.09918212890625,297.1499938964844,293.1499938964844,0.9819597601890564,-14574.4990234375,303.9667053222656,0.9978037476539612,0.6578981876373291,0.6197577118873596,292.5936279296875,297.1499938964844,293.1499938964844,0.1424016952514648,-15706.84765625,304.1185302734375,0.6073493361473083,0.1444088220596313,0.6626854538917542,284.5100402832031,291.1499938964844,250.3417205810547,249.85899353027344,279.142822265625,292.5924377441406,284.5101013183594,1.0,0.5850469470024109,0.4274093508720398,0.4274093508720398,1.0,1.0,-3.057298183441162,0.9736791849136353,2.0836191177368164,0.2864755392074585,0.0,0.0,1.0,165.74789428710938,161.0,-4.868754386901856,-16515.51953125,2491.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7073669433594,308.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,30823.146484375,30960.0,0.0,0.0,0.3889848589897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785671949386597,1.7856982946395874,-2.6333529604016803e-05,0.0,0.0003947701770812,0.0,0.0,633.0867919921875,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
543720,292.3678283691406,297.1499938964844,293.1499938964844,0.5980017781257629,-9486.25390625,304.0544738769531,0.876030683517456,0.4460860192775726,0.401544988155365,292.2528991699219,297.1499938964844,293.1499938964844,0.711212158203125,-11407.8134765625,304.02020263671875,0.9184271693229676,0.5118312835693359,0.4837316870689392,292.1752014160156,297.1499938964844,293.1499938964844,0.7665708661079407,-8922.9912109375,304.00408935546875,0.9393790364265442,0.543092668056488,0.3786792159080505,292.09918212890625,297.1499938964844,293.1499938964844,0.9819597601890564,-14574.4990234375,303.9667053222656,0.9978037476539612,0.6578981876373291,0.6197577118873596,292.5936279296875,297.1499938964844,293.1499938964844,0.1424016952514648,-15706.84765625,304.1185302734375,0.6073493361473083,0.1444088220596313,0.6626854538917542,284.5100402832031,291.1499938964844,250.3417205810547,249.85899353027344,279.142822265625,292.5924377441406,284.5101013183594,1.0,0.5850469470024109,0.4274093508720398,0.4274093508720398,1.0,1.0,-3.057298183441162,0.9736791849136353,2.0836191177368164,0.2864755392074585,0.0,0.0,1.0,165.74789428710938,161.0,-4.868754386901856,-16515.51953125,2491.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7073669433594,308.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,30823.146484375,30960.0,0.0,0.0,0.3889848589897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785671949386597,1.7856982946395874,-2.6333529604016803e-05,0.0,0.0003947701770812,0.0,0.0,633.0867919921875,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
543780,292.4252319335937,297.1499938964844,293.1499938964844,0.6124809384346008,-9653.31640625,304.06219482421875,0.8925009369850159,0.4542602300643921,0.4086904525756836,292.30816650390625,297.1499938964844,293.1499938964844,0.7325288653373718,-11656.6259765625,304.0279541015625,0.9395635724067688,0.5233492851257324,0.4943708479404449,292.2334289550781,297.1499938964844,293.1499938964844,0.7909302115440369,-9128.9541015625,304.0121459960937,0.9602963328361512,0.5559805631637573,0.3874834775924682,292.1390991210937,297.1499938964844,293.1499938964844,0.9616302847862244,-14241.4794921875,304.06317138671875,0.9990000128746032,0.676324725151062,0.6028724908828735,292.64111328125,297.1499938964844,293.1499938964844,0.1475180685520172,-16142.4091796875,304.1204833984375,0.6208260655403137,0.148866519331932,0.6813868284225464,284.5209655761719,291.1499938964844,250.33663940429688,249.854248046875,279.1480407714844,292.6400756835937,284.5218811035156,1.0,0.5857028365135193,0.4274809956550598,0.4274809956550598,1.0,1.0,-3.0916411876678467,0.9864715337753296,2.1051695346832275,0.2921556532382965,0.0,0.0,1.0,159.71495056152344,164.0,13.072612762451172,-16755.0390625,2525.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9629821777344,308.7244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,30928.869140625,30960.0,0.0,0.0,0.3956942856311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887316942214966,1.7887581586837769,-2.642385152284988e-05,0.0,0.0004015793965663,0.0,0.0,636.3468017578125,0.0,0.0,0.0,0.976512610912323,4.0,0.0,1.0
543840,292.4252319335937,297.1499938964844,293.1499938964844,0.6124809384346008,-9653.31640625,304.06219482421875,0.8925009369850159,0.4542602300643921,0.4086904525756836,292.30816650390625,297.1499938964844,293.1499938964844,0.7325288653373718,-11656.6259765625,304.0279541015625,0.9395635724067688,0.5233492851257324,0.4943708479404449,292.2334289550781,297.1499938964844,293.1499938964844,0.7909302115440369,-9128.9541015625,304.0121459960937,0.9602963328361512,0.5559805631637573,0.3874834775924682,292.1390991210937,297.1499938964844,293.1499938964844,0.9616302847862244,-14241.4794921875,304.06317138671875,0.9990000128746032,0.676324725151062,0.6028724908828735,292.64111328125,297.1499938964844,293.1499938964844,0.1475180685520172,-16142.4091796875,304.1204833984375,0.6208260655403137,0.148866519331932,0.6813868284225464,284.5209655761719,291.1499938964844,250.33663940429688,249.854248046875,279.1480407714844,292.6400756835937,284.5218811035156,1.0,0.5857028365135193,0.4274809956550598,0.4274809956550598,1.0,1.0,-3.0916411876678467,0.9864715337753296,2.1051695346832275,0.2921556532382965,0.0,0.0,1.0,159.71495056152344,164.0,13.072612762451172,-16755.0390625,2525.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9629821777344,308.7244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,30928.869140625,30960.0,0.0,0.0,0.3956942856311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887316942214966,1.7887581586837769,-2.642385152284988e-05,0.0,0.0004015793965663,0.0,0.0,636.3468017578125,0.0,0.0,0.0,0.976512610912323,4.0,0.0,1.0
543900,292.4528503417969,297.1499938964844,293.1499938964844,0.619172990322113,-9729.9716796875,304.06597900390625,0.8988889455795288,0.4580159485340118,0.4120523631572723,292.33477783203125,297.1499938964844,293.1499938964844,0.7426382899284363,-11773.771484375,304.0317687988281,0.9477139115333556,0.5287858247756958,0.4994803667068481,292.2613830566406,297.1499938964844,293.1499938964844,0.8025406002998352,-9226.392578125,304.0160827636719,0.9679765105247498,0.5621021389961243,0.3917272984981537,292.1456604003906,297.1499938964844,293.1499938964844,0.9505860805511476,-14082.1416015625,304.0987548828125,0.9990000128746032,0.6878386735916138,0.595343291759491,292.6630249023437,297.1499938964844,293.1499938964844,0.1500410437583923,-16355.736328125,304.12127685546875,0.6259704232215881,0.1510099321603775,0.6906932592391968,284.5303955078125,291.1499938964844,250.3352966308593,249.8529815673828,279.1490478515625,292.6620483398437,284.5311889648437,1.0,0.5872204899787903,0.4275131523609161,0.4275131523609161,1.0,1.0,-3.1090543270111084,0.9930180907249452,2.1160361766815186,0.2946456968784332,0.0,0.0,1.0,158.00233459472656,164.0,18.38776016235352,-16876.669921875,2549.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0964660644531,308.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.15234375,32040.0,0.0,0.0,0.3985997438430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892025709152222,1.789228916168213,-2.643776315380819e-05,0.0,0.0004045280802529,0.0,0.0,636.849365234375,0.0,0.0,0.0,0.9917457699775696,4.0,0.0,1.0
543960,292.479736328125,297.1499938964844,293.1499938964844,0.6251475214958191,-9797.5224609375,304.0704040527344,0.9041410684585572,0.4615718722343445,0.4152439534664154,292.3607177734375,297.1499938964844,293.1499938964844,0.7519572973251343,-11880.5595703125,304.03631591796875,0.9543468952178956,0.5340185761451721,0.5044095516204834,292.2885131835937,297.1499938964844,293.1499938964844,0.8133329153060913,-9315.994140625,304.02081298828125,0.9741265177726746,0.5680261254310608,0.3958414196968078,292.1500244140625,297.1499938964844,293.1499938964844,0.9416258931159972,-13956.9443359375,304.1242370605469,0.9990000128746032,0.6997029185295105,0.5898911952972412,292.6838073730469,297.1499938964844,293.1499938964844,0.1524342596530914,-16556.380859375,304.12213134765625,0.6303662061691284,0.15309838950634,0.6998490691184998,284.5502624511719,291.1499938964844,250.33474731445312,249.85243225097656,279.1495056152344,292.682861328125,284.55145263671875,1.0,0.5892236232757568,0.4275252819061279,0.4275252819061279,1.0,1.0,-3.128214120864868,1.0001327991485596,2.128081083297729,0.297440230846405,0.0,0.0,1.0,157.056396484375,184.0,34.77246856689453,-17064.4296875,2581.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.218994140625,308.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,31758.826171875,32040.0,0.0,0.0,0.4013570845127105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125725984573364,1.812599778175354,-2.71329208771931e-05,0.0,0.0004073264135513,0.0,0.0,662.132080078125,0.0,0.0,0.0,0.9898903965950012,4.0,0.0,1.0
544020,292.5315246582031,297.1499938964844,293.1499938964844,0.6375573873519897,-9939.33984375,304.076171875,0.9046514630317688,0.4680473506450653,0.421286016702652,292.4109191894531,297.1499938964844,293.1499938964844,0.771244466304779,-12102.990234375,304.0419921875,0.956332504749298,0.5438332557678223,0.5138946175575256,292.3408508300781,297.1499938964844,293.1499938964844,0.8356873989105225,-9502.6904296875,304.0265197753906,0.9762765765190125,0.579240083694458,0.4038058221340179,292.1679382324219,297.1499938964844,293.1499938964844,0.954850435256958,-14120.3212890625,304.10906982421875,0.9990000128746032,0.7214533090591431,0.5975122451782227,292.7232666015625,297.1499938964844,293.1499938964844,0.1574704498052597,-16979.25,304.1230163574219,0.6328806281089783,0.1569041311740875,0.7179564833641052,284.5583190917969,291.1499938964844,250.33604431152344,249.8535614013672,279.14776611328125,292.722412109375,284.558349609375,1.0,0.600294291973114,0.4272195696830749,0.4272195696830749,1.0,1.0,-3.18735933303833,1.02122163772583,2.1661376953125,0.3048973679542541,0.0,0.0,1.0,161.90476989746094,204.0,13.650739669799805,-17372.5625,2724.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4384460449219,309.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,31976.873046875,32040.0,0.0,0.0,0.4064349830150604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187843561172483,1.818811655044556,-2.731920721998904e-05,0.0,0.0004124798288103,0.0,0.0,668.9628295898438,0.0,0.0,0.0,0.9929630756378174,4.0,0.0,1.0
544080,292.5315246582031,297.1499938964844,293.1499938964844,0.6375573873519897,-9939.33984375,304.076171875,0.9046514630317688,0.4680473506450653,0.421286016702652,292.4109191894531,297.1499938964844,293.1499938964844,0.771244466304779,-12102.990234375,304.0419921875,0.956332504749298,0.5438332557678223,0.5138946175575256,292.3408508300781,297.1499938964844,293.1499938964844,0.8356873989105225,-9502.6904296875,304.0265197753906,0.9762765765190125,0.579240083694458,0.4038058221340179,292.1679382324219,297.1499938964844,293.1499938964844,0.954850435256958,-14120.3212890625,304.10906982421875,0.9990000128746032,0.7214533090591431,0.5975122451782227,292.7232666015625,297.1499938964844,293.1499938964844,0.1574704498052597,-16979.25,304.1230163574219,0.6328806281089783,0.1569041311740875,0.7179564833641052,284.5583190917969,291.1499938964844,250.33604431152344,249.8535614013672,279.14776611328125,292.722412109375,284.558349609375,1.0,0.600294291973114,0.4272195696830749,0.4272195696830749,1.0,1.0,-3.18735933303833,1.02122163772583,2.1661376953125,0.3048973679542541,0.0,0.0,1.0,161.90476989746094,204.0,13.650739669799805,-17372.5625,2724.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4384460449219,309.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,31976.873046875,32040.0,0.0,0.0,0.4064349830150604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187843561172483,1.818811655044556,-2.731920721998904e-05,0.0,0.0004124798288103,0.0,0.0,668.9628295898438,0.0,0.0,0.0,0.9929630756378174,4.0,0.0,1.0
544140,292.58056640625,297.1499938964844,293.1499938964844,0.6498969197273254,-10080.4931640625,304.0802001953125,0.8971662521362305,0.4737661182880401,0.4268165528774261,292.4586181640625,297.1499938964844,293.1499938964844,0.790640115737915,-12326.26171875,304.0456237792969,0.9494385123252868,0.5528830885887146,0.522829532623291,292.390380859375,297.1499938964844,293.1499938964844,0.8582547903060913,-9690.72265625,304.030029296875,0.9705572724342346,0.5896907448768616,0.4113696813583374,292.21051025390625,297.1499938964844,293.1499938964844,0.9955150485038756,-14625.9677734375,304.0543518066406,0.9990000128746032,0.7377550005912781,0.6201267242431641,292.7611389160156,297.1499938964844,293.1499938964844,0.162254050374031,-17379.015625,304.1240539550781,0.6299567222595215,0.1600387543439865,0.7341942191123962,284.5423889160156,291.1499938964844,250.3404998779297,249.8575897216797,279.1461181640625,292.76031494140625,284.541748046875,1.0,0.6159195899963379,0.4267430305480957,0.4267430305480957,1.0,1.0,-3.26055121421814,1.0468764305114746,2.213674783706665,0.3140148222446441,0.0,0.0,1.0,172.35519409179688,224.0,-13.954205513000488,-17683.4609375,2933.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6143798828125,309.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,32025.880859375,33120.0,0.0,0.0,0.411153495311737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177435874939,1.820204854011536,-2.7361076718079858e-05,0.0,0.000417268514866,0.0,0.0,670.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544200,292.58056640625,297.1499938964844,293.1499938964844,0.6498969197273254,-10080.4931640625,304.0802001953125,0.8971662521362305,0.4737661182880401,0.4268165528774261,292.4586181640625,297.1499938964844,293.1499938964844,0.790640115737915,-12326.26171875,304.0456237792969,0.9494385123252868,0.5528830885887146,0.522829532623291,292.390380859375,297.1499938964844,293.1499938964844,0.8582547903060913,-9690.72265625,304.030029296875,0.9705572724342346,0.5896907448768616,0.4113696813583374,292.21051025390625,297.1499938964844,293.1499938964844,0.9955150485038756,-14625.9677734375,304.0543518066406,0.9990000128746032,0.7377550005912781,0.6201267242431641,292.7611389160156,297.1499938964844,293.1499938964844,0.162254050374031,-17379.015625,304.1240539550781,0.6299567222595215,0.1600387543439865,0.7341942191123962,284.5423889160156,291.1499938964844,250.3404998779297,249.8575897216797,279.1461181640625,292.76031494140625,284.541748046875,1.0,0.6159195899963379,0.4267430305480957,0.4267430305480957,1.0,1.0,-3.26055121421814,1.0468764305114746,2.213674783706665,0.3140148222446441,0.0,0.0,1.0,172.35519409179688,224.0,-13.954205513000488,-17683.4609375,2933.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6143798828125,309.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,32025.880859375,33120.0,0.0,0.0,0.411153495311737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177435874939,1.820204854011536,-2.7361076718079858e-05,0.0,0.000417268514866,0.0,0.0,670.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544260,292.627197265625,297.1499938964844,293.1499938964844,0.6615779399871826,-10213.2470703125,304.0839233398437,0.8852786421775818,0.4787376523017883,0.4318107962608337,292.5040588378906,297.1499938964844,293.1499938964844,0.8094786405563354,-12541.455078125,304.0489501953125,0.9370779991149902,0.5611815452575684,0.5311963558197021,292.4375305175781,297.1499938964844,293.1499938964844,0.8802934288978577,-9872.8359375,304.0332336425781,0.9597172737121582,0.5993731021881104,0.4185035526752472,292.2615966796875,297.1499938964844,293.1499938964844,1.0,-15103.71875,303.6788635253906,0.9990000128746032,0.7511753439903259,0.65226149559021,292.7978210449219,297.1499938964844,293.1499938964844,0.1664239913225174,-17724.841796875,304.1257629394531,0.6236399412155151,0.1624527126550674,0.7477983832359314,284.5184631347656,291.1499938964844,250.34811401367188,249.8645477294922,279.1453857421875,292.7970275878906,284.5174255371094,1.0,0.634231448173523,0.4262398481369018,0.4262398481369018,1.0,1.0,-3.3401927947998047,1.0746469497680664,2.2655458450317383,0.3238755166530609,0.0,0.0,1.0,186.7338104248047,242.0,-31.55233764648437,-18011.701171875,3187.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7338562011719,309.3841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4158473312854767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004220322007313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544320,292.627197265625,297.1499938964844,293.1499938964844,0.6615779399871826,-10213.2470703125,304.0839233398437,0.8852786421775818,0.4787376523017883,0.4318107962608337,292.5040588378906,297.1499938964844,293.1499938964844,0.8094786405563354,-12541.455078125,304.0489501953125,0.9370779991149902,0.5611815452575684,0.5311963558197021,292.4375305175781,297.1499938964844,293.1499938964844,0.8802934288978577,-9872.8359375,304.0332336425781,0.9597172737121582,0.5993731021881104,0.4185035526752472,292.2615966796875,297.1499938964844,293.1499938964844,1.0,-15103.71875,303.6788635253906,0.9990000128746032,0.7511753439903259,0.65226149559021,292.7978210449219,297.1499938964844,293.1499938964844,0.1664239913225174,-17724.841796875,304.1257629394531,0.6236399412155151,0.1624527126550674,0.7477983832359314,284.5184631347656,291.1499938964844,250.34811401367188,249.8645477294922,279.1453857421875,292.7970275878906,284.5174255371094,1.0,0.634231448173523,0.4262398481369018,0.4262398481369018,1.0,1.0,-3.3401927947998047,1.0746469497680664,2.2655458450317383,0.3238755166530609,0.0,0.0,1.0,186.7338104248047,242.0,-31.55233764648437,-18011.701171875,3187.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7338562011719,309.3841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4158473312854767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004220322007313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544380,292.6713256835937,297.1499938964844,293.1499938964844,0.6729199886322021,-10341.595703125,304.0870666503906,0.8723471760749817,0.4830346703529358,0.4362547397613525,292.5472412109375,297.1499938964844,293.1499938964844,0.8281445503234863,-12753.3681640625,304.051513671875,0.9229718446731568,0.5687887072563171,0.5389708876609802,292.482177734375,297.1499938964844,293.1499938964844,0.9022436141967772,-10053.0224609375,304.0355529785156,0.946697473526001,0.6083691716194153,0.4251982867717743,292.30438232421875,297.1499938964844,293.1499938964844,1.0,-15601.3173828125,303.2369079589844,0.9990000128746032,0.7649949193000793,0.6881486773490906,292.8321533203125,297.1499938964844,293.1499938964844,0.1702221781015396,-18038.869140625,304.12750244140625,0.6160243153572083,0.1644082367420196,0.7593933343887329,284.4781494140625,291.1499938964844,250.3588714599609,249.87440490722656,279.1455383300781,292.8314514160156,284.47686767578125,1.0,0.653244137763977,0.4257974922657013,0.4257974922657013,1.0,1.0,-3.420043706893921,1.1024712324142456,2.3175723552703857,0.3338238894939422,0.0,0.0,1.0,203.1411590576172,260.0,-49.5166015625,-18282.0703125,3465.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8171081542969,309.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4205028712749481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004267569456715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544440,292.6713256835937,297.1499938964844,293.1499938964844,0.6729199886322021,-10341.595703125,304.0870666503906,0.8723471760749817,0.4830346703529358,0.4362547397613525,292.5472412109375,297.1499938964844,293.1499938964844,0.8281445503234863,-12753.3681640625,304.051513671875,0.9229718446731568,0.5687887072563171,0.5389708876609802,292.482177734375,297.1499938964844,293.1499938964844,0.9022436141967772,-10053.0224609375,304.0355529785156,0.946697473526001,0.6083691716194153,0.4251982867717743,292.30438232421875,297.1499938964844,293.1499938964844,1.0,-15601.3173828125,303.2369079589844,0.9990000128746032,0.7649949193000793,0.6881486773490906,292.8321533203125,297.1499938964844,293.1499938964844,0.1702221781015396,-18038.869140625,304.12750244140625,0.6160243153572083,0.1644082367420196,0.7593933343887329,284.4781494140625,291.1499938964844,250.3588714599609,249.87440490722656,279.1455383300781,292.8314514160156,284.47686767578125,1.0,0.653244137763977,0.4257974922657013,0.4257974922657013,1.0,1.0,-3.420043706893921,1.1024712324142456,2.3175723552703857,0.3338238894939422,0.0,0.0,1.0,203.1411590576172,260.0,-49.5166015625,-18282.0703125,3465.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8171081542969,309.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4205028712749481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004267569456715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544500,292.69244384765625,297.1499938964844,293.1499938964844,0.6783250570297241,-10402.3662109375,304.08868408203125,0.865932822227478,0.4849463701248169,0.4382809698581695,292.5679931640625,297.1499938964844,293.1499938964844,0.8372414112091064,-12855.904296875,304.0528869628906,0.9159273505210876,0.5723471641540527,0.5426446795463562,292.5035400390625,297.1499938964844,293.1499938964844,0.913013756275177,-10140.7939453125,304.0367736816406,0.9398537874221802,0.6126305460929871,0.4283926486968994,292.3235168457031,297.1499938964844,293.1499938964844,1.0,-15851.734375,303.0141906738281,0.9990000128746032,0.7719470858573914,0.7067355513572693,292.84832763671875,297.1499938964844,293.1499938964844,0.1720046550035476,-18185.7890625,304.1283569335937,0.6119152307510376,0.165258377790451,0.7646728157997131,284.4559936523437,291.1499938964844,250.3654327392578,249.8804168701172,279.14581298828125,292.84765625,284.4546813964844,1.0,0.6628321409225464,0.4256060123443603,0.4256060123443603,1.0,1.0,-3.459446907043457,1.1162127256393433,2.343234300613404,0.3387437164783478,0.0,0.0,1.0,211.85464477539065,260.0,-55.09696960449219,-18408.80078125,3610.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84844970703125,309.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4228228032588959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004291113873478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544560,292.7130126953125,297.1499938964844,293.1499938964844,0.6835334300994873,-10460.650390625,304.0903625488281,0.8596699237823486,0.4867065846920013,0.440180093050003,292.5882263183594,297.1499938964844,293.1499938964844,0.8461555242538452,-12955.8759765625,304.0543518066406,0.9091670513153076,0.5757479071617126,0.5461791157722473,292.5242919921875,297.1499938964844,293.1499938964844,0.9236244559288024,-10226.8349609375,304.0380859375,0.9329789280891418,0.616741955280304,0.4314889907836914,292.3412780761719,297.1499938964844,293.1499938964844,1.0,-16099.8486328125,302.7933959960937,0.9990000128746032,0.7789269089698792,0.7255206108093262,292.86383056640625,297.1499938964844,293.1499938964844,0.1737150251865387,-18326.482421875,304.1291809082031,0.6076484322547913,0.1660336107015609,0.7696511149406433,284.4331359863281,291.1499938964844,250.37277221679688,249.8871459960937,279.1461181640625,292.8631896972656,284.4317932128906,1.0,0.6723948121070862,0.4254368543624878,0.4254368543624878,1.0,1.0,-3.4982903003692627,1.12977397441864,2.368516206741333,0.3436129987239837,0.0,0.0,1.0,220.8252716064453,278.0,-59.01074600219727,-18530.130859375,3759.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8743896484375,309.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4251393973827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004314624529797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544620,292.7520446777344,297.1499938964844,293.1499938964844,0.6932632923126221,-10568.7265625,304.0940246582031,0.8452135920524597,0.4898539781570434,0.4437656104564667,292.626708984375,297.1499938964844,293.1499938964844,0.8632649183273315,-13146.2626953125,304.0577392578125,0.8940572142601013,0.5821687579154968,0.5530118346214294,292.56365966796875,297.1499938964844,293.1499938964844,0.9441658854484558,-10392.107421875,304.0411682128906,0.9162675738334656,0.6246069669723511,0.4375238120555877,292.37109375,297.1499938964844,293.1499938964844,1.0,-16398.505859375,302.5231628417969,0.9927632212638856,0.7933491468429565,0.7482379674911499,292.8924865722656,297.1499938964844,293.1499938964844,0.1770715713500976,-18601.505859375,304.1304931640625,0.5971159934997559,0.1674661785364151,0.7796083092689514,284.3943176269531,291.1499938964844,250.3897857666016,249.9027862548828,279.1482238769531,292.8919372558594,284.3934631347656,1.0,0.690281331539154,0.4253483712673187,0.4253483712673187,1.0,1.0,-3.557539701461792,1.1508063077926636,2.406733512878418,0.3518187999725342,0.0,0.0,1.0,241.69956970214844,296.0,-52.83811950683594,-18716.083984375,4034.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9196472167969,309.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4296995401382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004360903985798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544680,292.7520446777344,297.1499938964844,293.1499938964844,0.6932632923126221,-10568.7265625,304.0940246582031,0.8452135920524597,0.4898539781570434,0.4437656104564667,292.626708984375,297.1499938964844,293.1499938964844,0.8632649183273315,-13146.2626953125,304.0577392578125,0.8940572142601013,0.5821687579154968,0.5530118346214294,292.56365966796875,297.1499938964844,293.1499938964844,0.9441658854484558,-10392.107421875,304.0411682128906,0.9162675738334656,0.6246069669723511,0.4375238120555877,292.37109375,297.1499938964844,293.1499938964844,1.0,-16398.505859375,302.5231628417969,0.9927632212638856,0.7933491468429565,0.7482379674911499,292.8924865722656,297.1499938964844,293.1499938964844,0.1770715713500976,-18601.505859375,304.1304931640625,0.5971159934997559,0.1674661785364151,0.7796083092689514,284.3943176269531,291.1499938964844,250.3897857666016,249.9027862548828,279.1482238769531,292.8919372558594,284.3934631347656,1.0,0.690281331539154,0.4253483712673187,0.4253483712673187,1.0,1.0,-3.557539701461792,1.1508063077926636,2.406733512878418,0.3518187999725342,0.0,0.0,1.0,241.69956970214844,296.0,-52.83811950683594,-18716.083984375,4034.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9196472167969,309.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4296995401382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004360903985798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544740,292.7893371582031,297.1499938964844,293.1499938964844,0.7015946507453918,-10659.6162109375,304.09881591796875,0.8322402238845825,0.4923678636550903,0.4468526244163513,292.6635437011719,297.1499938964844,293.1499938964844,0.8789150714874268,-13317.8935546875,304.0624389648437,0.8804593682289124,0.5879508256912231,0.5593199133872986,292.60107421875,297.1499938964844,293.1499938964844,0.9632830023765564,-10543.791015625,304.0456237792969,0.9019268751144408,0.6318680047988892,0.4431927800178528,292.39385986328125,297.1499938964844,293.1499938964844,1.0,-16589.2109375,302.35430908203125,0.9828686118125916,0.8084554076194763,0.7629443407058716,292.9188537597656,297.1499938964844,293.1499938964844,0.1800855845212936,-18846.447265625,304.1319885253906,0.5870260000228882,0.1686377078294754,0.7887207865715027,284.3671569824219,291.1499938964844,250.409912109375,249.9212951660156,279.1499328613281,292.9183349609375,284.3664855957031,1.0,0.7064383029937744,0.4254360496997833,0.4254360496997833,1.0,1.0,-3.6041996479034415,1.1678118705749512,2.436387777328491,0.3583829402923584,0.0,0.0,1.0,262.7731628417969,314.0,-41.74925231933594,-18872.296875,4286.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9743347167969,309.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.433966189622879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000440420495579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,292.7893371582031,297.1499938964844,293.1499938964844,0.7015946507453918,-10659.6162109375,304.09881591796875,0.8322402238845825,0.4923678636550903,0.4468526244163513,292.6635437011719,297.1499938964844,293.1499938964844,0.8789150714874268,-13317.8935546875,304.0624389648437,0.8804593682289124,0.5879508256912231,0.5593199133872986,292.60107421875,297.1499938964844,293.1499938964844,0.9632830023765564,-10543.791015625,304.0456237792969,0.9019268751144408,0.6318680047988892,0.4431927800178528,292.39385986328125,297.1499938964844,293.1499938964844,1.0,-16589.2109375,302.35430908203125,0.9828686118125916,0.8084554076194763,0.7629443407058716,292.9188537597656,297.1499938964844,293.1499938964844,0.1800855845212936,-18846.447265625,304.1319885253906,0.5870260000228882,0.1686377078294754,0.7887207865715027,284.3671569824219,291.1499938964844,250.409912109375,249.9212951660156,279.1499328613281,292.9183349609375,284.3664855957031,1.0,0.7064383029937744,0.4254360496997833,0.4254360496997833,1.0,1.0,-3.6041996479034415,1.1678118705749512,2.436387777328491,0.3583829402923584,0.0,0.0,1.0,262.7731628417969,314.0,-41.74925231933594,-18872.296875,4286.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9743347167969,309.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.433966189622879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000440420495579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,292.8247985839844,297.1499938964844,293.1499938964844,0.7086396813392639,-10735.14453125,304.1041564941406,0.8211812376976013,0.4943112134933471,0.4493799805641174,292.6988220214844,297.1499938964844,293.1499938964844,0.8931990265846252,-13472.5078125,304.0678100585937,0.8690676689147949,0.5931212902069092,0.565006673336029,292.6365966796875,297.1499938964844,293.1499938964844,0.9811162948608398,-10683.626953125,304.0506896972656,0.8905721306800842,0.6385695934295654,0.4484368860721588,292.4134216308594,297.1499938964844,293.1499938964844,1.0,-16776.53515625,302.18731689453125,0.9742034673690796,0.8236408829689026,0.7777964472770691,292.9432067871094,297.1499938964844,293.1499938964844,0.182672306895256,-19055.2734375,304.1336975097656,0.5780777335166931,0.1695505082607269,0.7964760065078735,284.3446350097656,291.1499938964844,250.4331512451172,249.9426727294922,279.15106201171875,292.9427490234375,284.3440856933594,1.0,0.7215293049812317,0.4256004393100738,0.4256004393100738,1.0,1.0,-3.647592306137085,1.1838277578353882,2.4637644290924072,0.3647135198116302,0.0,0.0,1.0,283.0111389160156,332.0,-33.98857116699219,-19023.7421875,4530.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.036865234375,309.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4379203617572784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004444335063453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544920,292.8247985839844,297.1499938964844,293.1499938964844,0.7086396813392639,-10735.14453125,304.1041564941406,0.8211812376976013,0.4943112134933471,0.4493799805641174,292.6988220214844,297.1499938964844,293.1499938964844,0.8931990265846252,-13472.5078125,304.0678100585937,0.8690676689147949,0.5931212902069092,0.565006673336029,292.6365966796875,297.1499938964844,293.1499938964844,0.9811162948608398,-10683.626953125,304.0506896972656,0.8905721306800842,0.6385695934295654,0.4484368860721588,292.4134216308594,297.1499938964844,293.1499938964844,1.0,-16776.53515625,302.18731689453125,0.9742034673690796,0.8236408829689026,0.7777964472770691,292.9432067871094,297.1499938964844,293.1499938964844,0.182672306895256,-19055.2734375,304.1336975097656,0.5780777335166931,0.1695505082607269,0.7964760065078735,284.3446350097656,291.1499938964844,250.4331512451172,249.9426727294922,279.15106201171875,292.9427490234375,284.3440856933594,1.0,0.7215293049812317,0.4256004393100738,0.4256004393100738,1.0,1.0,-3.647592306137085,1.1838277578353882,2.4637644290924072,0.3647135198116302,0.0,0.0,1.0,283.0111389160156,332.0,-33.98857116699219,-19023.7421875,4530.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.036865234375,309.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4379203617572784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004444335063453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544980,292.8583984375,297.1499938964844,293.1499938964844,0.7145335078239441,-10797.296875,304.1095886230469,0.811066210269928,0.4957343339920044,0.4514222741127014,292.7324523925781,297.1499938964844,293.1499938964844,0.9062268137931824,-13611.9892578125,304.073486328125,0.8591892123222351,0.5977283120155334,0.5701419711112976,292.670166015625,297.1499938964844,293.1499938964844,0.9977881908416748,-10813.1171875,304.0559997558594,0.8806841373443604,0.6447640657424927,0.4533121883869171,292.4310607910156,297.1499938964844,293.1499938964844,1.0,-16958.162109375,302.0254211425781,0.9664452075958252,0.8387211561203003,0.7925600409507751,292.96563720703125,297.1499938964844,293.1499938964844,0.1849014163017273,-19234.251953125,304.1354064941406,0.5699185132980347,0.1702350974082946,0.803114652633667,284.32574462890625,291.1499938964844,250.45947265625,249.96690368652344,279.1518249511719,292.9652404785156,284.3253173828125,1.0,0.7357757091522217,0.4258252680301666,0.4258252680301666,1.0,1.0,-3.6878464221954346,1.1988717317581177,2.4889748096466064,0.3707705736160278,0.0,0.0,1.0,302.7540283203125,350.0,-28.19979286193848,-19169.05859375,4767.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1039733886719,309.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4415662586688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004481336218304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545040,292.8583984375,297.1499938964844,293.1499938964844,0.7145335078239441,-10797.296875,304.1095886230469,0.811066210269928,0.4957343339920044,0.4514222741127014,292.7324523925781,297.1499938964844,293.1499938964844,0.9062268137931824,-13611.9892578125,304.073486328125,0.8591892123222351,0.5977283120155334,0.5701419711112976,292.670166015625,297.1499938964844,293.1499938964844,0.9977881908416748,-10813.1171875,304.0559997558594,0.8806841373443604,0.6447640657424927,0.4533121883869171,292.4310607910156,297.1499938964844,293.1499938964844,1.0,-16958.162109375,302.0254211425781,0.9664452075958252,0.8387211561203003,0.7925600409507751,292.96563720703125,297.1499938964844,293.1499938964844,0.1849014163017273,-19234.251953125,304.1354064941406,0.5699185132980347,0.1702350974082946,0.803114652633667,284.32574462890625,291.1499938964844,250.45947265625,249.96690368652344,279.1518249511719,292.9652404785156,284.3253173828125,1.0,0.7357757091522217,0.4258252680301666,0.4258252680301666,1.0,1.0,-3.6878464221954346,1.1988717317581177,2.4889748096466064,0.3707705736160278,0.0,0.0,1.0,302.7540283203125,350.0,-28.19979286193848,-19169.05859375,4767.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1039733886719,309.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4415662586688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004481336218304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545100,292.87451171875,297.1499938964844,293.1499938964844,0.7170753479003906,-10823.73046875,304.1123046875,0.8061326742172241,0.4962601065635681,0.4522733688354492,292.7486572265625,297.1499938964844,293.1499938964844,0.91229647397995,-13676.4814453125,304.07635498046875,0.8546863794326782,0.5998312830924988,0.572516679763794,292.6854248046875,297.1499938964844,293.1499938964844,1.0,-10856.4482421875,304.01904296875,0.8761860132217407,0.6478375196456909,0.455646812915802,292.4393005371094,297.1499938964844,293.1499938964844,1.0,-17046.767578125,301.94647216796875,0.9628511667251588,0.8462070822715759,0.7998892664909363,292.9761962890625,297.1499938964844,293.1499938964844,0.1858949363231659,-19313.732421875,304.1362609863281,0.5660709142684937,0.1704988777637481,0.8060573935508728,284.31744384765625,291.1499938964844,250.4738006591797,249.9801025390625,279.15216064453125,292.9757995605469,284.3170471191406,1.0,0.7426328063011169,0.4259571135044098,0.4259571135044098,1.0,1.0,-3.706897020339966,1.2060593366622925,2.500837802886963,0.3737010657787323,0.0,0.0,1.0,312.5004272460937,350.0,-25.82729721069336,-19239.236328125,4883.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.138427734375,309.6283874511719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4448789358139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004514955508057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,292.8902893066406,297.1499938964844,293.1499938964844,0.7193108797073364,-10846.62890625,304.1151123046875,0.8012890815734863,0.4966524839401245,0.4530091881752014,292.7644958496094,297.1499938964844,293.1499938964844,0.9180312156677246,-13737.0244140625,304.0793151855469,0.8504529595375061,0.6018037796020508,0.5747650861740112,292.6981506347656,297.1499938964844,293.1499938964844,1.0,-10894.3779296875,303.9808654785156,0.8721141219139099,0.6512234210968018,0.458138644695282,292.4472045898437,297.1499938964844,293.1499938964844,1.0,-17133.4765625,301.86920166015625,0.959463596343994,0.8536553382873535,0.80717933177948,292.9862670898437,297.1499938964844,293.1499938964844,0.1868057548999786,-19386.359375,304.1370849609375,0.5623832941055298,0.1707204133272171,0.8087738752365112,284.3106384277344,291.1499938964844,250.4888916015625,249.9939880371093,279.15240478515625,292.98590087890625,284.31036376953125,1.0,0.7493460774421692,0.4260978102684021,0.4260978102684021,1.0,1.0,-3.725526809692383,1.2131199836730957,2.512406826019287,0.3765897750854492,0.0,0.0,1.0,322.1456298828125,368.0,-22.338871002197266,-19316.22265625,4998.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1863098144531,309.6662292480469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.446695864200592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004533395112957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545220,292.9207763671875,297.1499938964844,293.1499938964844,0.7228964567184448,-10882.34375,304.1207580566406,0.7920929193496704,0.497046411037445,0.4541152417659759,292.7950439453125,297.1499938964844,293.1499938964844,0.9285986423492432,-13847.7470703125,304.08526611328125,0.8426306843757629,0.6053735017776489,0.5788969993591309,292.7195129394531,297.1499938964844,293.1499938964844,1.0,-10974.1103515625,303.8851623535156,0.8649943470954895,0.6583325862884521,0.4634839594364166,292.4621276855469,297.1499938964844,293.1499938964844,1.0,-17302.2890625,301.7188720703125,0.9532139301300048,0.8684366345405579,0.8216428756713867,293.00506591796875,297.1499938964844,293.1499938964844,0.1884389668703079,-19516.212890625,304.138671875,0.5554301142692566,0.1710564196109771,0.8136686086654663,284.29962158203125,291.1499938964844,250.52137756347656,250.0239105224609,279.15283203125,293.00469970703125,284.2994384765625,1.0,0.7623945474624634,0.4264033734798431,0.4264033734798431,1.0,1.0,-3.7615561485290527,1.2268638610839844,2.5346922874450684,0.3822700977325439,0.0,0.0,1.0,341.2321472167969,371.0,-17.26502227783203,-19465.9296875,5228.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2809753417969,309.7413635253906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4500520825386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004567456489894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545280,292.9207763671875,297.1499938964844,293.1499938964844,0.7228964567184448,-10882.34375,304.1207580566406,0.7920929193496704,0.497046411037445,0.4541152417659759,292.7950439453125,297.1499938964844,293.1499938964844,0.9285986423492432,-13847.7470703125,304.08526611328125,0.8426306843757629,0.6053735017776489,0.5788969993591309,292.7195129394531,297.1499938964844,293.1499938964844,1.0,-10974.1103515625,303.8851623535156,0.8649943470954895,0.6583325862884521,0.4634839594364166,292.4621276855469,297.1499938964844,293.1499938964844,1.0,-17302.2890625,301.7188720703125,0.9532139301300048,0.8684366345405579,0.8216428756713867,293.00506591796875,297.1499938964844,293.1499938964844,0.1884389668703079,-19516.212890625,304.138671875,0.5554301142692566,0.1710564196109771,0.8136686086654663,284.29962158203125,291.1499938964844,250.52137756347656,250.0239105224609,279.15283203125,293.00469970703125,284.2994384765625,1.0,0.7623945474624634,0.4264033734798431,0.4264033734798431,1.0,1.0,-3.7615561485290527,1.2268638610839844,2.5346922874450684,0.3822700977325439,0.0,0.0,1.0,341.2321472167969,371.0,-17.26502227783203,-19465.9296875,5228.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2809753417969,309.7413635253906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4500520825386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004567456489894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545340,292.9493713378906,297.1499938964844,293.1499938964844,0.7250293493270874,-10901.2138671875,304.126953125,0.7870422601699829,0.4970518350601196,0.4545652866363525,292.8239440917969,297.1499938964844,293.1499938964844,0.937602996826172,-13940.07421875,304.0918273925781,0.8389807939529419,0.608508288860321,0.5823124051094055,292.7381896972656,297.1499938964844,293.1499938964844,1.0,-11050.4169921875,303.7934875488281,0.862568199634552,0.665452241897583,0.4686943292617798,292.4757995605469,297.1499938964844,293.1499938964844,1.0,-17462.525390625,301.5761413574219,0.952281415462494,0.8830894827842712,0.8356873393058777,293.0218811035156,297.1499938964844,293.1499938964844,0.1895082890987396,-19599.91015625,304.1406555175781,0.5517752766609192,0.1713117361068725,0.8167247176170349,284.2912292480469,291.1499938964844,250.55691528320312,250.05665588378903,279.1533203125,293.0216064453125,284.2911071777344,1.0,0.7710363268852234,0.4267614185810089,0.4267614185810089,1.0,1.0,-3.793061494827272,1.2391357421875,2.5539257526397705,0.3875466883182525,0.0,0.0,1.0,352.7640991210937,374.0,-13.024109840393066,-19601.205078125,5398.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37158203125,309.8143310546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4578795433044433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004646895395126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.9493713378906,297.1499938964844,293.1499938964844,0.7250293493270874,-10901.2138671875,304.126953125,0.7870422601699829,0.4970518350601196,0.4545652866363525,292.8239440917969,297.1499938964844,293.1499938964844,0.937602996826172,-13940.07421875,304.0918273925781,0.8389807939529419,0.608508288860321,0.5823124051094055,292.7381896972656,297.1499938964844,293.1499938964844,1.0,-11050.4169921875,303.7934875488281,0.862568199634552,0.665452241897583,0.4686943292617798,292.4757995605469,297.1499938964844,293.1499938964844,1.0,-17462.525390625,301.5761413574219,0.952281415462494,0.8830894827842712,0.8356873393058777,293.0218811035156,297.1499938964844,293.1499938964844,0.1895082890987396,-19599.91015625,304.1406555175781,0.5517752766609192,0.1713117361068725,0.8167247176170349,284.2912292480469,291.1499938964844,250.55691528320312,250.05665588378903,279.1533203125,293.0216064453125,284.2911071777344,1.0,0.7710363268852234,0.4267614185810089,0.4267614185810089,1.0,1.0,-3.793061494827272,1.2391357421875,2.5539257526397705,0.3875466883182525,0.0,0.0,1.0,352.7640991210937,374.0,-13.024109840393066,-19601.205078125,5398.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37158203125,309.8143310546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4578795433044433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004646895395126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
