time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545460,292.9759216308594,297.1499938964844,293.1499938964844,0.7257726788520813,-10904.3876953125,304.1333923339844,0.7839734554290771,0.4967516362667084,0.4545849859714508,292.85113525390625,297.1499938964844,293.1499938964844,0.9449293613433838,-14013.2177734375,304.0990295410156,0.8372688889503479,0.6112515330314636,0.5852005481719971,292.7554931640625,297.1499938964844,293.1499938964844,1.0,-11119.6953125,303.7105407714844,0.8623200058937073,0.6723723411560059,0.4736818969249725,292.4886169433594,297.1499938964844,293.1499938964844,1.0,-17611.859375,301.4433898925781,0.9539614319801332,0.89756840467453,0.8494288921356201,293.0368957519531,297.1499938964844,293.1499938964844,0.1901720017194748,-19650.44921875,304.1426696777344,0.5497369766235352,0.1715136766433715,0.8188113570213318,284.2927551269531,291.1499938964844,250.5955047607422,250.0922088623047,279.1537170410156,293.03662109375,284.2929992675781,1.0,0.7776700258255005,0.4271552264690399,0.4271552264690399,1.0,1.0,-3.821613073348999,1.2504624128341677,2.571150541305542,0.392494261264801,0.0,0.0,1.0,360.1893920898437,377.0,-1.171691656112671,-19773.96875,5535.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5378723144531,309.9580993652344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4615579843521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004684226878453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,292.9759216308594,297.1499938964844,293.1499938964844,0.7257726788520813,-10904.3876953125,304.1333923339844,0.7839734554290771,0.4967516362667084,0.4545849859714508,292.85113525390625,297.1499938964844,293.1499938964844,0.9449293613433838,-14013.2177734375,304.0990295410156,0.8372688889503479,0.6112515330314636,0.5852005481719971,292.7554931640625,297.1499938964844,293.1499938964844,1.0,-11119.6953125,303.7105407714844,0.8623200058937073,0.6723723411560059,0.4736818969249725,292.4886169433594,297.1499938964844,293.1499938964844,1.0,-17611.859375,301.4433898925781,0.9539614319801332,0.89756840467453,0.8494288921356201,293.0368957519531,297.1499938964844,293.1499938964844,0.1901720017194748,-19650.44921875,304.1426696777344,0.5497369766235352,0.1715136766433715,0.8188113570213318,284.2927551269531,291.1499938964844,250.5955047607422,250.0922088623047,279.1537170410156,293.03662109375,284.2929992675781,1.0,0.7776700258255005,0.4271552264690399,0.4271552264690399,1.0,1.0,-3.821613073348999,1.2504624128341677,2.571150541305542,0.392494261264801,0.0,0.0,1.0,360.1893920898437,377.0,-1.171691656112671,-19773.96875,5535.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5378723144531,309.9580993652344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4615579843521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004684226878453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,293.0006103515625,297.1499938964844,293.1499938964844,0.7255454063415527,-10897.1796875,304.1392822265625,0.7817193269729614,0.4961524903774261,0.4542683660984039,292.8768310546875,297.1499938964844,293.1499938964844,0.951021134853363,-14073.0751953125,304.1058349609375,0.8363386988639832,0.6136077046394348,0.5876518487930298,292.7720031738281,297.1499938964844,293.1499938964844,1.0,-11183.8212890625,303.6339111328125,0.8629597425460815,0.6790145635604858,0.4784274101257324,292.5008850097656,297.1499938964844,293.1499938964844,1.0,-17754.009765625,301.317138671875,0.956703245639801,0.9118362665176392,0.8628948330879211,293.0504150390625,297.1499938964844,293.1499938964844,0.1905839145183563,-19680.92578125,304.1444091796875,0.5483660697937012,0.1716372072696685,0.8202232718467712,284.2980041503906,291.1499938964844,250.6371307373047,250.1305694580078,279.1540832519531,293.0501708984375,284.2982788085937,1.0,0.7831571698188782,0.4275832772254944,0.4275832772254944,1.0,1.0,-3.847799777984619,1.2610491514205933,2.5867507457733154,0.3972231447696686,0.0,0.0,1.0,365.6345825195313,380.0,4.827910900115967,-19934.625,5653.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6943664550781,310.0936279296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4646807014942169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004715918330475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545640,293.0006103515625,297.1499938964844,293.1499938964844,0.7255454063415527,-10897.1796875,304.1392822265625,0.7817193269729614,0.4961524903774261,0.4542683660984039,292.8768310546875,297.1499938964844,293.1499938964844,0.951021134853363,-14073.0751953125,304.1058349609375,0.8363386988639832,0.6136077046394348,0.5876518487930298,292.7720031738281,297.1499938964844,293.1499938964844,1.0,-11183.8212890625,303.6339111328125,0.8629597425460815,0.6790145635604858,0.4784274101257324,292.5008850097656,297.1499938964844,293.1499938964844,1.0,-17754.009765625,301.317138671875,0.956703245639801,0.9118362665176392,0.8628948330879211,293.0504150390625,297.1499938964844,293.1499938964844,0.1905839145183563,-19680.92578125,304.1444091796875,0.5483660697937012,0.1716372072696685,0.8202232718467712,284.2980041503906,291.1499938964844,250.6371307373047,250.1305694580078,279.1540832519531,293.0501708984375,284.2982788085937,1.0,0.7831571698188782,0.4275832772254944,0.4275832772254944,1.0,1.0,-3.847799777984619,1.2610491514205933,2.5867507457733154,0.3972231447696686,0.0,0.0,1.0,365.6345825195313,380.0,4.827910900115967,-19934.625,5653.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6943664550781,310.0936279296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4646807014942169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004715918330475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,293.0123291015625,297.1499938964844,293.1499938964844,0.7251447439193726,-10890.578125,304.1419372558594,0.7807278633117676,0.4957400262355804,0.4539960920810699,292.8891906738281,297.1499938964844,293.1499938964844,0.953693985939026,-14099.109375,304.1090087890625,0.8360013365745544,0.6146419048309326,0.588728129863739,292.77996826171875,297.1499938964844,293.1499938964844,1.0,-11214.5,303.5972595214844,0.8634350895881653,0.6822371482849121,0.4807197749614715,292.5067443847656,297.1499938964844,293.1499938964844,1.0,-17823.296875,301.255615234375,0.9582513570785522,0.9189063310623168,0.8695480823516846,293.0566711425781,297.1499938964844,293.1499938964844,0.1907193511724472,-19690.642578125,304.1451721191406,0.5477913022041321,0.1716654300689697,0.820712149143219,284.3008728027344,291.1499938964844,250.6590881347656,250.1507873535156,279.1542663574219,293.05645751953125,284.3011474609375,1.0,0.7856279611587524,0.4278099536895752,0.4278099536895752,1.0,1.0,-3.860122680664064,1.2661064863204956,2.5940160751342773,0.3995214104652405,0.0,0.0,1.0,367.9418640136719,380.0,6.185993671417236,-20009.8984375,5708.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767333984375,310.1567687988281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4708669483661651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004778700822498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.0237121582031,297.1499938964844,293.1499938964844,0.7244500517845154,-10880.66015625,304.1446838378906,0.7797742486000061,0.4952508807182312,0.4536512494087219,292.9012451171875,297.1499938964844,293.1499938964844,0.9559862017631532,-14120.876953125,304.1122741699219,0.8356982469558716,0.6155796647071838,0.5897095203399658,292.78778076171875,297.1499938964844,293.1499938964844,1.0,-11243.39453125,303.5627746582031,0.8639596700668335,0.6853907704353333,0.482962816953659,292.512451171875,297.1499938964844,293.1499938964844,1.0,-17890.025390625,301.1964111328125,0.9598498940467834,0.9259321093559264,0.8761570453643799,293.06268310546875,297.1499938964844,293.1499938964844,0.1907818764448166,-19694.345703125,304.1459350585937,0.5472483038902283,0.1716706156730651,0.8210721015930176,284.3065185546875,291.1499938964844,250.68179321289065,250.1717224121093,279.1544494628906,293.0624389648437,284.3070983886719,1.0,0.7879678606987,0.4280450046062469,0.4280450046062469,1.0,1.0,-3.871976375579834,1.2710226774215698,2.6009538173675537,0.4017826020717621,0.0,0.0,1.0,370.0777282714844,383.0,11.467556953430176,-20105.75,5760.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760681152344,310.2530212402344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4726769626140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004797070287168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.04547119140625,297.1499938964844,293.1499938964844,0.7223677635192871,-10853.31640625,304.14990234375,0.7778759598731995,0.4940318763256073,0.4527394473552704,292.9245300292969,297.1499938964844,293.1499938964844,0.9596571922302246,-14154.658203125,304.11871337890625,0.8350939154624939,0.617154598236084,0.5913829207420349,292.8031311035156,297.1499938964844,293.1499938964844,1.0,-11297.2333984375,303.498779296875,0.8650367856025696,0.6914542317390442,0.4872786402702331,292.523681640625,297.1499938964844,293.1499938964844,1.0,-18018.142578125,301.0829162597656,0.9630541801452636,0.93980610370636,0.8892066478729248,293.0738830566406,297.1499938964844,293.1499938964844,0.1907474994659423,-19688.962890625,304.1473388671875,0.5461752414703369,0.1716071218252182,0.8214200735092163,284.32183837890625,291.1499938964844,250.72946166992188,250.2156524658203,279.15478515625,293.0736999511719,284.3223876953125,1.0,0.7923307418823242,0.4285416007041931,0.4285416007041931,1.0,1.0,-3.8942136764526367,1.2804135084152222,2.613800287246704,0.4061916768550873,0.0,0.0,1.0,374.0296936035156,386.0,18.238739013671875,-20285.625,5858.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,310.4344787597656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4757843911647796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004828606906812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.04547119140625,297.1499938964844,293.1499938964844,0.7223677635192871,-10853.31640625,304.14990234375,0.7778759598731995,0.4940318763256073,0.4527394473552704,292.9245300292969,297.1499938964844,293.1499938964844,0.9596571922302246,-14154.658203125,304.11871337890625,0.8350939154624939,0.617154598236084,0.5913829207420349,292.8031311035156,297.1499938964844,293.1499938964844,1.0,-11297.2333984375,303.498779296875,0.8650367856025696,0.6914542317390442,0.4872786402702331,292.523681640625,297.1499938964844,293.1499938964844,1.0,-18018.142578125,301.0829162597656,0.9630541801452636,0.93980610370636,0.8892066478729248,293.0738830566406,297.1499938964844,293.1499938964844,0.1907474994659423,-19688.962890625,304.1473388671875,0.5461752414703369,0.1716071218252182,0.8214200735092163,284.32183837890625,291.1499938964844,250.72946166992188,250.2156524658203,279.15478515625,293.0736999511719,284.3223876953125,1.0,0.7923307418823242,0.4285416007041931,0.4285416007041931,1.0,1.0,-3.8942136764526367,1.2804135084152222,2.613800287246704,0.4061916768550873,0.0,0.0,1.0,374.0296936035156,386.0,18.238739013671875,-20285.625,5858.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,310.4344787597656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4757843911647796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004828606906812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.06610107421875,297.1499938964844,293.1499938964844,0.7196367383003235,-10819.1943359375,304.15447998046875,0.7759106755256653,0.4925004243850708,0.4515420198440552,292.9468688964844,297.1499938964844,293.1499938964844,0.962450921535492,-14179.482421875,304.1244812011719,0.8344146013259888,0.6183370351791382,0.5926816463470459,292.8179931640625,297.1499938964844,293.1499938964844,1.0,-11347.9814453125,303.4384765625,0.8660712242126465,0.6972289681434631,0.4913831949234009,292.534423828125,297.1499938964844,293.1499938964844,1.0,-18142.580078125,300.97265625,0.966173529624939,0.9534952640533448,0.9020604491233826,293.0841979980469,297.1499938964844,293.1499938964844,0.1905745565891266,-19672.853515625,304.14849853515625,0.5450547337532043,0.1714464724063873,0.8212998509407043,284.3363952636719,291.1499938964844,250.7801513671875,250.26235961914065,279.1551513671875,293.0840148925781,284.3369140625,1.0,0.7963593602180481,0.4290736019611358,0.4290736019611358,1.0,1.0,-3.9146032333374015,1.2892578840255735,2.625345468521118,0.4104622900485992,0.0,0.0,1.0,377.7285461425781,389.0,19.47397232055664,-20447.34765625,5949.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,310.59539794921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4831490218639374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000490334816277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.06610107421875,297.1499938964844,293.1499938964844,0.7196367383003235,-10819.1943359375,304.15447998046875,0.7759106755256653,0.4925004243850708,0.4515420198440552,292.9468688964844,297.1499938964844,293.1499938964844,0.962450921535492,-14179.482421875,304.1244812011719,0.8344146013259888,0.6183370351791382,0.5926816463470459,292.8179931640625,297.1499938964844,293.1499938964844,1.0,-11347.9814453125,303.4384765625,0.8660712242126465,0.6972289681434631,0.4913831949234009,292.534423828125,297.1499938964844,293.1499938964844,1.0,-18142.580078125,300.97265625,0.966173529624939,0.9534952640533448,0.9020604491233826,293.0841979980469,297.1499938964844,293.1499938964844,0.1905745565891266,-19672.853515625,304.14849853515625,0.5450547337532043,0.1714464724063873,0.8212998509407043,284.3363952636719,291.1499938964844,250.7801513671875,250.26235961914065,279.1551513671875,293.0840148925781,284.3369140625,1.0,0.7963593602180481,0.4290736019611358,0.4290736019611358,1.0,1.0,-3.9146032333374015,1.2892578840255735,2.625345468521118,0.4104622900485992,0.0,0.0,1.0,377.7285461425781,389.0,19.47397232055664,-20447.34765625,5949.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,310.59539794921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4831490218639374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000490334816277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0856628417969,297.1499938964844,293.1499938964844,0.7160063982009888,-10775.0244140625,304.1590270996094,0.7738279104232788,0.4906565845012665,0.4500655829906463,292.9684143066406,297.1499938964844,293.1499938964844,0.9640260338783264,-14191.0087890625,304.13037109375,0.8336085081100464,0.6191163659095764,0.5936082601547241,292.8324279785156,297.1499938964844,293.1499938964844,1.0,-11393.552734375,303.3844909667969,0.8670139312744141,0.7027169466018677,0.495290994644165,292.5447082519531,297.1499938964844,293.1499938964844,1.0,-18260.00390625,300.8687438964844,0.9691551923751832,0.9670018553733826,0.9147478342056274,293.0936584472656,297.1499938964844,293.1499938964844,0.1902005821466446,-19640.341796875,304.1496276855469,0.5438519716262817,0.1711945533752441,0.820754885673523,284.3570861816406,291.1499938964844,250.8338317871093,250.3118133544922,279.1554870605469,293.0934753417969,284.3578186035156,1.0,0.800116777420044,0.4296408891677856,0.4296408891677856,1.0,1.0,-3.933261632919312,1.2975974082946775,2.635664224624634,0.4146126806735992,0.0,0.0,1.0,381.2907409667969,392.0,26.779071807861328,-20638.685546875,6034.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5006103515625,310.8080444335937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4862402677536011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004934720345772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0856628417969,297.1499938964844,293.1499938964844,0.7160063982009888,-10775.0244140625,304.1590270996094,0.7738279104232788,0.4906565845012665,0.4500655829906463,292.9684143066406,297.1499938964844,293.1499938964844,0.9640260338783264,-14191.0087890625,304.13037109375,0.8336085081100464,0.6191163659095764,0.5936082601547241,292.8324279785156,297.1499938964844,293.1499938964844,1.0,-11393.552734375,303.3844909667969,0.8670139312744141,0.7027169466018677,0.495290994644165,292.5447082519531,297.1499938964844,293.1499938964844,1.0,-18260.00390625,300.8687438964844,0.9691551923751832,0.9670018553733826,0.9147478342056274,293.0936584472656,297.1499938964844,293.1499938964844,0.1902005821466446,-19640.341796875,304.1496276855469,0.5438519716262817,0.1711945533752441,0.820754885673523,284.3570861816406,291.1499938964844,250.8338317871093,250.3118133544922,279.1554870605469,293.0934753417969,284.3578186035156,1.0,0.800116777420044,0.4296408891677856,0.4296408891677856,1.0,1.0,-3.933261632919312,1.2975974082946775,2.635664224624634,0.4146126806735992,0.0,0.0,1.0,381.2907409667969,392.0,26.779071807861328,-20638.685546875,6034.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5006103515625,310.8080444335937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4862402677536011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004934720345772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.10430908203125,297.1499938964844,293.1499938964844,0.7117307186126709,-10723.9326171875,304.1631164550781,0.771591305732727,0.4885033369064331,0.4483125209808349,292.9894714355469,297.1499938964844,293.1499938964844,0.9646191596984864,-14192.2060546875,304.1358947753906,0.8326199650764465,0.6194437742233276,0.5941206216812134,292.8465881347656,297.1499938964844,293.1499938964844,1.0,-11435.8681640625,303.33447265625,0.8678167462348938,0.7078894972801208,0.4989898800849914,292.55474853515625,297.1499938964844,293.1499938964844,1.0,-18373.474609375,300.7684020996094,0.9719497561454772,0.9803035855293274,0.927241027355194,293.10235595703125,297.1499938964844,293.1499938964844,0.1897027790546417,-19598.138671875,304.15057373046875,0.5425432920455933,0.1708547621965408,0.8198186755180359,284.3780822753906,291.1499938964844,250.89048767089844,250.3640289306641,279.1557006835937,293.10076904296875,284.3787536621094,1.0,0.8036292791366577,0.4302191436290741,0.4302191436290741,1.0,1.0,-3.950133085250856,1.3053404092788696,2.644792556762696,0.418564110994339,0.0,0.0,1.0,384.7945556640625,395.0,28.1655330657959,-20808.962890625,6114.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7107849121094,310.9959716796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4887035489082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004959719954058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.10430908203125,297.1499938964844,293.1499938964844,0.7117307186126709,-10723.9326171875,304.1631164550781,0.771591305732727,0.4885033369064331,0.4483125209808349,292.9894714355469,297.1499938964844,293.1499938964844,0.9646191596984864,-14192.2060546875,304.1358947753906,0.8326199650764465,0.6194437742233276,0.5941206216812134,292.8465881347656,297.1499938964844,293.1499938964844,1.0,-11435.8681640625,303.33447265625,0.8678167462348938,0.7078894972801208,0.4989898800849914,292.55474853515625,297.1499938964844,293.1499938964844,1.0,-18373.474609375,300.7684020996094,0.9719497561454772,0.9803035855293274,0.927241027355194,293.10235595703125,297.1499938964844,293.1499938964844,0.1897027790546417,-19598.138671875,304.15057373046875,0.5425432920455933,0.1708547621965408,0.8198186755180359,284.3780822753906,291.1499938964844,250.89048767089844,250.3640289306641,279.1557006835937,293.10076904296875,284.3787536621094,1.0,0.8036292791366577,0.4302191436290741,0.4302191436290741,1.0,1.0,-3.950133085250856,1.3053404092788696,2.644792556762696,0.418564110994339,0.0,0.0,1.0,384.7945556640625,395.0,28.1655330657959,-20808.962890625,6114.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7107849121094,310.9959716796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4887035489082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004959719954058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1133117675781,297.1499938964844,293.1499938964844,0.7094013094902039,-10696.3564453125,304.1649780273437,0.7704162001609802,0.4873153269290924,0.4473366141319275,292.9997863769531,297.1499938964844,293.1499938964844,0.9646093845367432,-14189.646484375,304.13848876953125,0.8320578336715698,0.6194515228271484,0.5942267775535583,292.8535461425781,297.1499938964844,293.1499938964844,1.0,-11456.0390625,303.3106384277344,0.8681602478027344,0.7103645205497742,0.5007550120353699,292.5595703125,297.1499938964844,293.1499938964844,1.0,-18429.345703125,300.7189636230469,0.9732808470726012,0.9868959784507751,0.9334256649017334,293.1064453125,297.1499938964844,293.1499938964844,0.1894199103116989,-19574.443359375,304.1510009765625,0.5418496131896973,0.1706537902355194,0.8192111849784851,284.38775634765625,291.1499938964844,250.91993713378903,250.3911590576172,279.1558837890625,293.10455322265625,284.3883972167969,1.0,0.805299699306488,0.4305272996425628,0.4305272996425628,1.0,1.0,-3.9579246044158936,1.30904221534729,2.6488821506500244,0.4205113649368286,0.0,0.0,1.0,386.5305480957031,395.0,27.51165771484375,-20885.876953125,6152.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80487060546875,311.0800170898437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4945444762706756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005018997471779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1221008300781,297.1499938964844,293.1499938964844,0.7068374752998352,-10666.056640625,304.1669006347656,0.7692066431045532,0.4860539734363556,0.4462958872318268,293.00994873046875,297.1499938964844,293.1499938964844,0.9642638564109802,-14183.3212890625,304.1412048339844,0.8314560651779175,0.619360625743866,0.5942401885986328,292.8603820800781,297.1499938964844,293.1499938964844,1.0,-11474.78515625,303.2885131835937,0.868476390838623,0.7127767205238342,0.5024783611297607,292.56427001953125,297.1499938964844,293.1499938964844,1.0,-18483.1953125,300.6713562011719,0.9745752215385436,0.9934514760971068,0.9395789504051208,293.1103820800781,297.1499938964844,293.1499938964844,0.1890858709812164,-19546.46484375,304.15142822265625,0.5411339998245239,0.1704342663288116,0.8185186386108398,284.3996276855469,291.1499938964844,250.9501342773437,250.41897583007807,279.1560974121094,293.1082763671875,284.4005432128906,1.0,0.8069177269935608,0.4308467507362366,0.4308467507362366,1.0,1.0,-3.965336322784424,1.3126436471939087,2.6526925563812256,0.4224418401718139,0.0,0.0,1.0,388.2535400390625,398.0,30.87515449523925,-20981.68359375,6189.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9311218261719,311.1937866210937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4960063099861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005033833440393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1388854980469,297.1499938964844,293.1499938964844,0.7012277245521545,-10600.1513671875,304.17059326171875,0.7663745880126953,0.4833546280860901,0.4440652728080749,293.0296936035156,297.1499938964844,293.1499938964844,0.9628050923347472,-14162.5634765625,304.14654541015625,0.8298110961914062,0.6189028024673462,0.5940265655517578,292.8737487792969,297.1499938964844,293.1499938964844,1.0,-11509.3798828125,303.2479248046875,0.868647575378418,0.7174004912376404,0.5058054327964783,292.5735168457031,297.1499938964844,293.1499938964844,1.0,-18557.193359375,300.6055603027344,0.9756879806518556,1.0,0.9487136602401732,293.1176452636719,297.1499938964844,293.1499938964844,0.1883565187454223,-19485.564453125,304.15216064453125,0.5393941402435303,0.1699597239494323,0.8170612454414368,284.4267272949219,291.1499938964844,251.0127410888672,250.4766387939453,279.1567077636719,293.1155700683594,284.4276428222656,1.0,0.8098069429397583,0.4315443634986877,0.4315443634986877,1.0,1.0,-3.975658416748047,1.318406343460083,2.657252311706543,0.4260632693767547,0.0,0.0,1.0,392.2568359375,401.0,35.96969985961914,-21148.19921875,6251.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.162841796875,311.4037170410156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4984077215194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005058204405941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1388854980469,297.1499938964844,293.1499938964844,0.7012277245521545,-10600.1513671875,304.17059326171875,0.7663745880126953,0.4833546280860901,0.4440652728080749,293.0296936035156,297.1499938964844,293.1499938964844,0.9628050923347472,-14162.5634765625,304.14654541015625,0.8298110961914062,0.6189028024673462,0.5940265655517578,292.8737487792969,297.1499938964844,293.1499938964844,1.0,-11509.3798828125,303.2479248046875,0.868647575378418,0.7174004912376404,0.5058054327964783,292.5735168457031,297.1499938964844,293.1499938964844,1.0,-18557.193359375,300.6055603027344,0.9756879806518556,1.0,0.9487136602401732,293.1176452636719,297.1499938964844,293.1499938964844,0.1883565187454223,-19485.564453125,304.15216064453125,0.5393941402435303,0.1699597239494323,0.8170612454414368,284.4267272949219,291.1499938964844,251.0127410888672,250.4766387939453,279.1567077636719,293.1155700683594,284.4276428222656,1.0,0.8098069429397583,0.4315443634986877,0.4315443634986877,1.0,1.0,-3.975658416748047,1.318406343460083,2.657252311706543,0.4260632693767547,0.0,0.0,1.0,392.2568359375,401.0,35.96969985961914,-21148.19921875,6251.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.162841796875,311.4037170410156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4984077215194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005058204405941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1546936035156,297.1499938964844,293.1499938964844,0.6951177716255188,-10528.79296875,304.1739196777344,0.7629207372665405,0.4804313778877258,0.4417040050029754,293.0487670898437,297.1499938964844,293.1499938964844,0.9604336023330688,-14132.2451171875,304.1516418457031,0.8274786472320557,0.6180804371833801,0.5935461521148682,292.88671875,297.1499938964844,293.1499938964844,1.0,-11540.619140625,303.21148681640625,0.8680848479270935,0.7217696905136108,0.5090110898017883,292.583251953125,297.1499938964844,293.1499938964844,1.0,-18543.685546875,300.61846923828125,0.9732930064201356,1.0,0.949099063873291,293.1242980957031,297.1499938964844,293.1499938964844,0.1876073479652404,-19422.970703125,304.1526794433594,0.5371964573860168,0.1694300323724746,0.8157119154930115,284.4579467773437,291.1499938964844,251.0782928466797,250.5370178222656,279.1575927734375,293.12261962890625,284.4588928222656,1.0,0.8117096424102783,0.4323501288890838,0.4323501288890838,1.0,1.0,-3.974940776824951,1.3205785751342771,2.654362201690674,0.4283963441848755,0.0,0.0,1.0,397.0270690917969,404.0,41.1860237121582,-21270.83984375,6281.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3700866699219,311.5949401855469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5049797296524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005124902236275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1546936035156,297.1499938964844,293.1499938964844,0.6951177716255188,-10528.79296875,304.1739196777344,0.7629207372665405,0.4804313778877258,0.4417040050029754,293.0487670898437,297.1499938964844,293.1499938964844,0.9604336023330688,-14132.2451171875,304.1516418457031,0.8274786472320557,0.6180804371833801,0.5935461521148682,292.88671875,297.1499938964844,293.1499938964844,1.0,-11540.619140625,303.21148681640625,0.8680848479270935,0.7217696905136108,0.5090110898017883,292.583251953125,297.1499938964844,293.1499938964844,1.0,-18543.685546875,300.61846923828125,0.9732930064201356,1.0,0.949099063873291,293.1242980957031,297.1499938964844,293.1499938964844,0.1876073479652404,-19422.970703125,304.1526794433594,0.5371964573860168,0.1694300323724746,0.8157119154930115,284.4579467773437,291.1499938964844,251.0782928466797,250.5370178222656,279.1575927734375,293.12261962890625,284.4588928222656,1.0,0.8117096424102783,0.4323501288890838,0.4323501288890838,1.0,1.0,-3.974940776824951,1.3205785751342771,2.654362201690674,0.4283963441848755,0.0,0.0,1.0,397.0270690917969,404.0,41.1860237121582,-21270.83984375,6281.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3700866699219,311.5949401855469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5049797296524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005124902236275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1697998046875,297.1499938964844,293.1499938964844,0.6881848573684692,-10447.78515625,304.177490234375,0.7596212029457092,0.4772498905658722,0.4390861988067627,293.0675354003906,297.1499938964844,293.1499938964844,0.9567553997039796,-14087.337890625,304.1572265625,0.8252463936805725,0.6168423295021057,0.5926545262336731,292.8997497558594,297.1499938964844,293.1499938964844,1.0,-11565.9501953125,303.18231201171875,0.8676837086677551,0.7258027791976929,0.5119770169258118,292.5938415527344,297.1499938964844,293.1499938964844,1.0,-18524.1015625,300.6370849609375,0.9711156487464904,1.0,0.949269711971283,293.1307373046875,297.1499938964844,293.1499938964844,0.1865946352481842,-19338.3828125,304.1534729003906,0.5350751876831055,0.1687793433666229,0.8137227892875671,284.4963073730469,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1299743652344,284.4975280761719,1.0,0.8130903840065002,0.4332174360752105,0.4332174360752105,1.0,1.0,-3.972100257873535,1.3221752643585205,2.649924993515014,0.4305973649024963,0.0,0.0,1.0,401.1310119628906,407.0,50.58773040771485,-21422.20703125,6299.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6335144042969,311.8386535644531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5071727633476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005147159099578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1697998046875,297.1499938964844,293.1499938964844,0.6881848573684692,-10447.78515625,304.177490234375,0.7596212029457092,0.4772498905658722,0.4390861988067627,293.0675354003906,297.1499938964844,293.1499938964844,0.9567553997039796,-14087.337890625,304.1572265625,0.8252463936805725,0.6168423295021057,0.5926545262336731,292.8997497558594,297.1499938964844,293.1499938964844,1.0,-11565.9501953125,303.18231201171875,0.8676837086677551,0.7258027791976929,0.5119770169258118,292.5938415527344,297.1499938964844,293.1499938964844,1.0,-18524.1015625,300.6370849609375,0.9711156487464904,1.0,0.949269711971283,293.1307373046875,297.1499938964844,293.1499938964844,0.1865946352481842,-19338.3828125,304.1534729003906,0.5350751876831055,0.1687793433666229,0.8137227892875671,284.4963073730469,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1299743652344,284.4975280761719,1.0,0.8130903840065002,0.4332174360752105,0.4332174360752105,1.0,1.0,-3.972100257873535,1.3221752643585205,2.649924993515014,0.4305973649024963,0.0,0.0,1.0,401.1310119628906,407.0,50.58773040771485,-21422.20703125,6299.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6335144042969,311.8386535644531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5071727633476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005147159099578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.18408203125,297.1499938964844,293.1499938964844,0.680770218372345,-10361.412109375,304.1806640625,0.756378173828125,0.4738483130931854,0.43625408411026,293.0858459472656,297.1499938964844,293.1499938964844,0.9521610140800476,-14032.8212890625,304.1624450683594,0.8230022192001343,0.615216851234436,0.5913820266723633,292.9127197265625,297.1499938964844,293.1499938964844,1.0,-11587.7109375,303.1575012207031,0.8673083186149597,0.7295086979866028,0.5147011280059814,292.6048583984375,297.1499938964844,293.1499938964844,1.0,-18504.115234375,300.6560974121094,0.9690874814987184,1.0,0.9494280815124512,293.13677978515625,297.1499938964844,293.1499938964844,0.1854312270879745,-19241.587890625,304.1542663574219,0.5329638123512268,0.168036013841629,0.8112338781356812,284.53533935546875,291.1499938964844,251.2182159423828,250.6658477783203,279.1589050292969,293.137451171875,284.5364990234375,1.0,0.8141236305236816,0.4341390132904053,0.4341390132904053,1.0,1.0,-3.967635154724121,1.3233458995819092,2.644289255142212,0.4327247440814972,0.0,0.0,1.0,404.8543090820313,410.0,52.89119720458984,-21551.8359375,6309.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8689880371094,312.0572204589844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5086349844932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005161998560652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.18408203125,297.1499938964844,293.1499938964844,0.680770218372345,-10361.412109375,304.1806640625,0.756378173828125,0.4738483130931854,0.43625408411026,293.0858459472656,297.1499938964844,293.1499938964844,0.9521610140800476,-14032.8212890625,304.1624450683594,0.8230022192001343,0.615216851234436,0.5913820266723633,292.9127197265625,297.1499938964844,293.1499938964844,1.0,-11587.7109375,303.1575012207031,0.8673083186149597,0.7295086979866028,0.5147011280059814,292.6048583984375,297.1499938964844,293.1499938964844,1.0,-18504.115234375,300.6560974121094,0.9690874814987184,1.0,0.9494280815124512,293.13677978515625,297.1499938964844,293.1499938964844,0.1854312270879745,-19241.587890625,304.1542663574219,0.5329638123512268,0.168036013841629,0.8112338781356812,284.53533935546875,291.1499938964844,251.2182159423828,250.6658477783203,279.1589050292969,293.137451171875,284.5364990234375,1.0,0.8141236305236816,0.4341390132904053,0.4341390132904053,1.0,1.0,-3.967635154724121,1.3233458995819092,2.644289255142212,0.4327247440814972,0.0,0.0,1.0,404.8543090820313,410.0,52.89119720458984,-21551.8359375,6309.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8689880371094,312.0572204589844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5086349844932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005161998560652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1910400390625,297.1499938964844,293.1499938964844,0.6769345998764038,-10316.8037109375,304.1820678710937,0.7547545433044434,0.4720481038093567,0.4347584545612335,293.0948791503906,297.1499938964844,293.1499938964844,0.9495939612388612,-14002.7939453125,304.1648254394531,0.8218517303466797,0.6142498254776001,0.5906067490577698,292.9190979003906,297.1499938964844,293.1499938964844,1.0,-11597.83203125,303.14599609375,0.8671119213104248,0.7312586307525635,0.515986979007721,292.6103820800781,297.1499938964844,293.1499938964844,1.0,-18494.599609375,300.6651611328125,0.9681028127670288,1.0,0.9495052099227904,293.1396789550781,297.1499938964844,293.1499938964844,0.1848181188106537,-19190.7265625,304.15460205078125,0.5319033265113831,0.1676370203495025,0.8098464608192444,284.553955078125,291.1499938964844,251.25503540039065,250.69972229003903,279.1591796875,293.1412048339844,284.5550537109375,1.0,0.8145429491996765,0.4346191585063934,0.4346191585063934,1.0,1.0,-3.9648733139038086,1.323794960975647,2.641078233718872,0.4337683022022247,0.0,0.0,1.0,406.6304626464844,410.0,52.2984733581543,-21608.1328125,6311.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97509765625,312.15594482421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5139414668083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005215852870605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1980895996094,297.1499938964844,293.1499938964844,0.6728626489639282,-10269.287109375,304.1836242675781,0.7531024813652039,0.4701423048973083,0.4331835508346557,293.1040344238281,297.1499938964844,293.1499938964844,0.9466785788536072,-13968.7509765625,304.1674499511719,0.8206612467765808,0.6131530404090881,0.5897224545478821,292.9254150390625,297.1499938964844,293.1499938964844,1.0,-11606.5400390625,303.1361694335937,0.8668989539146423,0.7329412698745728,0.5172286033630371,292.61590576171875,297.1499938964844,293.1499938964844,1.0,-18483.818359375,300.6753845214844,0.9671226739883424,1.0,0.9495821595191956,293.1424560546875,297.1499938964844,293.1499938964844,0.1841603368520736,-19136.04296875,304.15496826171875,0.5308355093002319,0.1672233939170837,0.8083882331848145,284.57470703125,291.1499938964844,251.2925720214844,250.73426818847656,279.1594543457031,293.14508056640625,284.5760803222656,1.0,0.8149076700210571,0.4351129531860351,0.4351129531860351,1.0,1.0,-3.961746215820313,1.324150323867798,2.637595891952514,0.4348001778125763,0.0,0.0,1.0,408.37890625,410.0,55.6428337097168,-21682.880859375,6313.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11279296875,312.283935546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5148566365242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005225140484981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2120361328125,297.1499938964844,293.1499938964844,0.6640691757202148,-10166.4052734375,304.18707275390625,0.7502467036247253,0.4660991430282593,0.4297337234020233,293.1223449707031,297.1499938964844,293.1499938964844,0.9398766160011292,-13889.71875,304.1729431152344,0.8187279105186462,0.6106045842170715,0.587541401386261,292.93804931640625,297.1499938964844,293.1499938964844,1.0,-11620.494140625,303.1208801269531,0.8670700192451477,0.7360722422599792,0.5195102691650391,292.62713623046875,297.1499938964844,293.1499938964844,1.0,-18460.53515625,300.6974792480469,0.9659252166748048,1.0,0.9496782422065736,293.1476135253906,297.1499938964844,293.1499938964844,0.1826968789100647,-19014.4140625,304.1557312011719,0.5291222333908081,0.1663646847009658,0.8050286173820496,284.6185913085937,291.1499938964844,251.36984252929688,250.80535888671875,279.1600341796875,293.1529846191406,284.619873046875,1.0,0.8147091865539551,0.4361449778079986,0.4361449778079986,1.0,1.0,-3.953789710998535,1.3243693113327026,2.629420518875122,0.4367572963237762,0.0,0.0,1.0,410.3007507324219,410.0,59.10709762573242,-21813.0390625,6299.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656616210937,312.5198059082031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5161194801330566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005237956647761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2120361328125,297.1499938964844,293.1499938964844,0.6640691757202148,-10166.4052734375,304.18707275390625,0.7502467036247253,0.4660991430282593,0.4297337234020233,293.1223449707031,297.1499938964844,293.1499938964844,0.9398766160011292,-13889.71875,304.1729431152344,0.8187279105186462,0.6106045842170715,0.587541401386261,292.93804931640625,297.1499938964844,293.1499938964844,1.0,-11620.494140625,303.1208801269531,0.8670700192451477,0.7360722422599792,0.5195102691650391,292.62713623046875,297.1499938964844,293.1499938964844,1.0,-18460.53515625,300.6974792480469,0.9659252166748048,1.0,0.9496782422065736,293.1476135253906,297.1499938964844,293.1499938964844,0.1826968789100647,-19014.4140625,304.1557312011719,0.5291222333908081,0.1663646847009658,0.8050286173820496,284.6185913085937,291.1499938964844,251.36984252929688,250.80535888671875,279.1600341796875,293.1529846191406,284.619873046875,1.0,0.8147091865539551,0.4361449778079986,0.4361449778079986,1.0,1.0,-3.953789710998535,1.3243693113327026,2.629420518875122,0.4367572963237762,0.0,0.0,1.0,410.3007507324219,410.0,59.10709762573242,-21813.0390625,6299.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656616210937,312.5198059082031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5161194801330566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005237956647761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2250366210937,297.1499938964844,293.1499938964844,0.6549621820449829,-10059.9931640625,304.1898803710937,0.7476040720939636,0.4618890881538391,0.4260748326778412,293.14019775390625,297.1499938964844,293.1499938964844,0.9323258996009828,-13802.875,304.1778564453125,0.8169450163841248,0.6076858639717102,0.5849576592445374,292.95037841796875,297.1499938964844,293.1499938964844,1.0,-11632.4638671875,303.1078796386719,0.8674957752227783,0.738937497138977,0.5215761065483093,292.6382751464844,297.1499938964844,293.1499938964844,1.0,-18438.447265625,300.71844482421875,0.9651357531547546,1.0,0.9497435688972472,293.1523132324219,297.1499938964844,293.1499938964844,0.1811769157648086,-18888.36328125,304.1563415527344,0.5276159048080444,0.1654727905988693,0.801362156867981,284.6597595214844,291.1499938964844,251.4499969482422,250.87908935546875,279.1605529785156,293.1609802246094,284.66094970703125,1.0,0.8140272498130798,0.4372284412384033,0.4372284412384033,1.0,1.0,-3.944429397583008,1.324217438697815,2.620211839675904,0.4386354386806488,0.0,0.0,1.0,411.3537902832031,410.0,57.45053863525391,-21918.3046875,6274.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5841369628906,312.7245178222656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5215818285942078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005293392459861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2250366210937,297.1499938964844,293.1499938964844,0.6549621820449829,-10059.9931640625,304.1898803710937,0.7476040720939636,0.4618890881538391,0.4260748326778412,293.14019775390625,297.1499938964844,293.1499938964844,0.9323258996009828,-13802.875,304.1778564453125,0.8169450163841248,0.6076858639717102,0.5849576592445374,292.95037841796875,297.1499938964844,293.1499938964844,1.0,-11632.4638671875,303.1078796386719,0.8674957752227783,0.738937497138977,0.5215761065483093,292.6382751464844,297.1499938964844,293.1499938964844,1.0,-18438.447265625,300.71844482421875,0.9651357531547546,1.0,0.9497435688972472,293.1523132324219,297.1499938964844,293.1499938964844,0.1811769157648086,-18888.36328125,304.1563415527344,0.5276159048080444,0.1654727905988693,0.801362156867981,284.6597595214844,291.1499938964844,251.4499969482422,250.87908935546875,279.1605529785156,293.1609802246094,284.66094970703125,1.0,0.8140272498130798,0.4372284412384033,0.4372284412384033,1.0,1.0,-3.944429397583008,1.324217438697815,2.620211839675904,0.4386354386806488,0.0,0.0,1.0,411.3537902832031,410.0,57.45053863525391,-21918.3046875,6274.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5841369628906,312.7245178222656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5215818285942078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005293392459861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2377319335937,297.1499938964844,293.1499938964844,0.6453053951263428,-9946.82421875,304.19268798828125,0.7449518442153931,0.4574163258075714,0.422217309474945,293.1581115722656,297.1499938964844,293.1499938964844,0.9236818552017212,-13703.685546875,304.1830139160156,0.8150699138641357,0.6043000817298889,0.5819751620292664,292.9632568359375,297.1499938964844,293.1499938964844,1.0,-11639.517578125,303.100830078125,0.8678928017616272,0.7413872480392456,0.5233968496322632,292.6501770019531,297.1499938964844,293.1499938964844,1.0,-18413.65234375,300.7419128417969,0.9644648432731628,1.0,0.949800670146942,293.1573791503906,297.1499938964844,293.1499938964844,0.1794405281543731,-18743.97265625,304.1571350097656,0.5260359048843384,0.1643916517496109,0.7970876693725586,284.7055358886719,291.1499938964844,251.5347442626953,250.95700073242188,279.16131591796875,293.1697692871094,284.7069396972656,1.0,0.8130078911781311,0.4383951127529144,0.4383951127529144,1.0,1.0,-3.933315515518189,1.3236472606658936,2.609668254852295,0.4405044317245483,0.0,0.0,1.0,412.0877990722656,410.0,62.607643127441406,-22045.921875,6241.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8481140136719,312.9718322753906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.522749662399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005305244703777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
