time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547320,293.2377319335937,297.1499938964844,293.1499938964844,0.6453053951263428,-9946.82421875,304.19268798828125,0.7449518442153931,0.4574163258075714,0.422217309474945,293.1581115722656,297.1499938964844,293.1499938964844,0.9236818552017212,-13703.685546875,304.1830139160156,0.8150699138641357,0.6043000817298889,0.5819751620292664,292.9632568359375,297.1499938964844,293.1499938964844,1.0,-11639.517578125,303.100830078125,0.8678928017616272,0.7413872480392456,0.5233968496322632,292.6501770019531,297.1499938964844,293.1499938964844,1.0,-18413.65234375,300.7419128417969,0.9644648432731628,1.0,0.949800670146942,293.1573791503906,297.1499938964844,293.1499938964844,0.1794405281543731,-18743.97265625,304.1571350097656,0.5260359048843384,0.1643916517496109,0.7970876693725586,284.7055358886719,291.1499938964844,251.5347442626953,250.95700073242188,279.16131591796875,293.1697692871094,284.7069396972656,1.0,0.8130078911781311,0.4383951127529144,0.4383951127529144,1.0,1.0,-3.933315515518189,1.3236472606658936,2.609668254852295,0.4405044317245483,0.0,0.0,1.0,412.0877990722656,410.0,62.607643127441406,-22045.921875,6241.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8481140136719,312.9718322753906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.522749662399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005305244703777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2501525878906,297.1499938964844,293.1499938964844,0.6351704597473145,-9827.7626953125,304.1953125,0.7421323657035828,0.4526720345020294,0.418096512556076,293.1761779785156,297.1499938964844,293.1499938964844,0.9140543937683104,-13593.5234375,304.1880187988281,0.8129271864891052,0.6004317402839661,0.5785178542137146,292.9769592285156,297.1499938964844,293.1499938964844,1.0,-11642.013671875,303.09930419921875,0.8680562376976013,0.74334317445755,0.5248667597770691,292.6631164550781,297.1499938964844,293.1499938964844,1.0,-18388.884765625,300.7654113769531,0.96375173330307,1.0,0.94986230134964,293.1629943847656,297.1499938964844,293.1499938964844,0.1773827522993087,-18572.849609375,304.158203125,0.5241280794143677,0.1630645990371704,0.7916450500488281,284.75146484375,291.1499938964844,251.62548828125,251.0403594970703,279.1622619628906,293.17950439453125,284.7528076171875,1.0,0.8116511106491089,0.4396702647209167,0.4396702647209167,1.0,1.0,-3.919490098953247,1.3223868608474731,2.5971033573150635,0.4422705769538879,0.0,0.0,1.0,412.765869140625,410.0,63.23564910888672,-22144.59375,6199.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0782775878906,313.1891174316406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5232555270195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005310378619469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2501525878906,297.1499938964844,293.1499938964844,0.6351704597473145,-9827.7626953125,304.1953125,0.7421323657035828,0.4526720345020294,0.418096512556076,293.1761779785156,297.1499938964844,293.1499938964844,0.9140543937683104,-13593.5234375,304.1880187988281,0.8129271864891052,0.6004317402839661,0.5785178542137146,292.9769592285156,297.1499938964844,293.1499938964844,1.0,-11642.013671875,303.09930419921875,0.8680562376976013,0.74334317445755,0.5248667597770691,292.6631164550781,297.1499938964844,293.1499938964844,1.0,-18388.884765625,300.7654113769531,0.96375173330307,1.0,0.94986230134964,293.1629943847656,297.1499938964844,293.1499938964844,0.1773827522993087,-18572.849609375,304.158203125,0.5241280794143677,0.1630645990371704,0.7916450500488281,284.75146484375,291.1499938964844,251.62548828125,251.0403594970703,279.1622619628906,293.17950439453125,284.7528076171875,1.0,0.8116511106491089,0.4396702647209167,0.4396702647209167,1.0,1.0,-3.919490098953247,1.3223868608474731,2.5971033573150635,0.4422705769538879,0.0,0.0,1.0,412.765869140625,410.0,63.23564910888672,-22144.59375,6199.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0782775878906,313.1891174316406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5232555270195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005310378619469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.256103515625,297.1499938964844,293.1499938964844,0.6300177574157715,-9767.1767578125,304.1964416503906,0.7406930327415466,0.4502307772636413,0.4159682691097259,293.1849975585937,297.1499938964844,293.1499938964844,0.9089978933334352,-13535.859375,304.1902770996094,0.811788022518158,0.5983648300170898,0.5766527056694031,292.9838562011719,297.1499938964844,293.1499938964844,1.0,-11642.224609375,303.0997619628906,0.8680850267410278,0.744178056716919,0.5254958868026733,292.66973876953125,297.1499938964844,293.1499938964844,1.0,-18377.01953125,300.7766418457031,0.9634013175964355,1.0,0.9498929977416992,293.16583251953125,297.1499938964844,293.1499938964844,0.1762815415859222,-18481.306640625,304.15869140625,0.5231025218963623,0.1623417437076568,0.7886211276054382,284.7734680175781,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1844787597656,284.7747802734375,1.0,0.8108682632446289,0.440343290567398,0.440343290567398,1.0,1.0,-3.911839485168457,1.3215793371200562,2.590260028839112,0.4431313872337341,0.0,0.0,1.0,413.0556945800781,410.0,62.26380920410156,-22184.07421875,6176.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1807861328125,313.2864685058594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5281057357788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005359601927921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.26190185546875,297.1499938964844,293.1499938964844,0.6247233748435974,-9704.7587890625,304.1976318359375,0.7392401099205017,0.4477499723434448,0.413802832365036,293.1936340332031,297.1499938964844,293.1499938964844,0.9036754965782166,-13475.123046875,304.1926574707031,0.8106122612953186,0.5962249636650085,0.5747151970863342,292.9907531738281,297.1499938964844,293.1499938964844,1.0,-11640.88671875,303.10211181640625,0.8680870532989502,0.7449247241020203,0.5260646343231201,292.6764221191406,297.1499938964844,293.1499938964844,1.0,-18363.93359375,300.7890014648437,0.9630579948425292,1.0,0.94992333650589,293.16864013671875,297.1499938964844,293.1499938964844,0.175118014216423,-18384.3671875,304.15924072265625,0.5220454931259155,0.1615891009569168,0.7854483127593994,284.7975769042969,291.1499938964844,251.72178649902344,251.12876892089844,279.1632080078125,293.18951416015625,284.79913330078125,1.0,0.8100284337997437,0.4410378932952881,0.4410378932952881,1.0,1.0,-3.9038045406341553,1.3206846714019775,2.5831198692321777,0.4439858496189117,0.0,0.0,1.0,413.3126220703125,410.0,65.31282806396484,-22241.279296875,6151.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31427001953125,313.4125061035156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.528576135635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005364375538192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27294921875,297.1499938964844,293.1499938964844,0.6138919591903687,-9576.8046875,304.1997985839844,0.7362880110740662,0.4426722228527069,0.4093648493289947,293.2103271484375,297.1499938964844,293.1499938964844,0.8924904465675354,-13347.744140625,304.1970520019531,0.8081426024436951,0.5917336344718933,0.5706358551979065,293.00469970703125,297.1499938964844,293.1499938964844,1.0,-11635.0654296875,303.1107177734375,0.8679941892623901,0.7461325526237488,0.5270030498504639,292.6901550292969,297.1499938964844,293.1499938964844,1.0,-18336.802734375,300.8147277832031,0.9623847007751464,1.0,0.9499834775924684,293.17413330078125,297.1499938964844,293.1499938964844,0.1726741343736648,-18180.484375,304.16021728515625,0.5198507308959961,0.1600054204463958,0.7787246704101562,284.8477478027344,291.1499938964844,251.82321166992188,251.22178649902344,279.1640625,293.1996459960937,284.8492126464844,1.0,0.8081952929496765,0.4424891471862793,0.4424891471862793,1.0,1.0,-3.886664867401123,1.3186503648757937,2.568014621734619,0.4456755816936493,0.0,0.0,1.0,413.7479553222656,410.0,68.11328887939453,-22337.232421875,6097.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.557861328125,313.6435546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5289788246154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005368462880142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27294921875,297.1499938964844,293.1499938964844,0.6138919591903687,-9576.8046875,304.1997985839844,0.7362880110740662,0.4426722228527069,0.4093648493289947,293.2103271484375,297.1499938964844,293.1499938964844,0.8924904465675354,-13347.744140625,304.1970520019531,0.8081426024436951,0.5917336344718933,0.5706358551979065,293.00469970703125,297.1499938964844,293.1499938964844,1.0,-11635.0654296875,303.1107177734375,0.8679941892623901,0.7461325526237488,0.5270030498504639,292.6901550292969,297.1499938964844,293.1499938964844,1.0,-18336.802734375,300.8147277832031,0.9623847007751464,1.0,0.9499834775924684,293.17413330078125,297.1499938964844,293.1499938964844,0.1726741343736648,-18180.484375,304.16021728515625,0.5198507308959961,0.1600054204463958,0.7787246704101562,284.8477478027344,291.1499938964844,251.82321166992188,251.22178649902344,279.1640625,293.1996459960937,284.8492126464844,1.0,0.8081952929496765,0.4424891471862793,0.4424891471862793,1.0,1.0,-3.886664867401123,1.3186503648757937,2.568014621734619,0.4456755816936493,0.0,0.0,1.0,413.7479553222656,410.0,68.11328887939453,-22337.232421875,6097.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.557861328125,313.6435546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5289788246154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005368462880142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2832946777344,297.1499938964844,293.1499938964844,0.6029728055000305,-9447.5439453125,304.2013854980469,0.7332775592803955,0.4374577403068542,0.4047991931438446,293.2261962890625,297.1499938964844,293.1499938964844,0.880929172039032,-13216.48046875,304.2005920410156,0.8055119514465332,0.5869858860969543,0.5663090348243713,293.01788330078125,297.1499938964844,293.1499938964844,1.0,-11628.001953125,303.1207580566406,0.867820680141449,0.7471365332603455,0.5277642607688904,292.7043762207031,297.1499938964844,293.1499938964844,1.0,-18311.2734375,300.83892822265625,0.9617289304733276,1.0,0.9500428438186646,293.1793518066406,297.1499938964844,293.1499938964844,0.1701549887657165,-17970.154296875,304.1610107421875,0.5175715684890747,0.1583339571952819,0.7715803980827332,284.89501953125,291.1499938964844,251.9293365478516,251.3190460205078,279.16485595703125,293.2096862792969,284.8963928222656,1.0,0.8061943054199219,0.4440158903598785,0.4440158903598785,1.0,1.0,-3.868353366851807,1.3163533210754397,2.552000045776367,0.4473442733287811,0.0,0.0,1.0,414.093017578125,410.0,66.08845520019531,-22408.396484375,6039.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.766845703125,313.8432312011719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5336226224899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005415591294877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2832946777344,297.1499938964844,293.1499938964844,0.6029728055000305,-9447.5439453125,304.2013854980469,0.7332775592803955,0.4374577403068542,0.4047991931438446,293.2261962890625,297.1499938964844,293.1499938964844,0.880929172039032,-13216.48046875,304.2005920410156,0.8055119514465332,0.5869858860969543,0.5663090348243713,293.01788330078125,297.1499938964844,293.1499938964844,1.0,-11628.001953125,303.1207580566406,0.867820680141449,0.7471365332603455,0.5277642607688904,292.7043762207031,297.1499938964844,293.1499938964844,1.0,-18311.2734375,300.83892822265625,0.9617289304733276,1.0,0.9500428438186646,293.1793518066406,297.1499938964844,293.1499938964844,0.1701549887657165,-17970.154296875,304.1610107421875,0.5175715684890747,0.1583339571952819,0.7715803980827332,284.89501953125,291.1499938964844,251.9293365478516,251.3190460205078,279.16485595703125,293.2096862792969,284.8963928222656,1.0,0.8061943054199219,0.4440158903598785,0.4440158903598785,1.0,1.0,-3.868353366851807,1.3163533210754397,2.552000045776367,0.4473442733287811,0.0,0.0,1.0,414.093017578125,410.0,66.08845520019531,-22408.396484375,6039.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.766845703125,313.8432312011719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5336226224899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005415591294877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29296875,297.1499938964844,293.1499938964844,0.5917505025863647,-9314.03125,304.20294189453125,0.730202317237854,0.4321179091930389,0.4001192450523376,293.24127197265625,297.1499938964844,293.1499938964844,0.8686986565589905,-13077.357421875,304.2041320800781,0.8027377128601074,0.5819947719573975,0.5617525577545166,293.030517578125,297.1499938964844,293.1499938964844,1.0,-11617.7666015625,303.1346435546875,0.8675855398178101,0.7479249238967896,0.5283960103988647,292.7190246582031,297.1499938964844,293.1499938964844,1.0,-18283.34375,300.8653564453125,0.9610821008682252,1.0,0.9501020312309264,293.18426513671875,297.1499938964844,293.1499938964844,0.1675116866827011,-17748.611328125,304.1617431640625,0.5152248740196228,0.1565896272659301,0.7640932202339172,284.94647216796875,291.1499938964844,252.0397186279297,251.4201202392578,279.16558837890625,293.2195129394531,284.94805908203125,1.0,0.8040586113929749,0.4456102252006531,0.4456102252006531,1.0,1.0,-3.8490593433380127,1.3138312101364136,2.5352280139923096,0.4489915370941162,0.0,0.0,1.0,414.3750915527344,410.0,70.63135528564453,-22503.33984375,5977.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0213317871094,314.0853271484375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5340134501457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005419557564891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29296875,297.1499938964844,293.1499938964844,0.5917505025863647,-9314.03125,304.20294189453125,0.730202317237854,0.4321179091930389,0.4001192450523376,293.24127197265625,297.1499938964844,293.1499938964844,0.8686986565589905,-13077.357421875,304.2041320800781,0.8027377128601074,0.5819947719573975,0.5617525577545166,293.030517578125,297.1499938964844,293.1499938964844,1.0,-11617.7666015625,303.1346435546875,0.8675855398178101,0.7479249238967896,0.5283960103988647,292.7190246582031,297.1499938964844,293.1499938964844,1.0,-18283.34375,300.8653564453125,0.9610821008682252,1.0,0.9501020312309264,293.18426513671875,297.1499938964844,293.1499938964844,0.1675116866827011,-17748.611328125,304.1617431640625,0.5152248740196228,0.1565896272659301,0.7640932202339172,284.94647216796875,291.1499938964844,252.0397186279297,251.4201202392578,279.16558837890625,293.2195129394531,284.94805908203125,1.0,0.8040586113929749,0.4456102252006531,0.4456102252006531,1.0,1.0,-3.8490593433380127,1.3138312101364136,2.5352280139923096,0.4489915370941162,0.0,0.0,1.0,414.3750915527344,410.0,70.63135528564453,-22503.33984375,5977.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0213317871094,314.0853271484375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5340134501457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005419557564891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.302001953125,297.1499938964844,293.1499938964844,0.5804482698440552,-9179.1083984375,304.2041320800781,0.7270339727401733,0.4266620278358459,0.3953335583209991,293.2556457519531,297.1499938964844,293.1499938964844,0.8560998439788818,-12934.0703125,304.2070617675781,0.7998214364051819,0.5767639875411987,0.5569700002670288,293.04449462890625,297.1499938964844,293.1499938964844,1.0,-11603.9892578125,303.1527709960937,0.8671547770500183,0.74811851978302,0.5287052392959595,292.7339782714844,297.1499938964844,293.1499938964844,1.0,-18256.216796875,300.8910522460937,0.9604122638702391,1.0,0.95016348361969,293.1889343261719,297.1499938964844,293.1499938964844,0.1648133397102356,-17521.951171875,304.1623229980469,0.5128015279769897,0.1547738313674926,0.7562956809997559,284.99664306640625,291.1499938964844,252.1539459228516,251.52459716796875,279.1656188964844,293.223876953125,284.9981384277344,1.0,0.8017905354499817,0.4471729397773742,0.4471729397773742,1.0,1.0,-3.82860803604126,1.3107386827468872,2.517869472503662,0.4503169655799866,0.0,0.0,1.0,414.64935302734375,410.0,69.68180084228516,-22573.69140625,5913.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2416687011719,314.2964782714844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5337854623794556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005417244392447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.302001953125,297.1499938964844,293.1499938964844,0.5804482698440552,-9179.1083984375,304.2041320800781,0.7270339727401733,0.4266620278358459,0.3953335583209991,293.2556457519531,297.1499938964844,293.1499938964844,0.8560998439788818,-12934.0703125,304.2070617675781,0.7998214364051819,0.5767639875411987,0.5569700002670288,293.04449462890625,297.1499938964844,293.1499938964844,1.0,-11603.9892578125,303.1527709960937,0.8671547770500183,0.74811851978302,0.5287052392959595,292.7339782714844,297.1499938964844,293.1499938964844,1.0,-18256.216796875,300.8910522460937,0.9604122638702391,1.0,0.95016348361969,293.1889343261719,297.1499938964844,293.1499938964844,0.1648133397102356,-17521.951171875,304.1623229980469,0.5128015279769897,0.1547738313674926,0.7562956809997559,284.99664306640625,291.1499938964844,252.1539459228516,251.52459716796875,279.1656188964844,293.223876953125,284.9981384277344,1.0,0.8017905354499817,0.4471729397773742,0.4471729397773742,1.0,1.0,-3.82860803604126,1.3107386827468872,2.517869472503662,0.4503169655799866,0.0,0.0,1.0,414.64935302734375,410.0,69.68180084228516,-22573.69140625,5913.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2416687011719,314.2964782714844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5337854623794556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005417244392447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3062744140625,297.1499938964844,293.1499938964844,0.5748018026351929,-9111.5185546875,304.2045593261719,0.7254087328910828,0.4238950312137604,0.3929060995578766,293.2625732421875,297.1499938964844,293.1499938964844,0.8497114777565002,-12861.38671875,304.2082824707031,0.7983068227767944,0.5740631222724915,0.5544989705085754,293.0520935058594,297.1499938964844,293.1499938964844,1.0,-11595.11328125,303.1641540527344,0.8668217062950134,0.7479608058929443,0.5286681652069092,292.741455078125,297.1499938964844,293.1499938964844,1.0,-18243.2890625,300.9032897949219,0.9600620865821838,1.0,0.950195610523224,293.1911926269531,297.1499938964844,293.1499938964844,0.1634498387575149,-17407.228515625,304.1625671386719,0.5115575790405273,0.1538382768630981,0.7522789835929871,285.0205993652344,291.1499938964844,252.21237182617188,251.57798767089844,279.1658630371094,293.2263488769531,285.02203369140625,1.0,0.8006028532981873,0.4479835331439972,0.4479835331439972,1.0,1.0,-3.817874193191528,1.309053897857666,2.5088202953338623,0.4509483277797699,0.0,0.0,1.0,414.7930908203125,410.0,68.27127075195312,-22599.189453125,5879.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3388977050781,314.390380859375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5382851958274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000546291063074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3104248046875,297.1499938964844,293.1499938964844,0.5690641403198242,-9042.5791015625,304.205078125,0.7237589359283447,0.4211035966873169,0.3904567062854767,293.26934814453125,297.1499938964844,293.1499938964844,0.8431331515312195,-12786.298828125,304.20965576171875,0.7967621088027954,0.5713075995445251,0.5519770383834839,293.0596008300781,297.1499938964844,293.1499938964844,1.0,-11584.55859375,303.1776123046875,0.8664470314979553,0.7477235198020935,0.528557538986206,292.7489624023437,297.1499938964844,293.1499938964844,1.0,-18229.158203125,300.9166259765625,0.9597092866897584,1.0,0.9502280950546264,293.1933898925781,297.1499938964844,293.1499938964844,0.1620496660470962,-17289.048828125,304.1628112792969,0.5102980136871338,0.1528863459825515,0.7481869459152222,285.0466003417969,291.1499938964844,252.27159118652344,251.632080078125,279.1661682128906,293.2292175292969,285.0483093261719,1.0,0.7993835210800171,0.4488140344619751,0.4488140344619751,1.0,1.0,-3.806873798370361,1.3073136806488037,2.4995603561401367,0.4515780210494995,0.0,0.0,1.0,414.9299621582031,410.0,71.03804016113281,-22642.26953125,5845.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4670104980469,314.5129089355469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5384184718132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005464262794703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3182678222656,297.1499938964844,293.1499938964844,0.5574740767478943,-8902.78515625,304.2060241699219,0.7203752994537354,0.4154479205608368,0.3854914307594299,293.2824401855469,297.1499938964844,293.1499938964844,0.8296156525611877,-12631.669921875,304.2122802734375,0.7935804128646851,0.5656257271766663,0.5467727184295654,293.0746459960937,297.1499938964844,293.1499938964844,1.0,-11560.515625,303.20819091796875,0.8655918836593628,0.7469625473022461,0.5281464457511902,292.76422119140625,297.1499938964844,293.1499938964844,1.0,-18199.9765625,300.9442749023437,0.9589982628822328,1.0,0.950293779373169,293.19757080078125,297.1499938964844,293.1499938964844,0.1591900587081909,-17046.96875,304.1632995605469,0.5077366828918457,0.1509358882904052,0.7397884726524353,285.1005554199219,291.1499938964844,252.39219665527344,251.7421722412109,279.166748046875,293.2347412109375,285.1021728515625,1.0,0.7968540191650391,0.4505181610584259,0.4505181610584259,1.0,1.0,-3.784115076065064,1.303613305091858,2.480501651763916,0.4527761042118072,0.0,0.0,1.0,415.181884765625,410.0,73.51753234863281,-22710.7890625,5774.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7000732421875,314.73699951171875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5381771922111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005461814580485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3182678222656,297.1499938964844,293.1499938964844,0.5574740767478943,-8902.78515625,304.2060241699219,0.7203752994537354,0.4154479205608368,0.3854914307594299,293.2824401855469,297.1499938964844,293.1499938964844,0.8296156525611877,-12631.669921875,304.2122802734375,0.7935804128646851,0.5656257271766663,0.5467727184295654,293.0746459960937,297.1499938964844,293.1499938964844,1.0,-11560.515625,303.20819091796875,0.8655918836593628,0.7469625473022461,0.5281464457511902,292.76422119140625,297.1499938964844,293.1499938964844,1.0,-18199.9765625,300.9442749023437,0.9589982628822328,1.0,0.950293779373169,293.19757080078125,297.1499938964844,293.1499938964844,0.1591900587081909,-17046.96875,304.1632995605469,0.5077366828918457,0.1509358882904052,0.7397884726524353,285.1005554199219,291.1499938964844,252.39219665527344,251.7421722412109,279.166748046875,293.2347412109375,285.1021728515625,1.0,0.7968540191650391,0.4505181610584259,0.4505181610584259,1.0,1.0,-3.784115076065064,1.303613305091858,2.480501651763916,0.4527761042118072,0.0,0.0,1.0,415.181884765625,410.0,73.51753234863281,-22710.7890625,5774.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7000732421875,314.73699951171875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5381771922111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005461814580485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32550048828125,297.1499938964844,293.1499938964844,0.5459389090538025,-8763.05859375,304.20654296875,0.7168636918067932,0.4097123742103576,0.380450576543808,293.2949523925781,297.1499938964844,293.1499938964844,0.815910279750824,-12474.6025390625,304.21435546875,0.7902829051017761,0.5597328543663025,0.5413665771484375,293.08953857421875,297.1499938964844,293.1499938964844,1.0,-11534.4365234375,303.2411499023437,0.864599883556366,0.7458487749099731,0.5274866819381714,292.77960205078125,297.1499938964844,293.1499938964844,1.0,-18172.423828125,300.9703674316406,0.9582809805870056,1.0,0.9503604173660278,293.2015075683594,297.1499938964844,293.1499938964844,0.1563128232955932,-16802.697265625,304.1636657714844,0.5051290392875671,0.1489313542842865,0.7311390042304993,285.1515808105469,291.1499938964844,252.51535034179688,251.85446166992188,279.16729736328125,293.24005126953125,285.1531066894531,1.0,0.7942144274711609,0.4522765576839447,0.4522765576839447,1.0,1.0,-3.760422945022583,1.29963481426239,2.460788011550904,0.4538898468017578,0.0,0.0,1.0,415.4074096679688,410.0,71.39356994628906,-22755.3125,5700.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8991394042969,314.93023681640625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.542212188243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005502764252014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32550048828125,297.1499938964844,293.1499938964844,0.5459389090538025,-8763.05859375,304.20654296875,0.7168636918067932,0.4097123742103576,0.380450576543808,293.2949523925781,297.1499938964844,293.1499938964844,0.815910279750824,-12474.6025390625,304.21435546875,0.7902829051017761,0.5597328543663025,0.5413665771484375,293.08953857421875,297.1499938964844,293.1499938964844,1.0,-11534.4365234375,303.2411499023437,0.864599883556366,0.7458487749099731,0.5274866819381714,292.77960205078125,297.1499938964844,293.1499938964844,1.0,-18172.423828125,300.9703674316406,0.9582809805870056,1.0,0.9503604173660278,293.2015075683594,297.1499938964844,293.1499938964844,0.1563128232955932,-16802.697265625,304.1636657714844,0.5051290392875671,0.1489313542842865,0.7311390042304993,285.1515808105469,291.1499938964844,252.51535034179688,251.85446166992188,279.16729736328125,293.24005126953125,285.1531066894531,1.0,0.7942144274711609,0.4522765576839447,0.4522765576839447,1.0,1.0,-3.760422945022583,1.29963481426239,2.460788011550904,0.4538898468017578,0.0,0.0,1.0,415.4074096679688,410.0,71.39356994628906,-22755.3125,5700.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8991394042969,314.93023681640625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.542212188243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005502764252014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33221435546875,297.1499938964844,293.1499938964844,0.5342509150505066,-8620.5498046875,304.2071838378906,0.7131964564323425,0.4039092063903808,0.3753473162651062,293.306884765625,297.1499938964844,293.1499938964844,0.8017172813415527,-12311.0810546875,304.216552734375,0.786878228187561,0.5536402463912964,0.5357720255851746,293.1043701171875,297.1499938964844,293.1499938964844,1.0,-11503.8583984375,303.279541015625,0.8634780049324036,0.7443758249282837,0.5265875458717346,292.7950744628906,297.1499938964844,293.1499938964844,1.0,-18142.435546875,300.99871826171875,0.957558810710907,1.0,0.950427770614624,293.2052001953125,297.1499938964844,293.1499938964844,0.1533621996641159,-16550.8671875,304.1640319824219,0.5024858713150024,0.1468818485736847,0.7222815155982971,285.2068786621094,291.1499938964844,252.640625,251.9685516357422,279.1678161621094,293.2451477050781,285.2086181640625,1.0,0.7914774417877197,0.4540856480598449,0.4540856480598449,1.0,1.0,-3.7358920574188232,1.295395016670227,2.4404971599578857,0.4549180269241333,0.0,0.0,1.0,415.6095886230469,410.0,76.03704833984375,-22823.5625,5625.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1443176269531,315.1665344238281,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5420258045196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005500872503034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33221435546875,297.1499938964844,293.1499938964844,0.5342509150505066,-8620.5498046875,304.2071838378906,0.7131964564323425,0.4039092063903808,0.3753473162651062,293.306884765625,297.1499938964844,293.1499938964844,0.8017172813415527,-12311.0810546875,304.216552734375,0.786878228187561,0.5536402463912964,0.5357720255851746,293.1043701171875,297.1499938964844,293.1499938964844,1.0,-11503.8583984375,303.279541015625,0.8634780049324036,0.7443758249282837,0.5265875458717346,292.7950744628906,297.1499938964844,293.1499938964844,1.0,-18142.435546875,300.99871826171875,0.957558810710907,1.0,0.950427770614624,293.2052001953125,297.1499938964844,293.1499938964844,0.1533621996641159,-16550.8671875,304.1640319824219,0.5024858713150024,0.1468818485736847,0.7222815155982971,285.2068786621094,291.1499938964844,252.640625,251.9685516357422,279.1678161621094,293.2451477050781,285.2086181640625,1.0,0.7914774417877197,0.4540856480598449,0.4540856480598449,1.0,1.0,-3.7358920574188232,1.295395016670227,2.4404971599578857,0.4549180269241333,0.0,0.0,1.0,415.6095886230469,410.0,76.03704833984375,-22823.5625,5625.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1443176269531,315.1665344238281,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5420258045196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005500872503034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3383178710937,297.1499938964844,293.1499938964844,0.5225992202758789,-8477.7568359375,304.20751953125,0.7093288898468018,0.3980501592159271,0.3701905608177185,293.3182678222656,297.1499938964844,293.1499938964844,0.7872945070266724,-12144.3759765625,304.2183837890625,0.7833665609359741,0.5473546981811523,0.5299932956695557,293.1192626953125,297.1499938964844,293.1499938964844,1.0,-11470.2666015625,303.32159423828125,0.8622069954872131,0.7425139546394348,0.5254186391830444,292.8108215332031,297.1499938964844,293.1499938964844,1.0,-18112.935546875,301.02667236328125,0.956827700138092,1.0,0.9504961967468262,293.2086181640625,297.1499938964844,293.1499938964844,0.1503939926624298,-16296.556640625,304.164306640625,0.4998064935207367,0.1447901129722595,0.7132343053817749,285.2614440917969,291.1499938964844,252.767578125,252.08404541015625,279.1683044433594,293.25006103515625,285.2630920410156,1.0,0.7886480093002319,0.4559425413608551,0.4559425413608551,1.0,1.0,-3.710524559020996,1.290878176689148,2.4196462631225586,0.4558467864990234,0.0,0.0,1.0,415.7975769042969,410.0,75.63023376464844,-22868.29296875,5547.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.356689453125,315.373046875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5412433743476868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005492932396009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3383178710937,297.1499938964844,293.1499938964844,0.5225992202758789,-8477.7568359375,304.20751953125,0.7093288898468018,0.3980501592159271,0.3701905608177185,293.3182678222656,297.1499938964844,293.1499938964844,0.7872945070266724,-12144.3759765625,304.2183837890625,0.7833665609359741,0.5473546981811523,0.5299932956695557,293.1192626953125,297.1499938964844,293.1499938964844,1.0,-11470.2666015625,303.32159423828125,0.8622069954872131,0.7425139546394348,0.5254186391830444,292.8108215332031,297.1499938964844,293.1499938964844,1.0,-18112.935546875,301.02667236328125,0.956827700138092,1.0,0.9504961967468262,293.2086181640625,297.1499938964844,293.1499938964844,0.1503939926624298,-16296.556640625,304.164306640625,0.4998064935207367,0.1447901129722595,0.7132343053817749,285.2614440917969,291.1499938964844,252.767578125,252.08404541015625,279.1683044433594,293.25006103515625,285.2630920410156,1.0,0.7886480093002319,0.4559425413608551,0.4559425413608551,1.0,1.0,-3.710524559020996,1.290878176689148,2.4196462631225586,0.4558467864990234,0.0,0.0,1.0,415.7975769042969,410.0,75.63023376464844,-22868.29296875,5547.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.356689453125,315.373046875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5412433743476868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005492932396009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3411560058594,297.1499938964844,293.1499938964844,0.5168262720108032,-8406.748046875,304.20758056640625,0.7073119878768921,0.3951048254966736,0.367596685886383,293.3237609863281,297.1499938964844,293.1499938964844,0.7800530791282654,-12060.48046875,304.2191162109375,0.7815747857093811,0.5441444516181946,0.5270390510559082,293.1266174316406,297.1499938964844,293.1499938964844,1.0,-11452.7451171875,303.3434753417969,0.861521303653717,0.7414509654045105,0.5247402191162109,292.81866455078125,297.1499938964844,293.1499938964844,1.0,-18098.8671875,301.0399780273437,0.9564606547355652,1.0,0.9505307078361512,293.210205078125,297.1499938964844,293.1499938964844,0.148913487792015,-16169.3818359375,304.1643981933594,0.4984540641307831,0.1437304019927978,0.7086454629898071,285.2875061035156,291.1499938964844,252.83155822753903,252.14219665527344,279.1685485839844,293.25244140625,285.2890930175781,1.0,0.7872011661529541,0.4568880498409271,0.4568880498409271,1.0,1.0,-3.697553157806397,1.2885209321975708,2.4090323448181152,0.4562733769416809,0.0,0.0,1.0,415.8843383789063,410.0,74.15338897705078,-22881.900390625,5508.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4502258300781,315.4647827148437,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.545471727848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005535844247788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3438720703125,297.1499938964844,293.1499938964844,0.5110059380531311,-8334.86328125,304.2076721191406,0.7052716612815857,0.3921513855457306,0.3649948835372925,293.3291015625,297.1499938964844,293.1499938964844,0.7726758122444153,-11974.68359375,304.219970703125,0.7797624468803406,0.5408936142921448,0.5240463018417358,293.13397216796875,297.1499938964844,293.1499938964844,1.0,-11433.8251953125,303.36700439453125,0.8608068823814392,0.7403040528297424,0.5240061283111572,292.8265380859375,297.1499938964844,293.1499938964844,1.0,-18083.67578125,301.0543212890625,0.9560933709144592,1.0,0.950565218925476,293.2117614746094,297.1499938964844,293.1499938964844,0.1474123895168304,-16039.9921875,304.1644897460937,0.4970944225788116,0.1426632702350616,0.704021692276001,285.3154296875,291.1499938964844,252.89578247070312,252.20054626464844,279.1687927246094,293.2547912597656,285.3173217773437,1.0,0.7857359647750854,0.4578441977500915,0.4578441977500915,1.0,1.0,-3.684417247772217,1.286104679107666,2.398312568664551,0.4566763937473297,0.0,0.0,1.0,415.966064453125,410.0,76.75157928466797,-22913.1015625,5468.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5747375488281,315.58526611328125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5453417897224426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005534525844268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.348876953125,297.1499938964844,293.1499938964844,0.4993582963943481,-8190.34326171875,304.2078552246094,0.701137363910675,0.3862231075763702,0.3597702085971832,293.33941650390625,297.1499938964844,293.1499938964844,0.7576932311058044,-11799.7978515625,304.2215881347656,0.7760722041130066,0.534266471862793,0.5179412961006165,293.1487731933594,297.1499938964844,293.1499938964844,1.0,-11392.875,303.4179992675781,0.8592692613601685,0.7377067804336548,0.5223354697227478,292.8425598144531,297.1499938964844,293.1499938964844,1.0,-18052.328125,301.0840148925781,0.9553543329238892,1.0,0.9506348967552184,293.2146911621094,297.1499938964844,293.1499938964844,0.1443884670734405,-15778.34375,304.1647033691406,0.4943468868732452,0.1405065357685089,0.6946731209754944,285.3733825683594,291.1499938964844,253.0248260498047,252.3176422119141,279.1692199707031,293.2594299316406,285.3751525878906,1.0,0.7827491760253906,0.4597873985767364,0.4597873985767364,1.0,1.0,-3.6576123237609854,1.2810739278793335,2.3765385150909424,0.4574010670185089,0.0,0.0,1.0,416.1210632324219,410.0,79.11410522460938,-22958.8203125,5388.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80126953125,315.8058166503906,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5445882678031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005526879103854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.348876953125,297.1499938964844,293.1499938964844,0.4993582963943481,-8190.34326171875,304.2078552246094,0.701137363910675,0.3862231075763702,0.3597702085971832,293.33941650390625,297.1499938964844,293.1499938964844,0.7576932311058044,-11799.7978515625,304.2215881347656,0.7760722041130066,0.534266471862793,0.5179412961006165,293.1487731933594,297.1499938964844,293.1499938964844,1.0,-11392.875,303.4179992675781,0.8592692613601685,0.7377067804336548,0.5223354697227478,292.8425598144531,297.1499938964844,293.1499938964844,1.0,-18052.328125,301.0840148925781,0.9553543329238892,1.0,0.9506348967552184,293.2146911621094,297.1499938964844,293.1499938964844,0.1443884670734405,-15778.34375,304.1647033691406,0.4943468868732452,0.1405065357685089,0.6946731209754944,285.3733825683594,291.1499938964844,253.0248260498047,252.3176422119141,279.1692199707031,293.2594299316406,285.3751525878906,1.0,0.7827491760253906,0.4597873985767364,0.4597873985767364,1.0,1.0,-3.6576123237609854,1.2810739278793335,2.3765385150909424,0.4574010670185089,0.0,0.0,1.0,416.1210632324219,410.0,79.11410522460938,-22958.8203125,5388.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80126953125,315.8058166503906,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5445882678031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005526879103854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.35333251953125,297.1499938964844,293.1499938964844,0.4878916442394256,-8047.3154296875,304.2076721191406,0.69694584608078,0.3802820146083832,0.3545295596122741,293.3491516113281,297.1499938964844,293.1499938964844,0.7426871657371521,-11623.9765625,304.22271728515625,0.7723071575164795,0.527489960193634,0.5116910338401794,293.1635131835937,297.1499938964844,293.1499938964844,1.0,-11349.78515625,303.471435546875,0.8575980067253113,0.7347502708435059,0.5204082727432251,292.858642578125,297.1499938964844,293.1499938964844,1.0,-18022.619140625,301.11212158203125,0.9546130895614624,1.0,0.9507050514221193,293.21734619140625,297.1499938964844,293.1499938964844,0.1413872689008712,-15517.64453125,304.164794921875,0.4915550351142883,0.1383241713047027,0.6852034330368042,285.4283447265625,291.1499938964844,253.1542510986328,252.4349670410156,279.16961669921875,293.26397705078125,285.4300231933594,1.0,0.7796937823295593,0.4617692530155182,0.4617692530155182,1.0,1.0,-3.630160808563232,1.275790452957153,2.354370355606079,0.4580146372318268,0.0,0.0,1.0,416.260986328125,410.0,76.92377471923828,-22981.7578125,5307.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9945373535156,315.9960327148437,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.548128604888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005562808364629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.35333251953125,297.1499938964844,293.1499938964844,0.4878916442394256,-8047.3154296875,304.2076721191406,0.69694584608078,0.3802820146083832,0.3545295596122741,293.3491516113281,297.1499938964844,293.1499938964844,0.7426871657371521,-11623.9765625,304.22271728515625,0.7723071575164795,0.527489960193634,0.5116910338401794,293.1635131835937,297.1499938964844,293.1499938964844,1.0,-11349.78515625,303.471435546875,0.8575980067253113,0.7347502708435059,0.5204082727432251,292.858642578125,297.1499938964844,293.1499938964844,1.0,-18022.619140625,301.11212158203125,0.9546130895614624,1.0,0.9507050514221193,293.21734619140625,297.1499938964844,293.1499938964844,0.1413872689008712,-15517.64453125,304.164794921875,0.4915550351142883,0.1383241713047027,0.6852034330368042,285.4283447265625,291.1499938964844,253.1542510986328,252.4349670410156,279.16961669921875,293.26397705078125,285.4300231933594,1.0,0.7796937823295593,0.4617692530155182,0.4617692530155182,1.0,1.0,-3.630160808563232,1.275790452957153,2.354370355606079,0.4580146372318268,0.0,0.0,1.0,416.260986328125,410.0,76.92377471923828,-22981.7578125,5307.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9945373535156,315.9960327148437,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.548128604888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005562808364629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35723876953125,297.1499938964844,293.1499938964844,0.4764139950275421,-7903.10302734375,304.20758056640625,0.6927130222320557,0.3743397295475006,0.3492851555347442,293.3583679199219,297.1499938964844,293.1499938964844,0.7273805141448975,-11443.4560546875,304.2239990234375,0.7684811353683472,0.5205779075622559,0.5053107142448425,293.1781616210937,297.1499938964844,293.1499938964844,1.0,-11302.2109375,303.5303649902344,0.8558067083358765,0.7314382791519165,0.5182420611381531,292.8748779296875,297.1499938964844,293.1499938964844,1.0,-17990.50390625,301.1424865722656,0.953873574733734,1.0,0.9507752656936646,293.21978759765625,297.1499938964844,293.1499938964844,0.1383546888828277,-15252.6142578125,304.1649169921875,0.488708883523941,0.1361232995986938,0.6756430268287659,285.4875183105469,291.1499938964844,253.2836303710937,252.5521240234375,279.16998291015625,293.2684936523437,285.48944091796875,1.0,0.7765794396400452,0.4637863636016845,0.4637863636016845,1.0,1.0,-3.6021525859832764,1.270272731781006,2.3318798542022705,0.4585184752941131,0.0,0.0,1.0,416.3834228515625,410.0,81.52869415283203,-23028.63671875,5225.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2343139648437,316.229736328125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5474656224250793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005556080141104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35723876953125,297.1499938964844,293.1499938964844,0.4764139950275421,-7903.10302734375,304.20758056640625,0.6927130222320557,0.3743397295475006,0.3492851555347442,293.3583679199219,297.1499938964844,293.1499938964844,0.7273805141448975,-11443.4560546875,304.2239990234375,0.7684811353683472,0.5205779075622559,0.5053107142448425,293.1781616210937,297.1499938964844,293.1499938964844,1.0,-11302.2109375,303.5303649902344,0.8558067083358765,0.7314382791519165,0.5182420611381531,292.8748779296875,297.1499938964844,293.1499938964844,1.0,-17990.50390625,301.1424865722656,0.953873574733734,1.0,0.9507752656936646,293.21978759765625,297.1499938964844,293.1499938964844,0.1383546888828277,-15252.6142578125,304.1649169921875,0.488708883523941,0.1361232995986938,0.6756430268287659,285.4875183105469,291.1499938964844,253.2836303710937,252.5521240234375,279.16998291015625,293.2684936523437,285.48944091796875,1.0,0.7765794396400452,0.4637863636016845,0.4637863636016845,1.0,1.0,-3.6021525859832764,1.270272731781006,2.3318798542022705,0.4585184752941131,0.0,0.0,1.0,416.3834228515625,410.0,81.52869415283203,-23028.63671875,5225.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2343139648437,316.229736328125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5474656224250793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005556080141104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
