time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549180,293.3607788085937,297.1499938964844,293.1499938964844,0.4650693237781524,-7759.6845703125,304.2073059082031,0.6884359121322632,0.3683682978153229,0.3440313637256622,293.3672180175781,297.1499938964844,293.1499938964844,0.7119905948638916,-11261.044921875,304.2249755859375,0.7645897269248962,0.513503909111023,0.4987936317920685,293.19287109375,297.1499938964844,293.1499938964844,1.0,-11251.5947265625,303.5929260253906,0.8538767099380493,0.7277429699897766,0.5158097743988037,292.891357421875,297.1499938964844,293.1499938964844,1.0,-17958.833984375,301.1724853515625,0.9531299471855164,1.0,0.9508460164070128,293.2220153808594,297.1499938964844,293.1499938964844,0.1353403627872467,-14987.9296875,304.1649780273437,0.485783576965332,0.1339069604873657,0.6660109758377075,285.5460510253906,291.1499938964844,253.4125518798828,252.6687164306641,279.1703491210937,293.273193359375,285.5478820800781,1.0,0.7734087109565735,0.4658391177654266,0.4658391177654266,1.0,1.0,-3.573564052581787,1.2645052671432495,2.309058904647827,0.4589057564735412,0.0,0.0,1.0,416.4995727539063,410.0,81.14112091064453,-23053.142578125,5142.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4420166015625,316.4342041015625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5462195873260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005543434526771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3607788085937,297.1499938964844,293.1499938964844,0.4650693237781524,-7759.6845703125,304.2073059082031,0.6884359121322632,0.3683682978153229,0.3440313637256622,293.3672180175781,297.1499938964844,293.1499938964844,0.7119905948638916,-11261.044921875,304.2249755859375,0.7645897269248962,0.513503909111023,0.4987936317920685,293.19287109375,297.1499938964844,293.1499938964844,1.0,-11251.5947265625,303.5929260253906,0.8538767099380493,0.7277429699897766,0.5158097743988037,292.891357421875,297.1499938964844,293.1499938964844,1.0,-17958.833984375,301.1724853515625,0.9531299471855164,1.0,0.9508460164070128,293.2220153808594,297.1499938964844,293.1499938964844,0.1353403627872467,-14987.9296875,304.1649780273437,0.485783576965332,0.1339069604873657,0.6660109758377075,285.5460510253906,291.1499938964844,253.4125518798828,252.6687164306641,279.1703491210937,293.273193359375,285.5478820800781,1.0,0.7734087109565735,0.4658391177654266,0.4658391177654266,1.0,1.0,-3.573564052581787,1.2645052671432495,2.309058904647827,0.4589057564735412,0.0,0.0,1.0,416.4995727539063,410.0,81.14112091064453,-23053.142578125,5142.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4420166015625,316.4342041015625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5462195873260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005543434526771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.36279296875,297.1499938964844,293.1499938964844,0.4593988060951233,-7687.59912109375,304.2071838378906,0.6862421035766602,0.3653018772602081,0.341353565454483,293.3718566894531,297.1499938964844,293.1499938964844,0.7042354345321655,-11168.669921875,304.2254333496094,0.7625906467437744,0.5098401308059692,0.4954382479190826,293.2001647949219,297.1499938964844,293.1499938964844,1.0,-11225.5185546875,303.6251220703125,0.8528565764427185,0.7257634997367859,0.5145012736320496,292.8996276855469,297.1499938964844,293.1499938964844,1.0,-17943.6328125,301.1868591308594,0.952747642993927,1.0,0.950882375240326,293.2230224609375,297.1499938964844,293.1499938964844,0.1338493376970291,-14856.5810546875,304.1649475097656,0.4842781126499176,0.1327943652868271,0.6611770987510681,285.5741577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1705627441406,293.27587890625,285.5759582519531,1.0,0.771797776222229,0.4668841958045959,0.4668841958045959,1.0,1.0,-3.5589613914489746,1.26150381565094,2.297457695007324,0.4590543508529663,0.0,0.0,1.0,416.5692443847656,410.0,79.78675842285156,-23056.75390625,5100.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5335998535156,316.5253295898437,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5502226948738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005584061145782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3648681640625,297.1499938964844,293.1499938964844,0.45363450050354,-7613.9453125,304.207275390625,0.6840052604675293,0.3622037172317505,0.3386319279670715,293.3765563964844,297.1499938964844,293.1499938964844,0.6963030695915222,-11073.685546875,304.2261657714844,0.7605500221252441,0.5061063170433044,0.4920049011707306,293.2074584960937,297.1499938964844,293.1499938964844,1.0,-11198.0029296875,303.6590270996094,0.8518022894859314,0.7236979007720947,0.5131352543830872,292.9079284667969,297.1499938964844,293.1499938964844,1.0,-17927.296875,301.2022705078125,0.952358603477478,1.0,0.9509193301200868,293.2239990234375,297.1499938964844,293.1499938964844,0.1323470324277877,-14723.7392578125,304.1649780273437,0.4827378094196319,0.1316791176795959,0.6563340425491333,285.60418701171875,291.1499938964844,253.5405731201172,252.78436279296875,279.1707763671875,293.2787475585937,285.6062927246094,1.0,0.7701676487922668,0.4679403007030487,0.4679403007030487,1.0,1.0,-3.544132947921753,1.258411884307861,2.2857208251953125,0.4591623544692993,0.0,0.0,1.0,416.6452941894531,410.0,82.544921875,-23077.248046875,5058.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6560974121094,316.64520263671875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5498680472373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005580461584031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3685913085937,297.1499938964844,293.1499938964844,0.4420861303806305,-7465.6083984375,304.2074279785156,0.6794900894165039,0.356000691652298,0.3331552445888519,293.3857116699219,297.1499938964844,293.1499938964844,0.680192232131958,-10879.814453125,304.22760009765625,0.7564030289649963,0.4985072314739227,0.484986811876297,293.2221374511719,297.1499938964844,293.1499938964844,1.0,-11139.689453125,303.73095703125,0.8495922088623047,0.7192658185958862,0.5102012157440186,292.92486572265625,297.1499938964844,293.1499938964844,1.0,-17893.458984375,301.2343139648437,0.9515798687934875,1.0,0.950993537902832,293.2257995605469,297.1499938964844,293.1499938964844,0.1293392181396484,-14456.6015625,304.1649780273437,0.4795345962047577,0.1294402927160263,0.6466100215911865,285.66668701171875,291.1499938964844,253.66726684570312,252.898666381836,279.1711730957031,293.28472900390625,285.6687316894531,1.0,0.7668561339378357,0.4700775146484375,0.4700775146484375,1.0,1.0,-3.513965845108032,1.2519968748092651,2.2619690895080566,0.4592595994472503,0.0,0.0,1.0,416.7857666015625,398.0,85.34185028076172,-23102.09765625,4972.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.87957763671875,316.8653869628906,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5486666560173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00055682688253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3685913085937,297.1499938964844,293.1499938964844,0.4420861303806305,-7465.6083984375,304.2074279785156,0.6794900894165039,0.356000691652298,0.3331552445888519,293.3857116699219,297.1499938964844,293.1499938964844,0.680192232131958,-10879.814453125,304.22760009765625,0.7564030289649963,0.4985072314739227,0.484986811876297,293.2221374511719,297.1499938964844,293.1499938964844,1.0,-11139.689453125,303.73095703125,0.8495922088623047,0.7192658185958862,0.5102012157440186,292.92486572265625,297.1499938964844,293.1499938964844,1.0,-17893.458984375,301.2343139648437,0.9515798687934875,1.0,0.950993537902832,293.2257995605469,297.1499938964844,293.1499938964844,0.1293392181396484,-14456.6015625,304.1649780273437,0.4795345962047577,0.1294402927160263,0.6466100215911865,285.66668701171875,291.1499938964844,253.66726684570312,252.898666381836,279.1711730957031,293.28472900390625,285.6687316894531,1.0,0.7668561339378357,0.4700775146484375,0.4700775146484375,1.0,1.0,-3.513965845108032,1.2519968748092651,2.2619690895080566,0.4592595994472503,0.0,0.0,1.0,416.7857666015625,398.0,85.34185028076172,-23102.09765625,4972.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.87957763671875,316.8653869628906,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5486666560173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00055682688253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3714294433594,297.1499938964844,293.1499938964844,0.4304499328136444,-7314.9814453125,304.2076721191406,0.676924467086792,0.3498880863189697,0.3275111317634582,293.39410400390625,297.1499938964844,293.1499938964844,0.6637531518936157,-10680.51953125,304.2291259765625,0.7542317509651184,0.4908353686332702,0.4776400029659271,293.23663330078125,297.1499938964844,293.1499938964844,1.0,-11076.62109375,303.8085021972656,0.8495475053787231,0.7145002484321594,0.5068536996841431,292.9419250488281,297.1499938964844,293.1499938964844,1.0,-17858.287109375,301.2674560546875,0.9537484049797058,1.0,0.950838029384613,293.2271423339844,297.1499938964844,293.1499938964844,0.1261304914951324,-14170.0888671875,304.16534423828125,0.4775505065917969,0.127243772149086,0.6358879208564758,285.72772216796875,291.1499938964844,253.79220581054688,253.01126098632807,279.1716003417969,293.2906799316406,285.7297058105469,1.0,0.760327160358429,0.4722598493099212,0.4722598493099212,1.0,1.0,-3.481232166290283,1.2445558309555054,2.2366762161254883,0.4589413404464721,0.0,0.0,1.0,410.9790649414063,386.0,84.94027709960938,-23098.7578125,4846.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.072021484375,317.0582580566406,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5517494678497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005599556025117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3714294433594,297.1499938964844,293.1499938964844,0.4304499328136444,-7314.9814453125,304.2076721191406,0.676924467086792,0.3498880863189697,0.3275111317634582,293.39410400390625,297.1499938964844,293.1499938964844,0.6637531518936157,-10680.51953125,304.2291259765625,0.7542317509651184,0.4908353686332702,0.4776400029659271,293.23663330078125,297.1499938964844,293.1499938964844,1.0,-11076.62109375,303.8085021972656,0.8495475053787231,0.7145002484321594,0.5068536996841431,292.9419250488281,297.1499938964844,293.1499938964844,1.0,-17858.287109375,301.2674560546875,0.9537484049797058,1.0,0.950838029384613,293.2271423339844,297.1499938964844,293.1499938964844,0.1261304914951324,-14170.0888671875,304.16534423828125,0.4775505065917969,0.127243772149086,0.6358879208564758,285.72772216796875,291.1499938964844,253.79220581054688,253.01126098632807,279.1716003417969,293.2906799316406,285.7297058105469,1.0,0.760327160358429,0.4722598493099212,0.4722598493099212,1.0,1.0,-3.481232166290283,1.2445558309555054,2.2366762161254883,0.4589413404464721,0.0,0.0,1.0,410.9790649414063,386.0,84.94027709960938,-23098.7578125,4846.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.072021484375,317.0582580566406,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5517494678497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005599556025117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3732604980469,297.1499938964844,293.1499938964844,0.4187965393066406,-7162.98681640625,304.2078552246094,0.6754574179649353,0.3439034223556518,0.3218665421009063,293.4015808105469,297.1499938964844,293.1499938964844,0.6469810009002686,-10475.7216796875,304.230712890625,0.7531163692474365,0.483132928609848,0.4701395332813263,293.2508239746094,297.1499938964844,293.1499938964844,1.0,-11007.7255859375,303.8931579589844,0.8506492376327515,0.7094289064407349,0.5032016038894653,292.9591979980469,297.1499938964844,293.1499938964844,1.0,-17818.91796875,301.3044738769531,0.9575008153915404,1.0,0.9505605101585388,293.2279663085937,297.1499938964844,293.1499938964844,0.1228542998433113,-13875.580078125,304.1656799316406,0.4763371348381042,0.1251226216554641,0.624925434589386,285.7941589355469,291.1499938964844,253.9149475097656,253.1217498779297,279.1719055175781,293.29656982421875,285.79644775390625,1.0,0.7524224519729614,0.4744656085968017,0.4744656085968017,1.0,1.0,-3.447509288787842,1.2366443872451782,2.210865020751953,0.4583403468132019,0.0,0.0,1.0,402.0415954589844,374.0,91.18154907226562,-23118.189453125,4700.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3136901855469,317.29742431640625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5505931377410889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00055878207786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3732604980469,297.1499938964844,293.1499938964844,0.4187965393066406,-7162.98681640625,304.2078552246094,0.6754574179649353,0.3439034223556518,0.3218665421009063,293.4015808105469,297.1499938964844,293.1499938964844,0.6469810009002686,-10475.7216796875,304.230712890625,0.7531163692474365,0.483132928609848,0.4701395332813263,293.2508239746094,297.1499938964844,293.1499938964844,1.0,-11007.7255859375,303.8931579589844,0.8506492376327515,0.7094289064407349,0.5032016038894653,292.9591979980469,297.1499938964844,293.1499938964844,1.0,-17818.91796875,301.3044738769531,0.9575008153915404,1.0,0.9505605101585388,293.2279663085937,297.1499938964844,293.1499938964844,0.1228542998433113,-13875.580078125,304.1656799316406,0.4763371348381042,0.1251226216554641,0.624925434589386,285.7941589355469,291.1499938964844,253.9149475097656,253.1217498779297,279.1719055175781,293.29656982421875,285.79644775390625,1.0,0.7524224519729614,0.4744656085968017,0.4744656085968017,1.0,1.0,-3.447509288787842,1.2366443872451782,2.210865020751953,0.4583403468132019,0.0,0.0,1.0,402.0415954589844,374.0,91.18154907226562,-23118.189453125,4700.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3136901855469,317.29742431640625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5505931377410889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00055878207786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3743591308594,297.1499938964844,293.1499938964844,0.4073459208011627,-7012.6826171875,304.2076416015625,0.6745645403862,0.338021457195282,0.3162630796432495,293.4083251953125,297.1499938964844,293.1499938964844,0.6302060484886169,-10269.7548828125,304.23175048828125,0.7525169849395752,0.4753910303115845,0.4625449180603027,293.2644348144531,297.1499938964844,293.1499938964844,1.0,-10935.8759765625,303.9814453125,0.8523227572441101,0.7041124701499939,0.4993224143981933,292.97686767578125,297.1499938964844,293.1499938964844,1.0,-17779.072265625,301.3419494628906,0.962019145488739,1.0,0.9502254724502563,293.2284240722656,297.1499938964844,293.1499938964844,0.1196115612983703,-13582.419921875,304.1658630371094,0.4755512773990631,0.1230531334877014,0.6139476299285889,285.8606872558594,291.1499938964844,254.0350646972656,253.22976684570312,279.1720886230469,293.302490234375,285.8628845214844,1.0,0.7437772154808044,0.4766865372657776,0.4766865372657776,1.0,1.0,-3.413362979888916,1.2284539937973022,2.184908866882324,0.4575527310371399,0.0,0.0,1.0,391.6415100097656,362.0,91.91487884521484,-23116.962890625,4547.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5258178710937,317.5096740722656,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5488191843032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000556981714908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3743591308594,297.1499938964844,293.1499938964844,0.4073459208011627,-7012.6826171875,304.2076416015625,0.6745645403862,0.338021457195282,0.3162630796432495,293.4083251953125,297.1499938964844,293.1499938964844,0.6302060484886169,-10269.7548828125,304.23175048828125,0.7525169849395752,0.4753910303115845,0.4625449180603027,293.2644348144531,297.1499938964844,293.1499938964844,1.0,-10935.8759765625,303.9814453125,0.8523227572441101,0.7041124701499939,0.4993224143981933,292.97686767578125,297.1499938964844,293.1499938964844,1.0,-17779.072265625,301.3419494628906,0.962019145488739,1.0,0.9502254724502563,293.2284240722656,297.1499938964844,293.1499938964844,0.1196115612983703,-13582.419921875,304.1658630371094,0.4755512773990631,0.1230531334877014,0.6139476299285889,285.8606872558594,291.1499938964844,254.0350646972656,253.22976684570312,279.1720886230469,293.302490234375,285.8628845214844,1.0,0.7437772154808044,0.4766865372657776,0.4766865372657776,1.0,1.0,-3.413362979888916,1.2284539937973022,2.184908866882324,0.4575527310371399,0.0,0.0,1.0,391.6415100097656,362.0,91.91487884521484,-23116.962890625,4547.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5258178710937,317.5096740722656,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5488191843032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000556981714908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.37469482421875,297.1499938964844,293.1499938964844,0.4017335474491119,-6938.66650390625,304.2073669433594,0.6742578744888306,0.3351142406463623,0.3134811222553253,293.4114685058594,297.1499938964844,293.1499938964844,0.6218791007995605,-10167.0908203125,304.2320251464844,0.752333402633667,0.4715031087398529,0.4587198495864868,293.2709045410156,297.1499938964844,293.1499938964844,1.0,-10899.53515625,304.0260314941406,0.853300929069519,0.701390266418457,0.4973242580890655,292.9857177734375,297.1499938964844,293.1499938964844,1.0,-17759.654296875,301.3602294921875,0.9644418954849244,1.0,0.9500458240509032,293.22857666015625,297.1499938964844,293.1499938964844,0.1180153936147689,-13437.5458984375,304.1658630371094,0.4752639830112457,0.1220326125621795,0.6084709763526917,285.892822265625,291.1499938964844,254.0940093994141,253.28273010253903,279.17218017578125,293.30548095703125,285.8949890136719,1.0,0.7392870783805847,0.477800041437149,0.477800041437149,1.0,1.0,-3.3962104320526123,1.2242780923843384,2.1719324588775635,0.4570959508419037,0.0,0.0,1.0,386.137939453125,362.0,90.76457977294922,-23108.66015625,4469.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6200256347656,317.6049499511719,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5525449514389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005607628845609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3749084472656,297.1499938964844,293.1499938964844,0.3961310982704162,-6864.45556640625,304.2071228027344,0.6740175485610962,0.3322264552116394,0.3107123970985412,293.4144592285156,297.1499938964844,293.1499938964844,0.6134999990463257,-10063.337890625,304.2323303222656,0.7522005438804626,0.4676027297973633,0.4548784792423248,293.27716064453125,297.1499938964844,293.1499938964844,1.0,-10862.1396484375,304.0718994140625,0.8543489575386047,0.6986305117607117,0.4952971935272217,292.9945983886719,297.1499938964844,293.1499938964844,1.0,-17739.1328125,301.3794860839844,0.9669296741485596,1.0,0.9498614072799684,293.2286682128906,297.1499938964844,293.1499938964844,0.116418071091175,-13291.98828125,304.1658935546875,0.4750272333621979,0.1210194304585456,0.603007435798645,285.9267578125,291.1499938964844,254.15213012695312,253.33493041992188,279.1722106933594,293.3085021972656,285.9292297363281,1.0,0.7347230911254883,0.4789144396781921,0.4789144396781921,1.0,1.0,-3.3790299892425537,1.220055341720581,2.1589746475219727,0.456599086523056,0.0,0.0,1.0,380.5158996582031,350.0,93.5102996826172,-23117.333984375,4392.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.74517822265625,317.72900390625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5519084930419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005601169541478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3750305175781,297.1499938964844,293.1499938964844,0.3850480914115906,-6716.8125,304.20654296875,0.6737014055252075,0.3265054225921631,0.3052156567573547,293.42010498046875,297.1499938964844,293.1499938964844,0.5967201590538025,-9854.44140625,304.2328491210937,0.7520483732223511,0.4597574472427368,0.4471449851989746,293.2883605957031,297.1499938964844,293.1499938964844,0.9953410625457764,-10770.0830078125,304.1401672363281,0.8566294312477112,0.6931267380714417,0.4911798536777496,293.0126953125,297.1499938964844,293.1499938964844,1.0,-17696.869140625,301.41925048828125,0.9720318913459778,1.0,0.9494827389717102,293.2287292480469,297.1499938964844,293.1499938964844,0.1132474243640899,-13001.5986328125,304.1658630371094,0.4746781885623932,0.1190107613801956,0.5921216011047363,285.9970092773437,291.1499938964844,254.2657165527344,253.43687438964844,279.1722106933594,293.3144226074219,285.9993896484375,1.0,0.7254260778427124,0.4811384975910187,0.4811384975910187,1.0,1.0,-3.3446192741394043,1.2114675045013428,2.133151769638061,0.4554737210273742,0.0,0.0,1.0,369.0354614257813,338.0,96.14117431640624,-23119.93359375,4237.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9737854003906,317.957275390625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.550128698348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000558310712222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3750305175781,297.1499938964844,293.1499938964844,0.3850480914115906,-6716.8125,304.20654296875,0.6737014055252075,0.3265054225921631,0.3052156567573547,293.42010498046875,297.1499938964844,293.1499938964844,0.5967201590538025,-9854.44140625,304.2328491210937,0.7520483732223511,0.4597574472427368,0.4471449851989746,293.2883605957031,297.1499938964844,293.1499938964844,0.9953410625457764,-10770.0830078125,304.1401672363281,0.8566294312477112,0.6931267380714417,0.4911798536777496,293.0126953125,297.1499938964844,293.1499938964844,1.0,-17696.869140625,301.41925048828125,0.9720318913459778,1.0,0.9494827389717102,293.2287292480469,297.1499938964844,293.1499938964844,0.1132474243640899,-13001.5986328125,304.1658630371094,0.4746781885623932,0.1190107613801956,0.5921216011047363,285.9970092773437,291.1499938964844,254.2657165527344,253.43687438964844,279.1722106933594,293.3144226074219,285.9993896484375,1.0,0.7254260778427124,0.4811384975910187,0.4811384975910187,1.0,1.0,-3.3446192741394043,1.2114675045013428,2.133151769638061,0.4554737210273742,0.0,0.0,1.0,369.0354614257813,338.0,96.14117431640624,-23119.93359375,4237.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9737854003906,317.957275390625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.550128698348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000558310712222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3747863769531,297.1499938964844,293.1499938964844,0.3742845356464386,-6572.45458984375,304.20562744140625,0.6736038327217102,0.3208545446395874,0.299770176410675,293.4253234863281,297.1499938964844,293.1499938964844,0.5801666975021362,-9647.0263671875,304.2328186035156,0.7520458102226257,0.4518534541130066,0.4393430948257446,293.2938537597656,297.1499938964844,293.1499938964844,0.9841628670692444,-10663.5556640625,304.16180419921875,0.8594863414764404,0.6885020732879639,0.4875375926494598,293.03094482421875,297.1499938964844,293.1499938964844,1.0,-17656.5390625,301.4571838378906,0.9772677421569824,1.0,0.9490922689437866,293.22869873046875,297.1499938964844,293.1499938964844,0.1101503297686576,-12716.3828125,304.1657409667969,0.4744921028614044,0.1170223206281662,0.5812726020812988,286.0635986328125,291.1499938964844,254.3753967285156,253.53521728515625,279.171875,293.3187561035156,286.0658569335937,1.0,0.7160008549690247,0.4833124577999115,0.4833124577999115,1.0,1.0,-3.3107903003692627,1.2028526067733765,2.1079375743865967,0.4541862905025482,0.0,0.0,1.0,357.3060607910156,326.0,93.2130889892578,-23104.060546875,4085.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1689453125,318.1544494628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.549437403678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000557609135285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3747863769531,297.1499938964844,293.1499938964844,0.3742845356464386,-6572.45458984375,304.20562744140625,0.6736038327217102,0.3208545446395874,0.299770176410675,293.4253234863281,297.1499938964844,293.1499938964844,0.5801666975021362,-9647.0263671875,304.2328186035156,0.7520458102226257,0.4518534541130066,0.4393430948257446,293.2938537597656,297.1499938964844,293.1499938964844,0.9841628670692444,-10663.5556640625,304.16180419921875,0.8594863414764404,0.6885020732879639,0.4875375926494598,293.03094482421875,297.1499938964844,293.1499938964844,1.0,-17656.5390625,301.4571838378906,0.9772677421569824,1.0,0.9490922689437866,293.22869873046875,297.1499938964844,293.1499938964844,0.1101503297686576,-12716.3828125,304.1657409667969,0.4744921028614044,0.1170223206281662,0.5812726020812988,286.0635986328125,291.1499938964844,254.3753967285156,253.53521728515625,279.171875,293.3187561035156,286.0658569335937,1.0,0.7160008549690247,0.4833124577999115,0.4833124577999115,1.0,1.0,-3.3107903003692627,1.2028526067733765,2.1079375743865967,0.4541862905025482,0.0,0.0,1.0,357.3060607910156,326.0,93.2130889892578,-23104.060546875,4085.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1689453125,318.1544494628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.549437403678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000557609135285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.37420654296875,297.1499938964844,293.1499938964844,0.363809585571289,-6430.93408203125,304.2045593261719,0.6736927628517151,0.3152771592140198,0.2943830490112304,293.43017578125,297.1499938964844,293.1499938964844,0.5638048648834229,-9440.4912109375,304.23248291015625,0.7521556615829468,0.4438954889774322,0.4314817786216736,293.2964172363281,297.1499938964844,293.1499938964844,0.9730653166770936,-10563.4404296875,304.1761779785156,0.8628601431846619,0.6843324899673462,0.4843082427978515,293.04913330078125,297.1499938964844,293.1499938964844,1.0,-17617.29296875,301.4940490722656,0.9825454354286194,1.0,0.948695421218872,293.2285461425781,297.1499938964844,293.1499938964844,0.10712431371212,-12436.0478515625,304.16552734375,0.4744526147842407,0.1150599420070648,0.5705041289329529,286.1280822753906,291.1499938964844,254.4807281494141,253.6295928955078,279.1714782714844,293.3221435546875,286.1303405761719,1.0,0.7065027952194214,0.485438585281372,0.485438585281372,1.0,1.0,-3.277547597885132,1.194222331047058,2.083325386047364,0.4527643322944641,0.0,0.0,1.0,345.46661376953125,314.0,90.72128295898438,-23084.40625,3937.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3567810058594,318.3448791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5470936894416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005552305374294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.37420654296875,297.1499938964844,293.1499938964844,0.363809585571289,-6430.93408203125,304.2045593261719,0.6736927628517151,0.3152771592140198,0.2943830490112304,293.43017578125,297.1499938964844,293.1499938964844,0.5638048648834229,-9440.4912109375,304.23248291015625,0.7521556615829468,0.4438954889774322,0.4314817786216736,293.2964172363281,297.1499938964844,293.1499938964844,0.9730653166770936,-10563.4404296875,304.1761779785156,0.8628601431846619,0.6843324899673462,0.4843082427978515,293.04913330078125,297.1499938964844,293.1499938964844,1.0,-17617.29296875,301.4940490722656,0.9825454354286194,1.0,0.948695421218872,293.2285461425781,297.1499938964844,293.1499938964844,0.10712431371212,-12436.0478515625,304.16552734375,0.4744526147842407,0.1150599420070648,0.5705041289329529,286.1280822753906,291.1499938964844,254.4807281494141,253.6295928955078,279.1714782714844,293.3221435546875,286.1303405761719,1.0,0.7065027952194214,0.485438585281372,0.485438585281372,1.0,1.0,-3.277547597885132,1.194222331047058,2.083325386047364,0.4527643322944641,0.0,0.0,1.0,345.46661376953125,314.0,90.72128295898438,-23084.40625,3937.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3567810058594,318.3448791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5470936894416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005552305374294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3733215332031,297.1499938964844,293.1499938964844,0.3536633253097534,-6292.87939453125,304.2032775878906,0.6739457249641418,0.3097736239433288,0.2890594601631164,293.4346618652344,297.1499938964844,293.1499938964844,0.5477064251899719,-9235.77734375,304.2318115234375,0.7523503303527832,0.4358861446380615,0.4235683083534241,293.2977905273437,297.1499938964844,293.1499938964844,0.9619271159172058,-10466.5146484375,304.1859130859375,0.8665826320648193,0.6803458333015442,0.4812332391738891,293.06719970703125,297.1499938964844,293.1499938964844,1.0,-17580.0703125,301.5290222167969,0.9877911806106568,1.0,0.9482963681221008,293.22833251953125,297.1499938964844,293.1499938964844,0.1041809618473053,-12161.83203125,304.1652526855469,0.4745396077632904,0.1131156608462333,0.5598265528678894,286.18896484375,291.1499938964844,254.581283569336,253.7196350097656,279.1708374023437,293.3236083984375,286.1910705566406,1.0,0.6969383358955383,0.487491101026535,0.487491101026535,1.0,1.0,-3.244612693786621,1.18542218208313,2.059190511703491,0.4511143863201141,0.0,0.0,1.0,333.6068115234375,302.0,86.0124740600586,-23046.5390625,3791.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51287841796875,318.5058898925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5443804264068604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005524769658222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3733215332031,297.1499938964844,293.1499938964844,0.3536633253097534,-6292.87939453125,304.2032775878906,0.6739457249641418,0.3097736239433288,0.2890594601631164,293.4346618652344,297.1499938964844,293.1499938964844,0.5477064251899719,-9235.77734375,304.2318115234375,0.7523503303527832,0.4358861446380615,0.4235683083534241,293.2977905273437,297.1499938964844,293.1499938964844,0.9619271159172058,-10466.5146484375,304.1859130859375,0.8665826320648193,0.6803458333015442,0.4812332391738891,293.06719970703125,297.1499938964844,293.1499938964844,1.0,-17580.0703125,301.5290222167969,0.9877911806106568,1.0,0.9482963681221008,293.22833251953125,297.1499938964844,293.1499938964844,0.1041809618473053,-12161.83203125,304.1652526855469,0.4745396077632904,0.1131156608462333,0.5598265528678894,286.18896484375,291.1499938964844,254.581283569336,253.7196350097656,279.1708374023437,293.3236083984375,286.1910705566406,1.0,0.6969383358955383,0.487491101026535,0.487491101026535,1.0,1.0,-3.244612693786621,1.18542218208313,2.059190511703491,0.4511143863201141,0.0,0.0,1.0,333.6068115234375,302.0,86.0124740600586,-23046.5390625,3791.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51287841796875,318.5058898925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5443804264068604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005524769658222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.372802734375,297.1499938964844,293.1499938964844,0.3487178087234497,-6225.22705078125,304.2025756835937,0.6741329431533813,0.3070491552352905,0.286421924829483,293.4367980957031,297.1499938964844,293.1499938964844,0.5397664308547974,-9134.2294921875,304.2313537597656,0.7524772882461548,0.4318620860576629,0.4195927381515503,293.2981872558594,297.1499938964844,293.1499938964844,0.9563742280006408,-10419.1142578125,304.189453125,0.8685618042945862,0.6783961653709412,0.4797295033931732,293.0761413574219,297.1499938964844,293.1499938964844,1.0,-17562.359375,301.5456848144531,0.9903883934020996,1.0,0.9480965733528136,293.22821044921875,297.1499938964844,293.1499938964844,0.1027353629469871,-12026.59375,304.1651306152344,0.4746194779872894,0.1121452003717422,0.5544964075088501,286.2177734375,291.1499938964844,254.629638671875,253.76290893554688,279.1705322265625,293.32403564453125,286.2198181152344,1.0,0.6921288967132568,0.488495260477066,0.488495260477066,1.0,1.0,-3.2282028198242188,1.1809476613998413,2.047255277633667,0.4502059817314148,0.0,0.0,1.0,327.68035888671875,302.0,83.28428649902344,-23020.8671875,3720.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5794372558594,318.5757751464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5429178476333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005509926122613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3721923828125,297.1499938964844,293.1499938964844,0.3438539505004883,-6158.4521484375,304.2018737792969,0.6743627190589905,0.3043428957462311,0.2838000953197479,293.4388427734375,297.1499938964844,293.1499938964844,0.5318968892097473,-9033.1865234375,304.2308959960937,0.752625584602356,0.4278254508972168,0.4156045615673065,293.2984313964844,297.1499938964844,293.1499938964844,0.9508463740348816,-10372.373046875,304.1922912597656,0.8706204891204834,0.6764692068099976,0.4782425165176391,293.0849914550781,297.1499938964844,293.1499938964844,1.0,-17545.220703125,301.561767578125,0.9929647445678712,1.0,0.9478966593742372,293.22808837890625,297.1499938964844,293.1499938964844,0.1013073623180389,-11892.630859375,304.1649780273437,0.4747268557548523,0.1111779808998107,0.5491762757301331,286.2455444335937,291.1499938964844,254.6766357421875,253.80496215820312,279.1702575683594,293.3243713378906,286.2474975585937,1.0,0.6873005032539368,0.4894869327545166,0.4894869327545166,1.0,1.0,-3.21182918548584,1.1764293909072876,2.0353996753692627,0.4492481052875519,0.0,0.0,1.0,321.7562255859375,290.0,80.49211120605469,-22991.0625,3649.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.638916015625,318.6391296386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5413998961448669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005494520883075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.370849609375,297.1499938964844,293.1499938964844,0.3343642055988312,-6027.458984375,304.2004089355469,0.6749492883682251,0.2989859580993652,0.2786055505275726,293.4427490234375,297.1499938964844,293.1499938964844,0.5163640975952148,-8832.541015625,304.22979736328125,0.7529832720756531,0.4197171926498413,0.4075939953327179,293.298583984375,297.1499938964844,293.1499938964844,0.9399016499519348,-10280.80078125,304.1963806152344,0.8749714493751526,0.6726735234260559,0.4753110706806183,293.1025390625,297.1499938964844,293.1499938964844,1.0,-17512.47265625,301.59356689453125,0.9980310797691344,1.0,0.947490930557251,293.2278137207031,297.1499938964844,293.1499938964844,0.0985075384378433,-11628.8798828125,304.1646423339844,0.4750300943851471,0.1092576086521148,0.5385933518409729,286.2982177734375,291.1499938964844,254.766342163086,253.8852081298828,279.16973876953125,293.3249816894531,286.300048828125,1.0,0.6775786280632019,0.4914340078830719,0.4914340078830719,1.0,1.0,-3.179053783416748,1.1672102212905884,2.01184344291687,0.4471716582775116,0.0,0.0,1.0,309.93328857421875,278.0,75.07278442382812,-22919.79296875,3510.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73876953125,318.7482604980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5382358431816101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005462409462779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.370849609375,297.1499938964844,293.1499938964844,0.3343642055988312,-6027.458984375,304.2004089355469,0.6749492883682251,0.2989859580993652,0.2786055505275726,293.4427490234375,297.1499938964844,293.1499938964844,0.5163640975952148,-8832.541015625,304.22979736328125,0.7529832720756531,0.4197171926498413,0.4075939953327179,293.298583984375,297.1499938964844,293.1499938964844,0.9399016499519348,-10280.80078125,304.1963806152344,0.8749714493751526,0.6726735234260559,0.4753110706806183,293.1025390625,297.1499938964844,293.1499938964844,1.0,-17512.47265625,301.59356689453125,0.9980310797691344,1.0,0.947490930557251,293.2278137207031,297.1499938964844,293.1499938964844,0.0985075384378433,-11628.8798828125,304.1646423339844,0.4750300943851471,0.1092576086521148,0.5385933518409729,286.2982177734375,291.1499938964844,254.766342163086,253.8852081298828,279.16973876953125,293.3249816894531,286.300048828125,1.0,0.6775786280632019,0.4914340078830719,0.4914340078830719,1.0,1.0,-3.179053783416748,1.1672102212905884,2.01184344291687,0.4471716582775116,0.0,0.0,1.0,309.93328857421875,278.0,75.07278442382812,-22919.79296875,3510.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73876953125,318.7482604980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5382358431816101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005462409462779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.369140625,297.1499938964844,293.1499938964844,0.3251648843288421,-5899.466796875,304.1989440917969,0.6749863028526306,0.2937397956848144,0.273559957742691,293.4461669921875,297.1499938964844,293.1499938964844,0.5010227560997009,-8632.6201171875,304.2287902832031,0.7526659965515137,0.4116036891937256,0.3996281623840332,293.2982482910156,297.1499938964844,293.1499938964844,0.9289283752441406,-10189.7353515625,304.1991882324219,0.8786820769309998,0.6689785122871399,0.4724923074245453,293.1192626953125,297.1499938964844,293.1499938964844,1.0,-17394.654296875,301.6975402832031,0.9990000128746032,1.0,0.9379844665527344,293.22723388671875,297.1499938964844,293.1499938964844,0.0958374664187431,-11375.8349609375,304.1642150878906,0.4749415814876556,0.1074017584323883,0.5285288691520691,286.353271484375,291.1499938964844,254.8500061035156,253.96002197265625,279.1704406738281,293.3260803222656,286.35552978515625,1.0,0.6672430634498596,0.4934974312782287,0.4934974312782287,1.0,1.0,-3.1367506980896,1.154185175895691,1.9825656414031985,0.4436092674732208,0.0,0.0,1.0,299.3454284667969,266.0,78.30094146728516,-22799.63671875,3358.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.820556640625,318.8456726074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5348946452140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005428500589914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.369140625,297.1499938964844,293.1499938964844,0.3251648843288421,-5899.466796875,304.1989440917969,0.6749863028526306,0.2937397956848144,0.273559957742691,293.4461669921875,297.1499938964844,293.1499938964844,0.5010227560997009,-8632.6201171875,304.2287902832031,0.7526659965515137,0.4116036891937256,0.3996281623840332,293.2982482910156,297.1499938964844,293.1499938964844,0.9289283752441406,-10189.7353515625,304.1991882324219,0.8786820769309998,0.6689785122871399,0.4724923074245453,293.1192626953125,297.1499938964844,293.1499938964844,1.0,-17394.654296875,301.6975402832031,0.9990000128746032,1.0,0.9379844665527344,293.22723388671875,297.1499938964844,293.1499938964844,0.0958374664187431,-11375.8349609375,304.1642150878906,0.4749415814876556,0.1074017584323883,0.5285288691520691,286.353271484375,291.1499938964844,254.8500061035156,253.96002197265625,279.1704406738281,293.3260803222656,286.35552978515625,1.0,0.6672430634498596,0.4934974312782287,0.4934974312782287,1.0,1.0,-3.1367506980896,1.154185175895691,1.9825656414031985,0.4436092674732208,0.0,0.0,1.0,299.3454284667969,266.0,78.30094146728516,-22799.63671875,3358.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.820556640625,318.8456726074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5348946452140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005428500589914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3666381835937,297.1499938964844,293.1499938964844,0.3161417543888092,-5772.79833984375,304.1976623535156,0.6750144362449646,0.2886954545974731,0.2686818540096283,293.4486999511719,297.1499938964844,293.1499938964844,0.4857101738452911,-8431.13671875,304.2280578613281,0.7522220611572266,0.4035884141921997,0.3917384147644043,293.297119140625,297.1499938964844,293.1499938964844,0.9176027178764344,-10095.923828125,304.20166015625,0.8823886513710022,0.6654516458511353,0.469785064458847,293.1342163085937,297.1499938964844,293.1499938964844,1.0,-17202.703125,301.8705749511719,0.9990000128746032,1.0,0.9211499094963074,293.225830078125,297.1499938964844,293.1499938964844,0.0932971686124801,-11133.6279296875,304.1636962890625,0.4749961197376251,0.1057259887456893,0.5191810131072998,286.417724609375,291.1499938964844,254.93023681640625,254.03179931640625,279.17144775390625,293.3270568847656,286.420166015625,1.0,0.6560290455818176,0.4956987798213959,0.4956987798213959,1.0,1.0,-3.086585998535156,1.1380671262741089,1.948518872261048,0.4385452270507812,0.0,0.0,1.0,288.9193115234375,254.0,86.98892974853516,-22645.802734375,3194.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9019470214844,318.9471130371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5312350988388062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005391361191868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.3666381835937,297.1499938964844,293.1499938964844,0.3161417543888092,-5772.79833984375,304.1976623535156,0.6750144362449646,0.2886954545974731,0.2686818540096283,293.4486999511719,297.1499938964844,293.1499938964844,0.4857101738452911,-8431.13671875,304.2280578613281,0.7522220611572266,0.4035884141921997,0.3917384147644043,293.297119140625,297.1499938964844,293.1499938964844,0.9176027178764344,-10095.923828125,304.20166015625,0.8823886513710022,0.6654516458511353,0.469785064458847,293.1342163085937,297.1499938964844,293.1499938964844,1.0,-17202.703125,301.8705749511719,0.9990000128746032,1.0,0.9211499094963074,293.225830078125,297.1499938964844,293.1499938964844,0.0932971686124801,-11133.6279296875,304.1636962890625,0.4749961197376251,0.1057259887456893,0.5191810131072998,286.417724609375,291.1499938964844,254.93023681640625,254.03179931640625,279.17144775390625,293.3270568847656,286.420166015625,1.0,0.6560290455818176,0.4956987798213959,0.4956987798213959,1.0,1.0,-3.086585998535156,1.1380671262741089,1.948518872261048,0.4385452270507812,0.0,0.0,1.0,288.9193115234375,254.0,86.98892974853516,-22645.802734375,3194.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9019470214844,318.9471130371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5312350988388062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005391361191868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.3633117675781,297.1499938964844,293.1499938964844,0.3074672222137451,-5650.1123046875,304.1962280273437,0.6756526231765747,0.2838778793811798,0.2639957964420318,293.45025634765625,297.1499938964844,293.1499938964844,0.4706906080245971,-8231.8759765625,304.22705078125,0.7522718906402588,0.3957043290138244,0.3839574158191681,293.29522705078125,297.1499938964844,293.1499938964844,0.9063405990600586,-10003.0283203125,304.20318603515625,0.8868453502655029,0.6621087789535522,0.4671967625617981,293.1474609375,297.1499938964844,293.1499938964844,1.0,-16991.333984375,302.060546875,0.9990000128746032,0.997856616973877,0.9026679396629332,293.2235412597656,297.1499938964844,293.1499938964844,0.090968482196331,-10910.8798828125,304.1630249023437,0.4757916331291199,0.1042701378464698,0.5107577443122864,286.4848937988281,291.1499938964844,255.0099639892578,254.1031646728516,279.1722106933594,293.3272705078125,286.48748779296875,1.0,0.6443670392036438,0.4979575574398041,0.4979575574398041,1.0,1.0,-3.036140918731689,1.1217507123947144,1.9143903255462649,0.4333111941814422,0.0,0.0,1.0,277.86993408203125,242.0,92.05181121826172,-22487.49609375,3031.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9827880859375,319.0486145019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5272553563117981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005350971478037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
