time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551040,293.3633117675781,297.1499938964844,293.1499938964844,0.3074672222137451,-5650.1123046875,304.1962280273437,0.6756526231765747,0.2838778793811798,0.2639957964420318,293.45025634765625,297.1499938964844,293.1499938964844,0.4706906080245971,-8231.8759765625,304.22705078125,0.7522718906402588,0.3957043290138244,0.3839574158191681,293.29522705078125,297.1499938964844,293.1499938964844,0.9063405990600586,-10003.0283203125,304.20318603515625,0.8868453502655029,0.6621087789535522,0.4671967625617981,293.1474609375,297.1499938964844,293.1499938964844,1.0,-16991.333984375,302.060546875,0.9990000128746032,0.997856616973877,0.9026679396629332,293.2235412597656,297.1499938964844,293.1499938964844,0.090968482196331,-10910.8798828125,304.1630249023437,0.4757916331291199,0.1042701378464698,0.5107577443122864,286.4848937988281,291.1499938964844,255.0099639892578,254.1031646728516,279.1722106933594,293.3272705078125,286.48748779296875,1.0,0.6443670392036438,0.4979575574398041,0.4979575574398041,1.0,1.0,-3.036140918731689,1.1217507123947144,1.9143903255462649,0.4333111941814422,0.0,0.0,1.0,277.86993408203125,242.0,92.05181121826172,-22487.49609375,3031.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9827880859375,319.0486145019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5272553563117981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005350971478037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.36151123046875,297.1499938964844,293.1499938964844,0.3032419681549072,-5590.0048828125,304.1955261230469,0.6761466860771179,0.2815293371677398,0.2617063820362091,293.4508361816406,297.1499938964844,293.1499938964844,0.4632793068885803,-8132.9052734375,304.2265319824219,0.7524300217628479,0.391787052154541,0.3800897002220154,293.29412841796875,297.1499938964844,293.1499938964844,0.900739312171936,-9956.8876953125,304.2037048339844,0.889299750328064,0.6604821085929871,0.4659332036972046,293.153564453125,297.1499938964844,293.1499938964844,1.0,-16880.06640625,302.1605224609375,0.9990000128746032,0.9966882467269896,0.8929926753044128,293.22222900390625,297.1499938964844,293.1499938964844,0.0898635014891624,-10805.015625,304.16265869140625,0.4763928651809692,0.103597342967987,0.5067985653877258,286.5191345214844,291.1499938964844,255.0496520996093,254.13870239257807,279.17254638671875,293.3272705078125,286.5217590332031,1.0,0.6384153366088867,0.4991106688976288,0.4991106688976288,1.0,1.0,-3.0108296871185303,1.1135252714157104,1.89730441570282,0.4306471049785614,0.0,0.0,1.0,272.2157592773437,242.0,93.7275161743164,-22406.142578125,2950.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.02203369140625,319.09844970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5251559615135193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005329665727913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3596496582031,297.1499938964844,293.1499938964844,0.2990846037864685,-5530.63134765625,304.1947937011719,0.6767409443855286,0.2792151868343353,0.2594466507434845,293.4513244628906,297.1499938964844,293.1499938964844,0.4559283852577209,-8034.30029296875,304.2259826660156,0.75266033411026,0.3878801465034485,0.3762305676937103,293.2929992675781,297.1499938964844,293.1499938964844,0.8951607346534729,-9910.9443359375,304.2040710449219,0.8918880820274353,0.6588795185089111,0.4646855592727661,293.1593322753906,297.1499938964844,293.1499938964844,1.0,-16765.599609375,302.2633361816406,0.9990000128746032,0.995507538318634,0.8830876350402832,293.2208557128906,297.1499938964844,293.1499938964844,0.0887892097234726,-10702.025390625,304.1623229980469,0.4771003723144531,0.1029529124498367,0.5029672980308533,286.5536804199219,291.1499938964844,255.08921813964844,254.1741485595703,279.1728820800781,293.3271789550781,286.5563659667969,1.0,0.6323986649513245,0.5002801418304443,0.5002801418304443,1.0,1.0,-2.985461950302124,1.1052567958831787,1.880205154418945,0.4279526472091675,0.0,0.0,1.0,266.50958251953125,230.0,95.0324935913086,-22323.130859375,2871.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0600891113281,319.1473388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5229905247688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005307688843458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.3558349609375,297.1499938964844,293.1499938964844,0.2909649908542633,-5413.9970703125,304.1933898925781,0.6782104969024658,0.2746807932853699,0.2550090551376343,293.4520874023437,297.1499938964844,293.1499938964844,0.4414039850234985,-7838.14208984375,304.224853515625,0.7533155083656311,0.3800884783267975,0.3685304522514343,293.2906188964844,297.1499938964844,293.1499938964844,0.8840844035148621,-9819.6845703125,304.2044982910156,0.8974437117576599,0.6557368040084839,0.4622320234775543,293.1698608398437,297.1499938964844,293.1499938964844,1.0,-16527.8671875,302.4767761230469,0.9990000128746032,0.9931326508522034,0.8626865148544312,293.2179870605469,297.1499938964844,293.1499938964844,0.0867178365588188,-10503.3671875,304.1616516113281,0.4787848591804504,0.1017353162169456,0.4956227242946625,286.6234741210937,291.1499938964844,255.16798400878903,254.2447204589844,279.1735534667969,293.3269348144531,286.626220703125,1.0,0.620197594165802,0.5026696920394897,0.5026696920394897,1.0,1.0,-2.934570550918579,1.0885967016220093,1.8459738492965696,0.4224762618541717,0.0,0.0,1.0,255.0021514892578,218.0,96.8992691040039,-22151.830078125,2713.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1322021484375,319.2417907714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5184811949729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005261925398372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.3558349609375,297.1499938964844,293.1499938964844,0.2909649908542633,-5413.9970703125,304.1933898925781,0.6782104969024658,0.2746807932853699,0.2550090551376343,293.4520874023437,297.1499938964844,293.1499938964844,0.4414039850234985,-7838.14208984375,304.224853515625,0.7533155083656311,0.3800884783267975,0.3685304522514343,293.2906188964844,297.1499938964844,293.1499938964844,0.8840844035148621,-9819.6845703125,304.2044982910156,0.8974437117576599,0.6557368040084839,0.4622320234775543,293.1698608398437,297.1499938964844,293.1499938964844,1.0,-16527.8671875,302.4767761230469,0.9990000128746032,0.9931326508522034,0.8626865148544312,293.2179870605469,297.1499938964844,293.1499938964844,0.0867178365588188,-10503.3671875,304.1616516113281,0.4787848591804504,0.1017353162169456,0.4956227242946625,286.6234741210937,291.1499938964844,255.16798400878903,254.2447204589844,279.1735534667969,293.3269348144531,286.626220703125,1.0,0.620197594165802,0.5026696920394897,0.5026696920394897,1.0,1.0,-2.934570550918579,1.0885967016220093,1.8459738492965696,0.4224762618541717,0.0,0.0,1.0,255.0021514892578,218.0,96.8992691040039,-22151.830078125,2713.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1322021484375,319.2417907714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5184811949729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005261925398372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.3518981933594,297.1499938964844,293.1499938964844,0.2830994725227356,-5300.13916015625,304.1920471191406,0.6800532341003418,0.2702660858631134,0.2506758868694305,293.4526672363281,297.1499938964844,293.1499938964844,0.4271148443222046,-7643.380859375,304.2237243652344,0.7542224526405334,0.3723201155662536,0.3608484864234924,293.2881774902344,297.1499938964844,293.1499938964844,0.87313312292099,-9729.3349609375,304.20458984375,0.903503119945526,0.6526700854301453,0.4598293900489807,293.1789245605469,297.1499938964844,293.1499938964844,1.0,-16278.7509765625,302.7002868652344,0.9990000128746032,0.9907881617546082,0.8415696024894714,293.215087890625,297.1499938964844,293.1499938964844,0.0847376063466072,-10313.490234375,304.1610717773437,0.4807924330234527,0.1006020009517669,0.4886524081230163,286.6940002441406,291.1499938964844,255.2462615966797,254.3148803710937,279.1742553710937,293.3265991210937,286.6968078613281,1.0,0.6077935695648193,0.5051289796829224,0.5051289796829224,1.0,1.0,-2.8834803104400635,1.0717772245407104,1.811703085899353,0.416886419057846,0.0,0.0,1.0,243.42271423339844,221.0,98.123046875,-21973.15625,2560.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1981811523437,319.3310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5137571692466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005213982076384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.3518981933594,297.1499938964844,293.1499938964844,0.2830994725227356,-5300.13916015625,304.1920471191406,0.6800532341003418,0.2702660858631134,0.2506758868694305,293.4526672363281,297.1499938964844,293.1499938964844,0.4271148443222046,-7643.380859375,304.2237243652344,0.7542224526405334,0.3723201155662536,0.3608484864234924,293.2881774902344,297.1499938964844,293.1499938964844,0.87313312292099,-9729.3349609375,304.20458984375,0.903503119945526,0.6526700854301453,0.4598293900489807,293.1789245605469,297.1499938964844,293.1499938964844,1.0,-16278.7509765625,302.7002868652344,0.9990000128746032,0.9907881617546082,0.8415696024894714,293.215087890625,297.1499938964844,293.1499938964844,0.0847376063466072,-10313.490234375,304.1610717773437,0.4807924330234527,0.1006020009517669,0.4886524081230163,286.6940002441406,291.1499938964844,255.2462615966797,254.3148803710937,279.1742553710937,293.3265991210937,286.6968078613281,1.0,0.6077935695648193,0.5051289796829224,0.5051289796829224,1.0,1.0,-2.8834803104400635,1.0717772245407104,1.811703085899353,0.416886419057846,0.0,0.0,1.0,243.42271423339844,221.0,98.123046875,-21973.15625,2560.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1981811523437,319.3310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5137571692466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005213982076384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.34832763671875,297.1499938964844,293.1499938964844,0.2758269906044006,-5194.3974609375,304.19012451171875,0.6792967915534973,0.2658712863922119,0.2465610355138778,293.4534912109375,297.1499938964844,293.1499938964844,0.4135185480117798,-7456.85693359375,304.2217712402344,0.7523495554924011,0.3644866943359375,0.3533110320568084,293.2860717773437,297.1499938964844,293.1499938964844,0.8630690574645996,-9647.021484375,304.2030944824219,0.9062127470970154,0.6495969295501709,0.4575715065002441,293.1879577636719,297.1499938964844,293.1499938964844,1.0,-16132.73828125,302.83319091796875,0.9990000128746032,0.9882282614707948,0.8303534388542175,293.212646484375,297.1499938964844,293.1499938964844,0.083025723695755,-10149.919921875,304.1602478027344,0.4809743165969848,0.0994496718049049,0.4826110899448395,286.7550964355469,291.1499938964844,255.3240509033203,254.38462829589844,279.1728515625,293.3260803222656,286.7572631835937,1.0,0.6002006530761719,0.5073512196540833,0.5073512196540833,1.0,1.0,-2.845999240875244,1.0600956678390503,1.7859035730361938,0.4131806790828705,0.0,0.0,1.0,236.98292541503903,224.0,86.18509674072266,-21842.005859375,2461.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2489929199219,319.3990783691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5089454650878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005165149341337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.34832763671875,297.1499938964844,293.1499938964844,0.2758269906044006,-5194.3974609375,304.19012451171875,0.6792967915534973,0.2658712863922119,0.2465610355138778,293.4534912109375,297.1499938964844,293.1499938964844,0.4135185480117798,-7456.85693359375,304.2217712402344,0.7523495554924011,0.3644866943359375,0.3533110320568084,293.2860717773437,297.1499938964844,293.1499938964844,0.8630690574645996,-9647.021484375,304.2030944824219,0.9062127470970154,0.6495969295501709,0.4575715065002441,293.1879577636719,297.1499938964844,293.1499938964844,1.0,-16132.73828125,302.83319091796875,0.9990000128746032,0.9882282614707948,0.8303534388542175,293.212646484375,297.1499938964844,293.1499938964844,0.083025723695755,-10149.919921875,304.1602478027344,0.4809743165969848,0.0994496718049049,0.4826110899448395,286.7550964355469,291.1499938964844,255.3240509033203,254.38462829589844,279.1728515625,293.3260803222656,286.7572631835937,1.0,0.6002006530761719,0.5073512196540833,0.5073512196540833,1.0,1.0,-2.845999240875244,1.0600956678390503,1.7859035730361938,0.4131806790828705,0.0,0.0,1.0,236.98292541503903,224.0,86.18509674072266,-21842.005859375,2461.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2489929199219,319.3990783691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5089454650878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005165149341337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.3450622558594,297.1499938964844,293.1499938964844,0.269126296043396,-5096.578125,304.1879272460937,0.6766178607940674,0.2615124583244324,0.2425814718008041,293.45440673828125,297.1499938964844,293.1499938964844,0.400651216506958,-7279.14453125,304.21929931640625,0.7484412789344788,0.356610357761383,0.3458406925201416,293.2840881347656,297.1499938964844,293.1499938964844,0.8541662096977234,-9574.8837890625,304.2002258300781,0.9063416719436646,0.6465528011322021,0.4554124474525451,293.1983337402344,297.1499938964844,293.1499938964844,1.0,-16065.7099609375,302.8946838378906,0.9990000128746032,0.9851648211479188,0.8261072039604187,293.2106018066406,297.1499938964844,293.1499938964844,0.0815080404281616,-10005.826171875,304.15936279296875,0.4797544479370117,0.0982808619737625,0.4770302176475525,286.8007202148437,291.1499938964844,255.4013519287109,254.4539489746093,279.17120361328125,293.3256225585937,286.80230712890625,1.0,0.5954090356826782,0.5093873143196106,0.5093873143196106,1.0,1.0,-2.817824363708496,1.0518438816070557,1.7659804821014404,0.4109909832477569,0.0,0.0,1.0,234.04627990722656,227.0,68.26493835449219,-21732.931640625,2397.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2684631347656,319.4327697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5043056011199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005118060507811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551640,293.3450622558594,297.1499938964844,293.1499938964844,0.269126296043396,-5096.578125,304.1879272460937,0.6766178607940674,0.2615124583244324,0.2425814718008041,293.45440673828125,297.1499938964844,293.1499938964844,0.400651216506958,-7279.14453125,304.21929931640625,0.7484412789344788,0.356610357761383,0.3458406925201416,293.2840881347656,297.1499938964844,293.1499938964844,0.8541662096977234,-9574.8837890625,304.2002258300781,0.9063416719436646,0.6465528011322021,0.4554124474525451,293.1983337402344,297.1499938964844,293.1499938964844,1.0,-16065.7099609375,302.8946838378906,0.9990000128746032,0.9851648211479188,0.8261072039604187,293.2106018066406,297.1499938964844,293.1499938964844,0.0815080404281616,-10005.826171875,304.15936279296875,0.4797544479370117,0.0982808619737625,0.4770302176475525,286.8007202148437,291.1499938964844,255.4013519287109,254.4539489746093,279.17120361328125,293.3256225585937,286.80230712890625,1.0,0.5954090356826782,0.5093873143196106,0.5093873143196106,1.0,1.0,-2.817824363708496,1.0518438816070557,1.7659804821014404,0.4109909832477569,0.0,0.0,1.0,234.04627990722656,227.0,68.26493835449219,-21732.931640625,2397.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2684631347656,319.4327697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5043056011199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005118060507811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551700,293.3434753417969,297.1499938964844,293.1499938964844,0.265959769487381,-5050.19873046875,304.1867980957031,0.6748179197311401,0.2593533992767334,0.2406364828348159,293.45489501953125,297.1499938964844,293.1499938964844,0.3944485187530517,-7192.998046875,304.2179870605469,0.7459984421730042,0.3526622354984283,0.3421240150928497,293.2831115722656,297.1499938964844,293.1499938964844,0.8501008749008179,-9542.095703125,304.198486328125,0.9057635068893432,0.6450450420379639,0.4543640613555908,293.2040100097656,297.1499938964844,293.1499938964844,1.0,-16052.15625,302.907470703125,0.9990000128746032,0.9834393858909608,0.8256790041923523,293.20965576171875,297.1499938964844,293.1499938964844,0.080807127058506,-9939.6025390625,304.158935546875,0.4787889122962951,0.0976959392428398,0.4743719398975372,286.818603515625,291.1499938964844,255.43983459472656,254.48846435546875,279.1704406738281,293.32550048828125,286.8199462890625,1.0,0.5937448740005493,0.5103527307510376,0.5103527307510376,1.0,1.0,-2.8060481548309326,1.0485626459121704,1.7574856281280518,0.4102412760257721,0.0,0.0,1.0,233.4188690185547,227.0,59.25865173339844,-21681.693359375,2373.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2658996582031,319.4369201660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5020958185195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005095634842291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551760,293.3419189453125,297.1499938964844,293.1499938964844,0.2629033923149109,-5005.32958984375,304.1856689453125,0.6727959513664246,0.2572100758552551,0.2387185841798782,293.4553527832031,297.1499938964844,293.1499938964844,0.3883820474147796,-7108.41259765625,304.2166442871094,0.7433188557624817,0.3487090468406677,0.3384160995483398,293.2821655273437,297.1499938964844,293.1499938964844,0.8462719917297363,-9511.2734375,304.1966247558594,0.9048725962638856,0.6435465812683105,0.4533328711986542,293.2099609375,297.1499938964844,293.1499938964844,1.0,-16048.8154296875,302.9110412597656,0.9990000128746032,0.9815877676010132,0.8260954022407532,293.2087707519531,297.1499938964844,293.1499938964844,0.0801395028829574,-9876.7333984375,304.15850830078125,0.4776336848735809,0.0971126556396484,0.4717873930931091,286.83355712890625,291.1499938964844,255.47817993164065,254.5228576660156,279.1697692871094,293.3254699707031,286.8346862792969,1.0,0.5924490094184875,0.5112906694412231,0.5112906694412231,1.0,1.0,-2.7954397201538086,1.045706033706665,1.749733805656433,0.4096639752388,0.0,0.0,1.0,233.20944213867188,230.0,50.68217086791992,-21631.36328125,2353.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.25555419921875,319.4331359863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4999770820140838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005074131768196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551820,293.3388061523437,297.1499938964844,293.1499938964844,0.2570820748806,-4919.56640625,304.1834716796875,0.6682919859886169,0.2529749572277069,0.2349579632282257,293.45623779296875,297.1499938964844,293.1499938964844,0.3766014575958252,-6943.15478515625,304.2140808105469,0.7374550700187683,0.3407913446426391,0.3310197293758392,293.2803039550781,297.1499938964844,293.1499938964844,0.8392390608787537,-9454.7138671875,304.1928100585937,0.9024454951286316,0.6405759453773499,0.4513126313686371,293.22247314453125,297.1499938964844,293.1499938964844,1.0,-16065.158203125,302.8973999023437,0.9990000128746032,0.97753244638443,0.8287937641143799,293.2071533203125,297.1499938964844,293.1499938964844,0.0788896083831787,-9759.587890625,304.15777587890625,0.4748563170433044,0.0959562733769416,0.466809332370758,286.8558349609375,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3258056640625,286.8565673828125,1.0,0.5906837582588196,0.5131052732467651,0.5131052732467651,1.0,1.0,-2.776860475540161,1.040949463844299,1.7359110116958618,0.4088960587978363,0.0,0.0,1.0,233.71798706054688,233.0,35.496612548828125,-21531.46484375,2324.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2145690917969,319.4051818847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4960408210754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005034183850511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551880,293.3388061523437,297.1499938964844,293.1499938964844,0.2570820748806,-4919.56640625,304.1834716796875,0.6682919859886169,0.2529749572277069,0.2349579632282257,293.45623779296875,297.1499938964844,293.1499938964844,0.3766014575958252,-6943.15478515625,304.2140808105469,0.7374550700187683,0.3407913446426391,0.3310197293758392,293.2803039550781,297.1499938964844,293.1499938964844,0.8392390608787537,-9454.7138671875,304.1928100585937,0.9024454951286316,0.6405759453773499,0.4513126313686371,293.22247314453125,297.1499938964844,293.1499938964844,1.0,-16065.158203125,302.8973999023437,0.9990000128746032,0.97753244638443,0.8287937641143799,293.2071533203125,297.1499938964844,293.1499938964844,0.0788896083831787,-9759.587890625,304.15777587890625,0.4748563170433044,0.0959562733769416,0.466809332370758,286.8558349609375,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3258056640625,286.8565673828125,1.0,0.5906837582588196,0.5131052732467651,0.5131052732467651,1.0,1.0,-2.776860475540161,1.040949463844299,1.7359110116958618,0.4088960587978363,0.0,0.0,1.0,233.71798706054688,233.0,35.496612548828125,-21531.46484375,2324.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2145690917969,319.4051818847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4960408210754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005034183850511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551940,293.33575439453125,297.1499938964844,293.1499938964844,0.2515923976898193,-4838.283203125,304.1814880371094,0.6634211540222168,0.2488141059875488,0.2312904745340347,293.4570617675781,297.1499938964844,293.1499938964844,0.3652073442935943,-6781.96875,304.21173095703125,0.7311364412307739,0.3328639268875122,0.3236414492130279,293.2785339355469,297.1499938964844,293.1499938964844,0.832902193069458,-9403.6689453125,304.1891174316406,0.8994433879852295,0.637636661529541,0.4493365883827209,293.2353820800781,297.1499938964844,293.1499938964844,1.0,-16103.033203125,302.86431884765625,0.9990000128746032,0.9730734825134276,0.83320552110672,293.20562744140625,297.1499938964844,293.1499938964844,0.077732428908348,-9651.775390625,304.1571044921875,0.4715478718280792,0.094815470278263,0.4620458781719208,286.8700256347656,291.1499938964844,255.63040161132807,254.6593780517578,279.1679992675781,293.3266296386719,286.8704528808594,1.0,0.5896965861320496,0.5148648023605347,0.5148648023605347,1.0,1.0,-2.760786294937134,1.0370991230010986,1.7236870527267456,0.4084935784339905,0.0,0.0,1.0,235.0889892578125,221.0,23.36398696899414,-21431.443359375,2303.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1523742675781,319.3560485839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4925262033939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000499851477798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552000,293.33575439453125,297.1499938964844,293.1499938964844,0.2515923976898193,-4838.283203125,304.1814880371094,0.6634211540222168,0.2488141059875488,0.2312904745340347,293.4570617675781,297.1499938964844,293.1499938964844,0.3652073442935943,-6781.96875,304.21173095703125,0.7311364412307739,0.3328639268875122,0.3236414492130279,293.2785339355469,297.1499938964844,293.1499938964844,0.832902193069458,-9403.6689453125,304.1891174316406,0.8994433879852295,0.637636661529541,0.4493365883827209,293.2353820800781,297.1499938964844,293.1499938964844,1.0,-16103.033203125,302.86431884765625,0.9990000128746032,0.9730734825134276,0.83320552110672,293.20562744140625,297.1499938964844,293.1499938964844,0.077732428908348,-9651.775390625,304.1571044921875,0.4715478718280792,0.094815470278263,0.4620458781719208,286.8700256347656,291.1499938964844,255.63040161132807,254.6593780517578,279.1679992675781,293.3266296386719,286.8704528808594,1.0,0.5896965861320496,0.5148648023605347,0.5148648023605347,1.0,1.0,-2.760786294937134,1.0370991230010986,1.7236870527267456,0.4084935784339905,0.0,0.0,1.0,235.0889892578125,221.0,23.36398696899414,-21431.443359375,2303.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1523742675781,319.3560485839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4925262033939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000499851477798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552060,293.33221435546875,297.1499938964844,293.1499938964844,0.2460456788539886,-4755.365234375,304.1802673339844,0.6611073613166809,0.2448234260082245,0.2275902330875396,293.4574279785156,297.1499938964844,293.1499938964844,0.3536928296089172,-6617.1689453125,304.2103576660156,0.727215588092804,0.3250148296356201,0.3161448240280151,293.2764587402344,297.1499938964844,293.1499938964844,0.8263612985610962,-9349.638671875,304.1870422363281,0.8998875617980957,0.6347978115081787,0.4472946524620056,293.2466125488281,297.1499938964844,293.1499938964844,1.0,-16042.4404296875,302.9174499511719,0.9990000128746032,0.9686291217803956,0.8282284140586853,293.2038269042969,297.1499938964844,293.1499938964844,0.0764479339122772,-9531.958984375,304.1568908691406,0.4703431725502014,0.0937739014625549,0.4568128883838653,286.8884582519531,291.1499938964844,255.705795288086,254.7269744873047,279.16973876953125,293.3275756835937,286.88946533203125,1.0,0.5842054486274719,0.5169167518615723,0.5169167518615723,1.0,1.0,-2.732623815536499,1.0284918546676636,1.7041319608688354,0.4062556028366089,0.0,0.0,1.0,231.86920166015625,209.0,27.445911407470703,-21275.36328125,2240.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0852355957031,319.3091735839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.489326000213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004966037231497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552120,293.33221435546875,297.1499938964844,293.1499938964844,0.2460456788539886,-4755.365234375,304.1802673339844,0.6611073613166809,0.2448234260082245,0.2275902330875396,293.4574279785156,297.1499938964844,293.1499938964844,0.3536928296089172,-6617.1689453125,304.2103576660156,0.727215588092804,0.3250148296356201,0.3161448240280151,293.2764587402344,297.1499938964844,293.1499938964844,0.8263612985610962,-9349.638671875,304.1870422363281,0.8998875617980957,0.6347978115081787,0.4472946524620056,293.2466125488281,297.1499938964844,293.1499938964844,1.0,-16042.4404296875,302.9174499511719,0.9990000128746032,0.9686291217803956,0.8282284140586853,293.2038269042969,297.1499938964844,293.1499938964844,0.0764479339122772,-9531.958984375,304.1568908691406,0.4703431725502014,0.0937739014625549,0.4568128883838653,286.8884582519531,291.1499938964844,255.705795288086,254.7269744873047,279.16973876953125,293.3275756835937,286.88946533203125,1.0,0.5842054486274719,0.5169167518615723,0.5169167518615723,1.0,1.0,-2.732623815536499,1.0284918546676636,1.7041319608688354,0.4062556028366089,0.0,0.0,1.0,231.86920166015625,209.0,27.445911407470703,-21275.36328125,2240.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0852355957031,319.3091735839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.489326000213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004966037231497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552180,293.3283386230469,297.1499938964844,293.1499938964844,0.2404177337884903,-4670.42138671875,304.1795654296875,0.660673201084137,0.2409954667091369,0.2239371538162231,293.4573974609375,297.1499938964844,293.1499938964844,0.3419736921787262,-6447.513671875,304.2098083496094,0.724999189376831,0.317231148481369,0.3086043894290924,293.2743530273437,297.1499938964844,293.1499938964844,0.8192188739776611,-9289.337890625,304.1866455078125,0.9028683304786682,0.6320206522941589,0.445221871137619,293.2548522949219,297.1499938964844,293.1499938964844,1.0,-15905.4599609375,303.0395812988281,0.9990000128746032,0.9645057320594788,0.8164947628974915,293.2017517089844,297.1499938964844,293.1499938964844,0.0750831067562103,-9404.328125,304.1568603515625,0.4709262251853943,0.0928290262818336,0.451511025428772,286.9192199707031,291.1499938964844,255.7807159423828,254.79412841796875,279.1718444824219,293.32818603515625,286.92071533203125,1.0,0.5760840773582458,0.5192069411277771,0.5192069411277771,1.0,1.0,-2.6962156295776367,1.0166901350021362,1.679525375366211,0.4025198221206665,0.0,0.0,1.0,225.4130859375,212.0,40.04957580566406,-21091.509765625,2150.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0361633300781,319.2840576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4861830174922943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004934139433316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552240,293.3283386230469,297.1499938964844,293.1499938964844,0.2404177337884903,-4670.42138671875,304.1795654296875,0.660673201084137,0.2409954667091369,0.2239371538162231,293.4573974609375,297.1499938964844,293.1499938964844,0.3419736921787262,-6447.513671875,304.2098083496094,0.724999189376831,0.317231148481369,0.3086043894290924,293.2743530273437,297.1499938964844,293.1499938964844,0.8192188739776611,-9289.337890625,304.1866455078125,0.9028683304786682,0.6320206522941589,0.445221871137619,293.2548522949219,297.1499938964844,293.1499938964844,1.0,-15905.4599609375,303.0395812988281,0.9990000128746032,0.9645057320594788,0.8164947628974915,293.2017517089844,297.1499938964844,293.1499938964844,0.0750831067562103,-9404.328125,304.1568603515625,0.4709262251853943,0.0928290262818336,0.451511025428772,286.9192199707031,291.1499938964844,255.7807159423828,254.79412841796875,279.1718444824219,293.32818603515625,286.92071533203125,1.0,0.5760840773582458,0.5192069411277771,0.5192069411277771,1.0,1.0,-2.6962156295776367,1.0166901350021362,1.679525375366211,0.4025198221206665,0.0,0.0,1.0,225.4130859375,212.0,40.04957580566406,-21091.509765625,2150.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0361633300781,319.2840576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4861830174922943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004934139433316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552300,293.32647705078125,297.1499938964844,293.1499938964844,0.23770073056221,-4629.24658203125,304.1791381835937,0.6598743796348572,0.2391021847724914,0.2221864908933639,293.4574279785156,297.1499938964844,293.1499938964844,0.3361976146697998,-6363.37109375,304.2094116210937,0.72324138879776,0.3133286833763122,0.3048821091651916,293.2734680175781,297.1499938964844,293.1499938964844,0.8156580924987793,-9259.2392578125,304.1864318847656,0.903512954711914,0.6306209564208984,0.4442197382450104,293.2584533691406,297.1499938964844,293.1499938964844,1.0,-15860.2548828125,303.08111572265625,0.9990000128746032,0.96246999502182,0.8129755258560181,293.2008361816406,297.1499938964844,293.1499938964844,0.0744547098875045,-9345.6435546875,304.1567687988281,0.4707134664058685,0.0923550128936767,0.4491378664970398,286.9361877441406,291.1499938964844,255.8180084228516,254.82752990722656,279.1717529296875,293.3283996582031,286.9374694824219,1.0,0.5734163522720337,0.5202918648719788,0.5202918648719788,1.0,1.0,-2.681341648101806,1.0121062994003296,1.669235348701477,0.4010553658008575,0.0,0.0,1.0,223.34735107421875,212.0,42.39461135864258,-21017.861328125,2116.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0188293457031,319.27642822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4846015870571136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004918090417049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552360,293.3246765136719,297.1499938964844,293.1499938964844,0.2350793480873108,-4589.4619140625,304.1785888671875,0.6586237549781799,0.2372172623872757,0.2204651236534118,293.45751953125,297.1499938964844,293.1499938964844,0.330535739660263,-6280.60595703125,304.2089233398437,0.7209805846214294,0.3094170093536377,0.3011729121208191,293.27264404296875,297.1499938964844,293.1499938964844,0.8122731447219849,-9230.7509765625,304.1859741210937,0.9035119414329528,0.6292177438735962,0.4432295858860016,293.2623291015625,297.1499938964844,293.1499938964844,1.0,-15834.18359375,303.1049194335937,0.9990000128746032,0.9603338241577148,0.8111661076545715,293.20001220703125,297.1499938964844,293.1499938964844,0.0738582536578178,-9290.1640625,304.1566162109375,0.4700596034526825,0.0918727964162826,0.4468434751033783,286.95037841796875,291.1499938964844,255.85516357421875,254.8608245849609,279.17144775390625,293.3287658691406,286.9515380859375,1.0,0.571304440498352,0.5213407874107361,0.5213407874107361,1.0,1.0,-2.668691396713257,1.0083696842193604,1.660321831703186,0.4000470340251922,0.0,0.0,1.0,222.1145172119141,215.0,40.83280944824219,-20954.267578125,2091.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0022888183594,319.2681884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4830466508865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004902309156022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552420,293.3212280273437,297.1499938964844,293.1499938964844,0.2300552129745483,-4512.97900390625,304.17742919921875,0.6553594470024109,0.233492225408554,0.2171070426702499,293.4577331542969,297.1499938964844,293.1499938964844,0.3194639086723327,-6117.80029296875,304.2077331542969,0.7154586315155029,0.3015855550765991,0.2937932014465332,293.2711181640625,297.1499938964844,293.1499938964844,0.8058626651763916,-9176.931640625,304.1846618652344,0.9023705720901488,0.6264228820800781,0.441291332244873,293.27099609375,297.1499938964844,293.1499938964844,1.0,-15815.9921875,303.1221618652344,0.9990000128746032,0.9557313323020936,0.8105863928794861,293.1985778808594,297.1499938964844,293.1499938964844,0.072729006409645,-9185.603515625,304.1562805175781,0.4679140448570251,0.0908966735005378,0.4424374997615814,286.9743347167969,291.1499938964844,255.9291381835937,254.92706298828125,279.1705627441406,293.3298034667969,286.9752502441406,1.0,0.568394660949707,0.5233522057533264,0.5233522057533264,1.0,1.0,-2.64746356010437,1.0024397373199463,1.6450239419937134,0.3986918926239013,0.0,0.0,1.0,221.11740112304688,218.0,34.71427154541016,-20843.734375,2052.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.967041015625,319.24737548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4800599217414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004871998098678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552480,293.3212280273437,297.1499938964844,293.1499938964844,0.2300552129745483,-4512.97900390625,304.17742919921875,0.6553594470024109,0.233492225408554,0.2171070426702499,293.4577331542969,297.1499938964844,293.1499938964844,0.3194639086723327,-6117.80029296875,304.2077331542969,0.7154586315155029,0.3015855550765991,0.2937932014465332,293.2711181640625,297.1499938964844,293.1499938964844,0.8058626651763916,-9176.931640625,304.1846618652344,0.9023705720901488,0.6264228820800781,0.441291332244873,293.27099609375,297.1499938964844,293.1499938964844,1.0,-15815.9921875,303.1221618652344,0.9990000128746032,0.9557313323020936,0.8105863928794861,293.1985778808594,297.1499938964844,293.1499938964844,0.072729006409645,-9185.603515625,304.1562805175781,0.4679140448570251,0.0908966735005378,0.4424374997615814,286.9743347167969,291.1499938964844,255.9291381835937,254.92706298828125,279.1705627441406,293.3298034667969,286.9752502441406,1.0,0.568394660949707,0.5233522057533264,0.5233522057533264,1.0,1.0,-2.64746356010437,1.0024397373199463,1.6450239419937134,0.3986918926239013,0.0,0.0,1.0,221.11740112304688,218.0,34.71427154541016,-20843.734375,2052.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.967041015625,319.24737548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4800599217414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004871998098678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552540,293.31787109375,297.1499938964844,293.1499938964844,0.2253021001815796,-4440.32177734375,304.1762084960937,0.6514360904693604,0.2298355400562286,0.2138537317514419,293.4579162597656,297.1499938964844,293.1499938964844,0.3087020218372345,-5958.25634765625,304.2064208984375,0.708741307258606,0.2937521934509277,0.2864564955234527,293.2696533203125,297.1499938964844,293.1499938964844,0.7999128103256226,-9127.0732421875,304.1830139160156,0.900175929069519,0.6236481070518494,0.4394015073776245,293.2807312011719,297.1499938964844,293.1499938964844,1.0,-15830.3486328125,303.1101989746094,0.9990000128746032,0.9506925344467164,0.8128549456596375,293.1973876953125,297.1499938964844,293.1499938964844,0.0716663748025894,-9087.8251953125,304.1559753417969,0.4648320972919464,0.0899079367518425,0.4382014870643616,286.9926452636719,291.1499938964844,256.0026550292969,254.99282836914065,279.169677734375,293.3314208984375,286.99334716796875,1.0,0.5667300820350647,0.5252758860588074,0.5252758860588074,1.0,1.0,-2.6301002502441406,0.997959852218628,1.6321403980255127,0.3979504108428955,0.0,0.0,1.0,221.49630737304688,206.0,27.42938804626465,-20747.048828125,2027.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9257507324219,319.2187194824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4772859811782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004843845963478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552600,293.31787109375,297.1499938964844,293.1499938964844,0.2253021001815796,-4440.32177734375,304.1762084960937,0.6514360904693604,0.2298355400562286,0.2138537317514419,293.4579162597656,297.1499938964844,293.1499938964844,0.3087020218372345,-5958.25634765625,304.2064208984375,0.708741307258606,0.2937521934509277,0.2864564955234527,293.2696533203125,297.1499938964844,293.1499938964844,0.7999128103256226,-9127.0732421875,304.1830139160156,0.900175929069519,0.6236481070518494,0.4394015073776245,293.2807312011719,297.1499938964844,293.1499938964844,1.0,-15830.3486328125,303.1101989746094,0.9990000128746032,0.9506925344467164,0.8128549456596375,293.1973876953125,297.1499938964844,293.1499938964844,0.0716663748025894,-9087.8251953125,304.1559753417969,0.4648320972919464,0.0899079367518425,0.4382014870643616,286.9926452636719,291.1499938964844,256.0026550292969,254.99282836914065,279.169677734375,293.3314208984375,286.99334716796875,1.0,0.5667300820350647,0.5252758860588074,0.5252758860588074,1.0,1.0,-2.6301002502441406,0.997959852218628,1.6321403980255127,0.3979504108428955,0.0,0.0,1.0,221.49630737304688,206.0,27.42938804626465,-20747.048828125,2027.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9257507324219,319.2187194824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4772859811782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004843845963478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552660,293.3141174316406,297.1499938964844,293.1499938964844,0.2204804569482803,-4365.97509765625,304.175537109375,0.6498106718063354,0.2263444066047668,0.2105786204338073,293.4576416015625,297.1499938964844,293.1499938964844,0.2978310286998749,-5795.2900390625,304.20574951171875,0.7041810750961304,0.2860062420368194,0.2790254056453705,293.2679443359375,297.1499938964844,293.1499938964844,0.7936307191848755,-9073.490234375,304.1825256347656,0.9012496471405028,0.6209655404090881,0.4374513626098633,293.2894897460937,297.1499938964844,293.1499938964844,1.0,-15751.1435546875,303.17999267578125,0.9990000128746032,0.945604681968689,0.8064450025558472,293.1959228515625,297.1499938964844,293.1499938964844,0.0704643502831459,-8977.236328125,304.1559753417969,0.4640741050243377,0.08900036662817,0.4334805905818939,287.0165100097656,291.1499938964844,256.07568359375,255.05813598632807,279.1714172363281,293.3329162597656,287.0178527832031,1.0,0.560829222202301,0.5274960398674011,0.5274960398674011,1.0,1.0,-2.601534366607666,0.9889968037605286,1.6125373840332031,0.3954484760761261,0.0,0.0,1.0,217.74752807617188,209.0,34.28972625732422,-20600.24609375,1966.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8872375488281,319.19927978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4746502935886383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004817097214981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552720,293.3141174316406,297.1499938964844,293.1499938964844,0.2204804569482803,-4365.97509765625,304.175537109375,0.6498106718063354,0.2263444066047668,0.2105786204338073,293.4576416015625,297.1499938964844,293.1499938964844,0.2978310286998749,-5795.2900390625,304.20574951171875,0.7041810750961304,0.2860062420368194,0.2790254056453705,293.2679443359375,297.1499938964844,293.1499938964844,0.7936307191848755,-9073.490234375,304.1825256347656,0.9012496471405028,0.6209655404090881,0.4374513626098633,293.2894897460937,297.1499938964844,293.1499938964844,1.0,-15751.1435546875,303.17999267578125,0.9990000128746032,0.945604681968689,0.8064450025558472,293.1959228515625,297.1499938964844,293.1499938964844,0.0704643502831459,-8977.236328125,304.1559753417969,0.4640741050243377,0.08900036662817,0.4334805905818939,287.0165100097656,291.1499938964844,256.07568359375,255.05813598632807,279.1714172363281,293.3329162597656,287.0178527832031,1.0,0.560829222202301,0.5274960398674011,0.5274960398674011,1.0,1.0,-2.601534366607666,0.9889968037605286,1.6125373840332031,0.3954484760761261,0.0,0.0,1.0,217.74752807617188,209.0,34.28972625732422,-20600.24609375,1966.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8872375488281,319.19927978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4746502935886383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004817097214981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552780,293.3104553222656,297.1499938964844,293.1499938964844,0.2158800810575485,-4294.67724609375,304.1746826171875,0.647225022315979,0.2229257225990295,0.2074745148420334,293.4573974609375,297.1499938964844,293.1499938964844,0.2871716916561126,-5634.0634765625,304.2049255371094,0.6982652544975281,0.2782596945762634,0.2717000842094421,293.2665100097656,297.1499938964844,293.1499938964844,0.7873853445053101,-9020.1357421875,304.1820678710937,0.900771975517273,0.6182710528373718,0.4355714023113251,293.29736328125,297.1499938964844,293.1499938964844,1.0,-15714.25390625,303.21453857421875,0.9990000128746032,0.9404736161231996,0.804219126701355,293.1946716308594,297.1499938964844,293.1499938964844,0.0693622156977653,-8876.134765625,304.15582275390625,0.4622064530849457,0.0880923941731453,0.4292751848697662,287.0433959960937,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.3343200683594,287.04443359375,1.0,0.5575175881385803,0.5295922160148621,0.5295922160148621,1.0,1.0,-2.579003095626831,0.9824356436729432,1.5965675115585327,0.3936677873134613,0.0,0.0,1.0,216.0147705078125,197.0,35.07410430908203,-20486.546875,1924.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.860595703125,319.1875305175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4720217585563659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004790420643985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
