time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552840,293.3104553222656,297.1499938964844,293.1499938964844,0.2158800810575485,-4294.67724609375,304.1746826171875,0.647225022315979,0.2229257225990295,0.2074745148420334,293.4573974609375,297.1499938964844,293.1499938964844,0.2871716916561126,-5634.0634765625,304.2049255371094,0.6982652544975281,0.2782596945762634,0.2717000842094421,293.2665100097656,297.1499938964844,293.1499938964844,0.7873853445053101,-9020.1357421875,304.1820678710937,0.900771975517273,0.6182710528373718,0.4355714023113251,293.29736328125,297.1499938964844,293.1499938964844,1.0,-15714.25390625,303.21453857421875,0.9990000128746032,0.9404736161231996,0.804219126701355,293.1946716308594,297.1499938964844,293.1499938964844,0.0693622156977653,-8876.134765625,304.15582275390625,0.4622064530849457,0.0880923941731453,0.4292751848697662,287.0433959960937,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.3343200683594,287.04443359375,1.0,0.5575175881385803,0.5295922160148621,0.5295922160148621,1.0,1.0,-2.579003095626831,0.9824356436729432,1.5965675115585327,0.3936677873134613,0.0,0.0,1.0,216.0147705078125,197.0,35.07410430908203,-20486.546875,1924.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.860595703125,319.1875305175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4720217585563659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004790420643985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552900,293.3085632324219,297.1499938964844,293.1499938964844,0.2135771811008453,-4258.7958984375,304.17437744140625,0.6465800404548645,0.2212701737880706,0.205909326672554,293.4571533203125,297.1499938964844,293.1499938964844,0.281841516494751,-5552.810546875,304.2046203613281,0.6959921717643738,0.2744146287441253,0.2680001854896545,293.26568603515625,297.1499938964844,293.1499938964844,0.7842177748680115,-8992.8916015625,304.1820068359375,0.9014875292778016,0.6169533729553223,0.4346049129962921,293.3012084960937,297.1499938964844,293.1499938964844,1.0,-15669.1162109375,303.2541198730469,0.9990000128746032,0.9378502368927002,0.8005825281143188,293.1939697265625,297.1499938964844,293.1499938964844,0.0687669217586517,-8821.6787109375,304.1558532714844,0.4619852602481842,0.0876627936959266,0.4269823729991913,287.056884765625,291.1499938964844,256.1843566894531,255.1551818847656,279.171875,293.33502197265625,287.0583190917969,1.0,0.5543287396430969,0.5307461023330688,0.5307461023330688,1.0,1.0,-2.5644028186798096,0.9777947664260864,1.5866079330444336,0.3923704624176025,0.0,0.0,1.0,213.96725463867188,197.0,37.671993255615234,-20414.740234375,1893.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.848876953125,319.18511962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4707300364971161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004777311405632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552960,293.3065185546875,297.1499938964844,293.1499938964844,0.2112416476011276,-4222.224609375,304.1741943359375,0.6464545130729675,0.2196579426527023,0.2043586522340774,293.4568176269531,297.1499938964844,293.1499938964844,0.2764595448970794,-5470.27099609375,304.2044982910156,0.6942740082740784,0.270592451095581,0.2642967104911804,293.26483154296875,297.1499938964844,293.1499938964844,0.7808352112770081,-8963.54296875,304.1823425292969,0.9029545187950134,0.6156548261642456,0.4336347579956054,293.304443359375,297.1499938964844,293.1499938964844,1.0,-15601.353515625,303.3145446777344,0.9990000128746032,0.93530011177063,0.795024573802948,293.1932067871094,297.1499938964844,293.1499938964844,0.0681450590491294,-8764.7099609375,304.1559143066406,0.4623991250991821,0.0872576907277107,0.4246712327003479,287.07470703125,291.1499938964844,256.2203674316406,255.1873016357422,279.1728820800781,293.3355407714844,287.0764465332031,1.0,0.55051189661026,0.5319634675979614,0.5319634675979614,1.0,1.0,-2.5474722385406494,0.9722357392311096,1.575236439704895,0.3905763030052185,0.0,0.0,1.0,211.0301055908203,200.0,43.91562271118164,-20334.392578125,1855.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.84197998046875,319.1886901855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4694091379642486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004763906181324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553020,293.3031311035156,297.1499938964844,293.1499938964844,0.2067877650260925,-4152.29638671875,304.1735534667969,0.6444381475448608,0.216381624341011,0.2013800740242004,293.456787109375,297.1499938964844,293.1499938964844,0.2659250497817993,-5307.66748046875,304.2038879394531,0.6885947585105896,0.2628272771835327,0.256957083940506,293.2635498046875,297.1499938964844,293.1499938964844,0.7743273973464966,-8907.37890625,304.182373046875,0.9032028317451476,0.6130096912384033,0.4317706823348999,293.3111267089844,297.1499938964844,293.1499938964844,1.0,-15541.439453125,303.3698425292969,0.9990000128746032,0.9300397634506226,0.7909761667251587,293.19195556640625,297.1499938964844,293.1499938964844,0.0670417547225952,-8664.0390625,304.1557922363281,0.4612030684947967,0.0864163041114807,0.4206304550170898,287.1086120605469,291.1499938964844,256.2920227050781,255.25112915039065,279.1723937988281,293.3369445800781,287.1100158691406,1.0,0.5464943647384644,0.5341857671737671,0.5341857671737671,1.0,1.0,-2.5231029987335205,0.9648965001106262,1.558206558227539,0.3884282410144806,0.0,0.0,1.0,208.4955444335937,203.0,44.68206024169922,-20220.736328125,1809.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83563232421875,319.197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4667176306247711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000473659049021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553080,293.3031311035156,297.1499938964844,293.1499938964844,0.2067877650260925,-4152.29638671875,304.1735534667969,0.6444381475448608,0.216381624341011,0.2013800740242004,293.456787109375,297.1499938964844,293.1499938964844,0.2659250497817993,-5307.66748046875,304.2038879394531,0.6885947585105896,0.2628272771835327,0.256957083940506,293.2635498046875,297.1499938964844,293.1499938964844,0.7743273973464966,-8907.37890625,304.182373046875,0.9032028317451476,0.6130096912384033,0.4317706823348999,293.3111267089844,297.1499938964844,293.1499938964844,1.0,-15541.439453125,303.3698425292969,0.9990000128746032,0.9300397634506226,0.7909761667251587,293.19195556640625,297.1499938964844,293.1499938964844,0.0670417547225952,-8664.0390625,304.1557922363281,0.4612030684947967,0.0864163041114807,0.4206304550170898,287.1086120605469,291.1499938964844,256.2920227050781,255.25112915039065,279.1723937988281,293.3369445800781,287.1100158691406,1.0,0.5464943647384644,0.5341857671737671,0.5341857671737671,1.0,1.0,-2.5231029987335205,0.9648965001106262,1.558206558227539,0.3884282410144806,0.0,0.0,1.0,208.4955444335937,203.0,44.68206024169922,-20220.736328125,1809.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83563232421875,319.197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4667176306247711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000473659049021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553140,293.3002319335937,297.1499938964844,293.1499938964844,0.2025060057640075,-4084.815673828125,304.1728210449219,0.6413049101829529,0.213090106844902,0.1984298080205917,293.4573059082031,297.1499938964844,293.1499938964844,0.2555713951587677,-5146.3828125,304.2031555175781,0.6813840270042419,0.2549503445625305,0.2495535761117935,293.262451171875,297.1499938964844,293.1499938964844,0.7682546377182007,-8855.2412109375,304.18170166015625,0.901784360408783,0.6103551983833313,0.4299408495426178,293.3193359375,297.1499938964844,293.1499938964844,1.0,-15530.625,303.380615234375,0.9990000128746032,0.924294412136078,0.7912323474884033,293.1910095214844,297.1499938964844,293.1499938964844,0.066013254225254,-8570.9228515625,304.15557861328125,0.4586649537086487,0.0855450332164764,0.4167753756046295,287.1357116699219,291.1499938964844,256.3631896972656,255.31446838378903,279.1715393066406,293.3392639160156,287.1368408203125,1.0,0.5441288352012634,0.5362991690635681,0.5362991690635681,1.0,1.0,-2.5041370391845703,0.9596449136734008,1.54449200630188,0.3872796595096588,0.0,0.0,1.0,207.9756317138672,191.0,38.90434265136719,-20129.515625,1780.0313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8255310058594,319.1990966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4640943706035614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004709968052338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553200,293.3002319335937,297.1499938964844,293.1499938964844,0.2025060057640075,-4084.815673828125,304.1728210449219,0.6413049101829529,0.213090106844902,0.1984298080205917,293.4573059082031,297.1499938964844,293.1499938964844,0.2555713951587677,-5146.3828125,304.2031555175781,0.6813840270042419,0.2549503445625305,0.2495535761117935,293.262451171875,297.1499938964844,293.1499938964844,0.7682546377182007,-8855.2412109375,304.18170166015625,0.901784360408783,0.6103551983833313,0.4299408495426178,293.3193359375,297.1499938964844,293.1499938964844,1.0,-15530.625,303.380615234375,0.9990000128746032,0.924294412136078,0.7912323474884033,293.1910095214844,297.1499938964844,293.1499938964844,0.066013254225254,-8570.9228515625,304.15557861328125,0.4586649537086487,0.0855450332164764,0.4167753756046295,287.1357116699219,291.1499938964844,256.3631896972656,255.31446838378903,279.1715393066406,293.3392639160156,287.1368408203125,1.0,0.5441288352012634,0.5362991690635681,0.5362991690635681,1.0,1.0,-2.5041370391845703,0.9596449136734008,1.54449200630188,0.3872796595096588,0.0,0.0,1.0,207.9756317138672,191.0,38.90434265136719,-20129.515625,1780.0313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8255310058594,319.1990966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4640943706035614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004709968052338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553260,293.29693603515625,297.1499938964844,293.1499938964844,0.1981593072414398,-4015.77783203125,304.1724853515625,0.6402337551116943,0.2099538147449493,0.1954525858163833,293.4573974609375,297.1499938964844,293.1499938964844,0.2451303154230117,-4981.8583984375,304.2028503417969,0.6764063239097595,0.2471455186605453,0.2420403212308883,293.2610778808594,297.1499938964844,293.1499938964844,0.7618588805198669,-8799.6455078125,304.18182373046875,0.9034952521324158,0.6077837944030762,0.4280531704425812,293.326904296875,297.1499938964844,293.1499938964844,1.0,-15431.259765625,303.468505859375,0.9990000128746032,0.918466866016388,0.7834331393241882,293.1898803710937,297.1499938964844,293.1499938964844,0.0648449584841728,-8465.3955078125,304.1556701660156,0.4585113525390625,0.0847379118204116,0.4124276340007782,287.1677551269531,291.1499938964844,256.43389892578125,255.37730407714844,279.1733703613281,293.3414001464844,287.1695861816406,1.0,0.5377570390701294,0.538720965385437,0.538720965385437,1.0,1.0,-2.474686622619629,0.950137495994568,1.524549126625061,0.3844324052333832,0.0,0.0,1.0,203.7393341064453,194.0,45.83065032958984,-19988.916015625,1720.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.81689453125,319.20867919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4615005850791931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004683644219767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553320,293.29693603515625,297.1499938964844,293.1499938964844,0.1981593072414398,-4015.77783203125,304.1724853515625,0.6402337551116943,0.2099538147449493,0.1954525858163833,293.4573974609375,297.1499938964844,293.1499938964844,0.2451303154230117,-4981.8583984375,304.2028503417969,0.6764063239097595,0.2471455186605453,0.2420403212308883,293.2610778808594,297.1499938964844,293.1499938964844,0.7618588805198669,-8799.6455078125,304.18182373046875,0.9034952521324158,0.6077837944030762,0.4280531704425812,293.326904296875,297.1499938964844,293.1499938964844,1.0,-15431.259765625,303.468505859375,0.9990000128746032,0.918466866016388,0.7834331393241882,293.1898803710937,297.1499938964844,293.1499938964844,0.0648449584841728,-8465.3955078125,304.1556701660156,0.4585113525390625,0.0847379118204116,0.4124276340007782,287.1677551269531,291.1499938964844,256.43389892578125,255.37730407714844,279.1733703613281,293.3414001464844,287.1695861816406,1.0,0.5377570390701294,0.538720965385437,0.538720965385437,1.0,1.0,-2.474686622619629,0.950137495994568,1.524549126625061,0.3844324052333832,0.0,0.0,1.0,203.7393341064453,194.0,45.83065032958984,-19988.916015625,1720.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.81689453125,319.20867919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4615005850791931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004683644219767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553380,293.29364013671875,297.1499938964844,293.1499938964844,0.1940443962812423,-3950.115478515625,304.1718444824219,0.6381399035453796,0.2068993747234344,0.1926559507846832,293.4573974609375,297.1499938964844,293.1499938964844,0.2349404096603393,-4819.693359375,304.20220947265625,0.6700297594070435,0.239356055855751,0.2346471399068832,293.25994873046875,297.1499938964844,293.1499938964844,0.7555089592933655,-8744.4853515625,304.1817626953125,0.9034624099731444,0.6052010655403137,0.4262378513813019,293.3337707519531,297.1499938964844,293.1499938964844,1.0,-15379.3203125,303.5167236328125,0.9990000128746032,0.9125932455062866,0.7801923155784607,293.1889038085937,297.1499938964844,293.1499938964844,0.0637766495347023,-8369.23828125,304.1555480957031,0.457131028175354,0.0839251354336738,0.4085779190063476,287.20245361328125,291.1499938964844,256.5041809082031,255.4396209716797,279.1728820800781,293.34332275390625,287.2038879394531,1.0,0.5341448783874512,0.5409924983978271,0.5409924983978271,1.0,1.0,-2.4517321586608887,0.9432381987571716,1.5084939002990725,0.3824261426925659,0.0,0.0,1.0,201.6377716064453,182.0,45.889278411865234,-19882.69140625,1679.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8169860839844,319.22271728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4588311910629272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004656553210224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553440,293.29364013671875,297.1499938964844,293.1499938964844,0.1940443962812423,-3950.115478515625,304.1718444824219,0.6381399035453796,0.2068993747234344,0.1926559507846832,293.4573974609375,297.1499938964844,293.1499938964844,0.2349404096603393,-4819.693359375,304.20220947265625,0.6700297594070435,0.239356055855751,0.2346471399068832,293.25994873046875,297.1499938964844,293.1499938964844,0.7555089592933655,-8744.4853515625,304.1817626953125,0.9034624099731444,0.6052010655403137,0.4262378513813019,293.3337707519531,297.1499938964844,293.1499938964844,1.0,-15379.3203125,303.5167236328125,0.9990000128746032,0.9125932455062866,0.7801923155784607,293.1889038085937,297.1499938964844,293.1499938964844,0.0637766495347023,-8369.23828125,304.1555480957031,0.457131028175354,0.0839251354336738,0.4085779190063476,287.20245361328125,291.1499938964844,256.5041809082031,255.4396209716797,279.1728820800781,293.34332275390625,287.2038879394531,1.0,0.5341448783874512,0.5409924983978271,0.5409924983978271,1.0,1.0,-2.4517321586608887,0.9432381987571716,1.5084939002990725,0.3824261426925659,0.0,0.0,1.0,201.6377716064453,182.0,45.889278411865234,-19882.69140625,1679.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8169860839844,319.22271728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4588311910629272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004656553210224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553500,293.2918701171875,297.1499938964844,293.1499938964844,0.1919969916343689,-3917.292724609375,304.1716003417969,0.6377089023590088,0.2054275125265121,0.1912500709295272,293.4572448730469,297.1499938964844,293.1499938964844,0.2298713773488998,-4738.35302734375,304.2019348144531,0.6675025820732117,0.2354954481124878,0.230922445654869,293.25927734375,297.1499938964844,293.1499938964844,0.752314567565918,-8716.6142578125,304.18182373046875,0.9044110178947448,0.6039380431175232,0.4253056347370147,293.33721923828125,297.1499938964844,293.1499938964844,1.0,-15327.341796875,303.5624389648437,0.9990000128746032,0.9095889329910278,0.7761472463607788,293.1883544921875,297.1499938964844,293.1499938964844,0.0632010698318481,-8317.6611328125,304.15557861328125,0.4571363031864166,0.083539955317974,0.4064675569534302,287.2192687988281,291.1499938964844,256.5391540527344,255.4705810546875,279.1737060546875,293.3442687988281,287.2211303710937,1.0,0.5308416485786438,0.542238712310791,0.542238712310791,1.0,1.0,-2.4370641708374023,0.9384658932685852,1.4985982179641724,0.3810119926929474,0.0,0.0,1.0,199.4911346435547,182.0,47.8646125793457,-19813.87890625,1651.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8170166015625,319.2316589355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4574973285198211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004643016145564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553560,293.2899780273437,297.1499938964844,293.1499938964844,0.1899246275424957,-3883.907958984375,304.1714172363281,0.6377885341644287,0.2040008157491684,0.1898605674505233,293.4569396972656,297.1499938964844,293.1499938964844,0.2247766256332397,-4656.06884765625,304.2017517089844,0.6655144691467285,0.2316642105579376,0.2271998673677444,293.2585754394531,297.1499938964844,293.1499938964844,0.748914897441864,-8686.7216796875,304.1822204589844,0.9061697125434875,0.602694034576416,0.4243702292442322,293.3399658203125,297.1499938964844,293.1499938964844,1.0,-15252.5615234375,303.629150390625,0.9990000128746032,0.9066742062568665,0.7702054977416992,293.1877136230469,297.1499938964844,293.1499938964844,0.0625991597771644,-8263.6669921875,304.1556701660156,0.4577752947807312,0.0831779241561889,0.4043358862400055,287.2403869628906,291.1499938964844,256.573974609375,255.5014038085937,279.1747436523437,293.34490966796875,287.2425537109375,1.0,0.5269188284873962,0.5435519218444824,0.5435519218444824,1.0,1.0,-2.42010235786438,0.9327763915061952,1.4873260259628296,0.379099041223526,0.0,0.0,1.0,196.49826049804688,185.0,53.67447280883789,-19735.71484375,1615.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8208312988281,319.24566650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4561218619346618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004629057075362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553620,293.28643798828125,297.1499938964844,293.1499938964844,0.1860465109348297,-3821.29931640625,304.1707458496094,0.6362385749816895,0.2011748254299163,0.1872481405735016,293.4563903808594,297.1499938964844,293.1499938964844,0.2149077653884887,-4495.52880859375,304.200927734375,0.659458339214325,0.2239957749843597,0.21989306807518,293.2574157714844,297.1499938964844,293.1499938964844,0.7424052357673645,-8629.81640625,304.1822814941406,0.9068055152893066,0.6001754403114319,0.422581672668457,293.3456420898437,297.1499938964844,293.1499938964844,1.0,-15181.380859375,303.6947021484375,0.9990000128746032,0.9007153511047363,0.7654615044593811,293.18670654296875,297.1499938964844,293.1499938964844,0.0615391433238983,-8168.966796875,304.1555480957031,0.4569903314113617,0.082426480948925,0.4006490111351013,287.28033447265625,291.1499938964844,256.6433410644531,255.5626678466797,279.1740417480469,293.3463439941406,287.28204345703125,1.0,0.5227559208869934,0.5459306240081787,0.5459306240081787,1.0,1.0,-2.3958959579467773,0.9253008365631104,1.470595121383667,0.3767957687377929,0.0,0.0,1.0,193.78317260742188,188.0,53.18365097045898,-19627.37109375,1572.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8326416015625,319.2716979980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4532955586910248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004600373504217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553680,293.28643798828125,297.1499938964844,293.1499938964844,0.1860465109348297,-3821.29931640625,304.1707458496094,0.6362385749816895,0.2011748254299163,0.1872481405735016,293.4563903808594,297.1499938964844,293.1499938964844,0.2149077653884887,-4495.52880859375,304.200927734375,0.659458339214325,0.2239957749843597,0.21989306807518,293.2574157714844,297.1499938964844,293.1499938964844,0.7424052357673645,-8629.81640625,304.1822814941406,0.9068055152893066,0.6001754403114319,0.422581672668457,293.3456420898437,297.1499938964844,293.1499938964844,1.0,-15181.380859375,303.6947021484375,0.9990000128746032,0.9007153511047363,0.7654615044593811,293.18670654296875,297.1499938964844,293.1499938964844,0.0615391433238983,-8168.966796875,304.1555480957031,0.4569903314113617,0.082426480948925,0.4006490111351013,287.28033447265625,291.1499938964844,256.6433410644531,255.5626678466797,279.1740417480469,293.3463439941406,287.28204345703125,1.0,0.5227559208869934,0.5459306240081787,0.5459306240081787,1.0,1.0,-2.3958959579467773,0.9253008365631104,1.470595121383667,0.3767957687377929,0.0,0.0,1.0,193.78317260742188,188.0,53.18365097045898,-19627.37109375,1572.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8326416015625,319.2716979980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4532955586910248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004600373504217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553740,293.28302001953125,297.1499938964844,293.1499938964844,0.1824524253606796,-3763.1328125,304.1698303222656,0.6336339712142944,0.1984100490808487,0.1847503930330276,293.4558410644531,297.1499938964844,293.1499938964844,0.2054080814123153,-4339.47119140625,304.1997985839844,0.6521404981613159,0.2163486629724502,0.2126675695180893,293.2563781738281,297.1499938964844,293.1499938964844,0.736429750919342,-8577.9404296875,304.18145751953125,0.9056020379066468,0.5976639986038208,0.4208410978317261,293.35302734375,297.1499938964844,293.1499938964844,1.0,-15162.521484375,303.7127685546875,0.9990000128746032,0.8942659497261047,0.765143632888794,293.1859741210937,297.1499938964844,293.1499938964844,0.0605670139193534,-8082.90283203125,304.1553039550781,0.4548196792602539,0.0816504508256912,0.3971699476242065,287.311767578125,291.1499938964844,256.7122497558594,255.6233673095703,279.17291259765625,293.3486022949219,287.3131408691406,1.0,0.5203438997268677,0.5481666922569275,0.5481666922569275,1.0,1.0,-2.377559185028076,0.9201120138168336,1.457447171211243,0.3755818903446197,0.0,0.0,1.0,193.0795745849609,176.0,45.3654670715332,-19542.220703125,1545.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83563232421875,319.28582763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4505252540111542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004572258621919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553800,293.28302001953125,297.1499938964844,293.1499938964844,0.1824524253606796,-3763.1328125,304.1698303222656,0.6336339712142944,0.1984100490808487,0.1847503930330276,293.4558410644531,297.1499938964844,293.1499938964844,0.2054080814123153,-4339.47119140625,304.1997985839844,0.6521404981613159,0.2163486629724502,0.2126675695180893,293.2563781738281,297.1499938964844,293.1499938964844,0.736429750919342,-8577.9404296875,304.18145751953125,0.9056020379066468,0.5976639986038208,0.4208410978317261,293.35302734375,297.1499938964844,293.1499938964844,1.0,-15162.521484375,303.7127685546875,0.9990000128746032,0.8942659497261047,0.765143632888794,293.1859741210937,297.1499938964844,293.1499938964844,0.0605670139193534,-8082.90283203125,304.1553039550781,0.4548196792602539,0.0816504508256912,0.3971699476242065,287.311767578125,291.1499938964844,256.7122497558594,255.6233673095703,279.17291259765625,293.3486022949219,287.3131408691406,1.0,0.5203438997268677,0.5481666922569275,0.5481666922569275,1.0,1.0,-2.377559185028076,0.9201120138168336,1.457447171211243,0.3755818903446197,0.0,0.0,1.0,193.0795745849609,176.0,45.3654670715332,-19542.220703125,1545.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83563232421875,319.28582763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4505252540111542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004572258621919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553860,293.2792663574219,297.1499938964844,293.1499938964844,0.1788332313299179,-3704.125732421875,304.16925048828125,0.6330932974815369,0.1958013325929641,0.1822426468133926,293.4548034667969,297.1499938964844,293.1499938964844,0.1959381252527237,-4181.96435546875,304.198974609375,0.6470056772232056,0.2088111042976379,0.2053892910480499,293.25506591796875,297.1499938964844,293.1499938964844,0.7302194833755493,-8523.40625,304.1813659667969,0.9077792763710022,0.5952350497245789,0.4190484583377838,293.35968017578125,297.1499938964844,293.1499938964844,1.0,-15054.02734375,303.8087463378906,0.9990000128746032,0.8877671957015991,0.7568116784095764,293.1849670410156,297.1499938964844,293.1499938964844,0.059467177838087,-7985.87890625,304.1553955078125,0.4550731480121612,0.080937884747982,0.3932278752326965,287.3467712402344,291.1499938964844,256.7807006835937,255.6835327148437,279.1747741699219,293.3504943847656,287.348876953125,1.0,0.5139402151107788,0.5507272481918335,0.5507272481918335,1.0,1.0,-2.34891939163208,0.9106811881065368,1.4382381439208984,0.3726340234279632,0.0,0.0,1.0,188.81509399414065,179.0,50.69852066040039,-19404.484375,1492.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83544921875,319.3034973144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4477883279323578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000454448221717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553920,293.2792663574219,297.1499938964844,293.1499938964844,0.1788332313299179,-3704.125732421875,304.16925048828125,0.6330932974815369,0.1958013325929641,0.1822426468133926,293.4548034667969,297.1499938964844,293.1499938964844,0.1959381252527237,-4181.96435546875,304.198974609375,0.6470056772232056,0.2088111042976379,0.2053892910480499,293.25506591796875,297.1499938964844,293.1499938964844,0.7302194833755493,-8523.40625,304.1813659667969,0.9077792763710022,0.5952350497245789,0.4190484583377838,293.35968017578125,297.1499938964844,293.1499938964844,1.0,-15054.02734375,303.8087463378906,0.9990000128746032,0.8877671957015991,0.7568116784095764,293.1849670410156,297.1499938964844,293.1499938964844,0.059467177838087,-7985.87890625,304.1553955078125,0.4550731480121612,0.080937884747982,0.3932278752326965,287.3467712402344,291.1499938964844,256.7807006835937,255.6835327148437,279.1747741699219,293.3504943847656,287.348876953125,1.0,0.5139402151107788,0.5507272481918335,0.5507272481918335,1.0,1.0,-2.34891939163208,0.9106811881065368,1.4382381439208984,0.3726340234279632,0.0,0.0,1.0,188.81509399414065,179.0,50.69852066040039,-19404.484375,1492.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83544921875,319.3034973144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4477883279323578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000454448221717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553980,293.2756042480469,297.1499938964844,293.1499938964844,0.1754331886768341,-3648.439208984375,304.1684875488281,0.631515622138977,0.1932669430971145,0.1799071878194809,293.4537353515625,297.1499938964844,293.1499938964844,0.1867500394582748,-4027.40673828125,304.1979675292969,0.6406473517417908,0.2013039886951446,0.198246419429779,293.25396728515625,297.1499938964844,293.1499938964844,0.7240874767303467,-8469.568359375,304.1810913085937,0.9080508351325988,0.5927950739860535,0.4173265099525451,293.365478515625,297.1499938964844,293.1499938964844,1.0,-14994.9228515625,303.86346435546875,0.9990000128746032,0.8812838196754456,0.7530819773674011,293.18414306640625,297.1499938964844,293.1499938964844,0.0584731884300708,-7898.4736328125,304.1552429199219,0.4540739357471466,0.0802238136529922,0.389786809682846,287.38397216796875,291.1499938964844,256.84869384765625,255.74313354492188,279.17413330078125,293.35211181640625,287.3856201171875,1.0,0.5103286504745483,0.5531176924705505,0.5531176924705505,1.0,1.0,-2.326838731765747,0.9039117097854614,1.422926902770996,0.3705832958221435,0.0,0.0,1.0,186.63253784179688,167.0,49.50381851196289,-19300.814453125,1455.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8404541015625,319.3221435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4449844360351562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004516026237979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554040,293.2756042480469,297.1499938964844,293.1499938964844,0.1754331886768341,-3648.439208984375,304.1684875488281,0.631515622138977,0.1932669430971145,0.1799071878194809,293.4537353515625,297.1499938964844,293.1499938964844,0.1867500394582748,-4027.40673828125,304.1979675292969,0.6406473517417908,0.2013039886951446,0.198246419429779,293.25396728515625,297.1499938964844,293.1499938964844,0.7240874767303467,-8469.568359375,304.1810913085937,0.9080508351325988,0.5927950739860535,0.4173265099525451,293.365478515625,297.1499938964844,293.1499938964844,1.0,-14994.9228515625,303.86346435546875,0.9990000128746032,0.8812838196754456,0.7530819773674011,293.18414306640625,297.1499938964844,293.1499938964844,0.0584731884300708,-7898.4736328125,304.1552429199219,0.4540739357471466,0.0802238136529922,0.389786809682846,287.38397216796875,291.1499938964844,256.84869384765625,255.74313354492188,279.17413330078125,293.35211181640625,287.3856201171875,1.0,0.5103286504745483,0.5531176924705505,0.5531176924705505,1.0,1.0,-2.326838731765747,0.9039117097854614,1.422926902770996,0.3705832958221435,0.0,0.0,1.0,186.63253784179688,167.0,49.50381851196289,-19300.814453125,1455.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8404541015625,319.3221435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4449844360351562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004516026237979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554100,293.2737121582031,297.1499938964844,293.1499938964844,0.1737439632415771,-3620.656494140625,304.168212890625,0.6313435435295105,0.1920504122972488,0.1787299364805221,293.4530639648437,297.1499938964844,293.1499938964844,0.1821948736906051,-3950.08349609375,304.1975402832031,0.6380743980407715,0.197586327791214,0.1946514546871185,293.2533569335937,297.1499938964844,293.1499938964844,0.721028208732605,-8442.599609375,304.1810302734375,0.9092381596565248,0.5916012525558472,0.4164414405822754,293.368408203125,297.1499938964844,293.1499938964844,1.0,-14939.0166015625,303.91259765625,0.9990000128746032,0.877979576587677,0.7488053441047668,293.18365478515625,297.1499938964844,293.1499938964844,0.0579384081065654,-7851.697265625,304.1552734375,0.4542852640151977,0.0798866748809814,0.3878894746303558,287.40155029296875,291.1499938964844,256.88250732421875,255.7727203369141,279.1750183105469,293.3529052734375,287.4035949707031,1.0,0.5070251822471619,0.5544312596321106,0.5544312596321106,1.0,1.0,-2.3126368522644043,0.8992000222206116,1.413436770439148,0.3691260516643524,0.0,0.0,1.0,184.4925079345703,167.0,50.84542465209961,-19232.279296875,1429.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8417358398437,319.332275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4435897469520569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004501872172113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554160,293.2716979980469,297.1499938964844,293.1499938964844,0.172029972076416,-3592.323974609375,304.1679992675781,0.6316956877708435,0.1908769756555557,0.1775673180818557,293.4523010253906,297.1499938964844,293.1499938964844,0.1776294112205505,-3872.033935546875,304.1971740722656,0.6359917521476746,0.193899855017662,0.1910604983568191,293.252685546875,297.1499938964844,293.1499938964844,0.7177699208259583,-8413.634765625,304.1813049316406,0.9113180041313172,0.5904253721237183,0.4155526459217071,293.3705444335937,297.1499938964844,293.1499938964844,1.0,-14859.517578125,303.98345947265625,0.9990000128746032,0.8747925758361816,0.742611289024353,293.1830749511719,297.1499938964844,293.1499938964844,0.0573773197829723,-7802.54443359375,304.15533447265625,0.4551534950733185,0.0795720294117927,0.3859686553478241,287.4234619140625,291.1499938964844,256.9162292480469,255.8021697998047,279.17608642578125,293.35333251953125,287.4258117675781,1.0,0.5030912160873413,0.5558177828788757,0.5558177828788757,1.0,1.0,-2.2961137294769287,0.8935489654541016,1.4025647640228271,0.3671594262123108,0.0,0.0,1.0,181.53076171875,170.0,56.35927963256836,-19153.5625,1397.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8462829589844,319.3470764160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4421567320823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004487328696995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554220,293.2679443359375,297.1499938964844,293.1499938964844,0.168848916888237,-3539.643310546875,304.16729736328125,0.6306659579277039,0.1885561943054199,0.1754029542207718,293.45086669921875,297.1499938964844,293.1499938964844,0.1688088029623031,-3719.9814453125,304.1961364746094,0.6299322843551636,0.1865308284759521,0.1840217411518097,293.2515869140625,297.1499938964844,293.1499938964844,0.7115428447723389,-8358.5712890625,304.18121337890625,0.9123268127441406,0.5880429744720459,0.4138540625572204,293.3749084472656,297.1499938964844,293.1499938964844,1.0,-14781.3056640625,304.05535888671875,0.9990000128746032,0.8683255314826965,0.7373918294906616,293.1821594238281,297.1499938964844,293.1499938964844,0.0563998036086559,-7717.20166015625,304.1551818847656,0.4547721147537231,0.0789184495806694,0.3826944828033447,287.4648742675781,291.1499938964844,256.9833374023437,255.86062622070312,279.1753234863281,293.3543395996094,287.4667358398437,1.0,0.498931735754013,0.5583195686340332,0.5583195686340332,1.0,1.0,-2.272803783416748,0.886204183101654,1.3865995407104492,0.3648102283477783,0.0,0.0,1.0,178.7703857421875,173.0,55.19441223144531,-19045.30859375,1359.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85821533203125,319.37322998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.439226359128952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004457589238882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554280,293.2679443359375,297.1499938964844,293.1499938964844,0.168848916888237,-3539.643310546875,304.16729736328125,0.6306659579277039,0.1885561943054199,0.1754029542207718,293.45086669921875,297.1499938964844,293.1499938964844,0.1688088029623031,-3719.9814453125,304.1961364746094,0.6299322843551636,0.1865308284759521,0.1840217411518097,293.2515869140625,297.1499938964844,293.1499938964844,0.7115428447723389,-8358.5712890625,304.18121337890625,0.9123268127441406,0.5880429744720459,0.4138540625572204,293.3749084472656,297.1499938964844,293.1499938964844,1.0,-14781.3056640625,304.05535888671875,0.9990000128746032,0.8683255314826965,0.7373918294906616,293.1821594238281,297.1499938964844,293.1499938964844,0.0563998036086559,-7717.20166015625,304.1551818847656,0.4547721147537231,0.0789184495806694,0.3826944828033447,287.4648742675781,291.1499938964844,256.9833374023437,255.86062622070312,279.1753234863281,293.3543395996094,287.4667358398437,1.0,0.498931735754013,0.5583195686340332,0.5583195686340332,1.0,1.0,-2.272803783416748,0.886204183101654,1.3865995407104492,0.3648102283477783,0.0,0.0,1.0,178.7703857421875,173.0,55.19441223144531,-19045.30859375,1359.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85821533203125,319.37322998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.439226359128952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004457589238882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554340,293.2643737792969,297.1499938964844,293.1499938964844,0.1659344285726547,-3491.30322265625,304.1663818359375,0.628536581993103,0.1862911880016327,0.1733480095863342,293.449462890625,297.1499938964844,293.1499938964844,0.1603433042764663,-3572.426025390625,304.19488525390625,0.6225612163543701,0.1791932582855224,0.1770734786987304,293.2506408691406,297.1499938964844,293.1499938964844,0.705875813961029,-8308.810546875,304.18023681640625,0.9112924337387084,0.5856643915176392,0.4122008681297302,293.3812255859375,297.1499938964844,293.1499938964844,1.0,-14757.9326171875,304.0774841308594,0.9990000128746032,0.8613462448120117,0.7366768717765808,293.1815185546875,297.1499938964844,293.1499938964844,0.0555126927793026,-7640.4853515625,304.1549377441406,0.4529377818107605,0.0782383531332016,0.3796211779117584,287.4969177246094,291.1499938964844,257.04998779296875,255.9185028076172,279.174072265625,293.3563842773437,287.4983825683594,1.0,0.496559202671051,0.5606641173362732,0.5606641173362732,1.0,1.0,-2.255449056625366,0.8812106847763062,1.37423837184906,0.3635907769203186,0.0,0.0,1.0,177.97817993164062,161.0,46.355751037597656,-18960.984375,1335.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85943603515625,319.3854675292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4363748133182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004428649845067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554400,293.2643737792969,297.1499938964844,293.1499938964844,0.1659344285726547,-3491.30322265625,304.1663818359375,0.628536581993103,0.1862911880016327,0.1733480095863342,293.449462890625,297.1499938964844,293.1499938964844,0.1603433042764663,-3572.426025390625,304.19488525390625,0.6225612163543701,0.1791932582855224,0.1770734786987304,293.2506408691406,297.1499938964844,293.1499938964844,0.705875813961029,-8308.810546875,304.18023681640625,0.9112924337387084,0.5856643915176392,0.4122008681297302,293.3812255859375,297.1499938964844,293.1499938964844,1.0,-14757.9326171875,304.0774841308594,0.9990000128746032,0.8613462448120117,0.7366768717765808,293.1815185546875,297.1499938964844,293.1499938964844,0.0555126927793026,-7640.4853515625,304.1549377441406,0.4529377818107605,0.0782383531332016,0.3796211779117584,287.4969177246094,291.1499938964844,257.04998779296875,255.9185028076172,279.174072265625,293.3563842773437,287.4983825683594,1.0,0.496559202671051,0.5606641173362732,0.5606641173362732,1.0,1.0,-2.255449056625366,0.8812106847763062,1.37423837184906,0.3635907769203186,0.0,0.0,1.0,177.97817993164062,161.0,46.355751037597656,-18960.984375,1335.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85943603515625,319.3854675292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4363748133182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004428649845067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554460,293.2605285644531,297.1499938964844,293.1499938964844,0.1629961282014846,-3442.227783203125,304.16583251953125,0.6285206079483032,0.1841740012168884,0.1712811142206192,293.4476623535156,297.1499938964844,293.1499938964844,0.151940107345581,-3423.974853515625,304.1939392089844,0.6169081330299377,0.1719742864370346,0.1700857579708099,293.2494201660156,297.1499938964844,293.1499938964844,0.7000120878219604,-8256.7265625,304.1799621582031,0.9139564037322998,0.5833621025085449,0.4104953706264496,293.3860168457031,297.1499938964844,293.1499938964844,0.9939570426940918,-14613.44140625,304.1469116210937,0.9990000128746032,0.8545048832893372,0.7279525399208069,293.1806335449219,297.1499938964844,293.1499938964844,0.0544990897178649,-7553.15869140625,304.15496826171875,0.4535935521125793,0.0776154547929763,0.3760806918144226,287.53192138671875,291.1499938964844,257.1163635253906,255.9758453369141,279.1759948730469,293.35772705078125,287.5341491699219,1.0,0.4901815950870514,0.5633530020713806,0.5633530020713806,1.0,1.0,-2.227806329727173,0.8719279170036316,1.3558783531188965,0.36057910323143,0.0,0.0,1.0,173.76898193359375,164.0,51.117332458496094,-18821.7734375,1287.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85614013671875,319.40020751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4335800409317016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004400286125019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554520,293.2605285644531,297.1499938964844,293.1499938964844,0.1629961282014846,-3442.227783203125,304.16583251953125,0.6285206079483032,0.1841740012168884,0.1712811142206192,293.4476623535156,297.1499938964844,293.1499938964844,0.151940107345581,-3423.974853515625,304.1939392089844,0.6169081330299377,0.1719742864370346,0.1700857579708099,293.2494201660156,297.1499938964844,293.1499938964844,0.7000120878219604,-8256.7265625,304.1799621582031,0.9139564037322998,0.5833621025085449,0.4104953706264496,293.3860168457031,297.1499938964844,293.1499938964844,0.9939570426940918,-14613.44140625,304.1469116210937,0.9990000128746032,0.8545048832893372,0.7279525399208069,293.1806335449219,297.1499938964844,293.1499938964844,0.0544990897178649,-7553.15869140625,304.15496826171875,0.4535935521125793,0.0776154547929763,0.3760806918144226,287.53192138671875,291.1499938964844,257.1163635253906,255.9758453369141,279.1759948730469,293.35772705078125,287.5341491699219,1.0,0.4901815950870514,0.5633530020713806,0.5633530020713806,1.0,1.0,-2.227806329727173,0.8719279170036316,1.3558783531188965,0.36057910323143,0.0,0.0,1.0,173.76898193359375,164.0,51.117332458496094,-18821.7734375,1287.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85614013671875,319.40020751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4335800409317016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004400286125019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554580,293.2568054199219,297.1499938964844,293.1499938964844,0.1602586209774017,-3396.3125,304.16510009765625,0.6274526119232178,0.1821307092905044,0.1693807989358902,293.44580078125,297.1499938964844,293.1499938964844,0.1438279747962951,-3278.8310546875,304.1928100585937,0.6094956398010254,0.1648103147745132,0.1632496118545532,293.2484130859375,297.1499938964844,293.1499938964844,0.6942247152328491,-8205.2958984375,304.1795959472656,0.9145521521568298,0.5810487866401672,0.4088568389415741,293.3851013183594,297.1499938964844,293.1499938964844,0.9858350157737732,-14509.552734375,304.1608581542969,0.9990000128746032,0.8487153053283691,0.7238014936447144,293.17974853515625,297.1499938964844,293.1499938964844,0.0536082461476326,-7476.52685546875,304.15478515625,0.4530166983604431,0.0770183280110359,0.3731006681919098,287.5691223144531,291.1499938964844,257.1825561523437,256.0327453613281,279.1749267578125,293.3563842773437,287.5708312988281,1.0,0.48660609126091,0.5658003687858582,0.5658003687858582,1.0,1.0,-2.2067677974700928,0.8652978539466858,1.3414698839187622,0.3584631979465484,0.0,0.0,1.0,171.55215454101562,167.0,49.41476440429688,-18717.966796875,1255.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8575744628906,319.415283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4307360351085663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000437142298324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
