time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554640,293.2568054199219,297.1499938964844,293.1499938964844,0.1602586209774017,-3396.3125,304.16510009765625,0.6274526119232178,0.1821307092905044,0.1693807989358902,293.44580078125,297.1499938964844,293.1499938964844,0.1438279747962951,-3278.8310546875,304.1928100585937,0.6094956398010254,0.1648103147745132,0.1632496118545532,293.2484130859375,297.1499938964844,293.1499938964844,0.6942247152328491,-8205.2958984375,304.1795959472656,0.9145521521568298,0.5810487866401672,0.4088568389415741,293.3851013183594,297.1499938964844,293.1499938964844,0.9858350157737732,-14509.552734375,304.1608581542969,0.9990000128746032,0.8487153053283691,0.7238014936447144,293.17974853515625,297.1499938964844,293.1499938964844,0.0536082461476326,-7476.52685546875,304.15478515625,0.4530166983604431,0.0770183280110359,0.3731006681919098,287.5691223144531,291.1499938964844,257.1825561523437,256.0327453613281,279.1749267578125,293.3563842773437,287.5708312988281,1.0,0.48660609126091,0.5658003687858582,0.5658003687858582,1.0,1.0,-2.2067677974700928,0.8652978539466858,1.3414698839187622,0.3584631979465484,0.0,0.0,1.0,171.55215454101562,167.0,49.41476440429688,-18717.966796875,1255.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8575744628906,319.415283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4307360351085663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000437142298324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554700,293.2550048828125,297.1499938964844,293.1499938964844,0.1589867323637008,-3374.96826171875,304.1646728515625,0.626505970954895,0.1811311990022659,0.1684714555740356,293.4448547363281,297.1499938964844,293.1499938964844,0.1399033069610595,-3207.985107421875,304.1921691894531,0.605057954788208,0.1612479537725448,0.15987129509449,293.2479553222656,297.1499938964844,293.1499938964844,0.6915427446365356,-8181.59130859375,304.1790771484375,0.9140635132789612,0.5798932313919067,0.4080528914928436,293.3856201171875,297.1499938964844,293.1499938964844,0.9840890169143676,-14489.44140625,304.1620178222656,0.9990000128746032,0.8456375002861023,0.7233972549438477,293.1793518066406,297.1499938964844,293.1499938964844,0.0532100722193717,-7442.5078125,304.1546630859375,0.4522210359573364,0.076721116900444,0.3717391788959503,287.58404541015625,291.1499938964844,257.215576171875,256.0610046386719,279.1742553710937,293.356201171875,287.5855407714844,1.0,0.4854688644409179,0.5669624209403992,0.5669624209403992,1.0,1.0,-2.1985294818878174,0.8628905415534973,1.3356388807296753,0.357852429151535,0.0,0.0,1.0,171.16134643554688,167.0,45.3125114440918,-18675.69921875,1244.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85467529296875,319.4179382324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4293523132801056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004357380385044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554760,293.25323486328125,297.1499938964844,293.1499938964844,0.1577715724706649,-3354.564697265625,304.1642150878906,0.6253764629364014,0.1801483780145645,0.1675878763198852,293.44390869140625,297.1499938964844,293.1499938964844,0.1360575705766677,-3138.1416015625,304.1914978027344,0.6002619862556458,0.1577010601758957,0.1565184146165847,293.2474975585937,297.1499938964844,293.1499938964844,0.688983678817749,-8159.0263671875,304.178466796875,0.9132192730903624,0.5787408351898193,0.4072594344615936,293.38720703125,297.1499938964844,293.1499938964844,0.9834814071655272,-14484.3994140625,304.1609191894531,0.9990000128746032,0.8423424363136292,0.7237581014633179,293.1789855957031,297.1499938964844,293.1499938964844,0.0528316125273704,-7410.31494140625,304.15447998046875,0.451186865568161,0.0764192268252372,0.3704228103160858,287.5970153808594,291.1499938964844,257.24853515625,256.089111328125,279.17364501953125,293.3565368652344,287.59832763671875,1.0,0.4846714735031128,0.5680979490280151,0.5680979490280151,1.0,1.0,-2.1913387775421143,0.8609044551849365,1.3304343223571775,0.357434868812561,0.0,0.0,1.0,171.09716796875,155.0,40.59010696411133,-18637.115234375,1236.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.84844970703125,319.416748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4280112385749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004343769978731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554820,293.2493591308594,297.1499938964844,293.1499938964844,0.1552505493164062,-3311.948974609375,304.1636962890625,0.6255335807800293,0.1783139705657959,0.1657816022634506,293.4415588378906,297.1499938964844,293.1499938964844,0.1283625960350036,-2996.824462890625,304.19049072265625,0.5929723381996155,0.150731474161148,0.1497653722763061,293.246337890625,297.1499938964844,293.1499938964844,0.6835249662399292,-8110.203125,304.1781005859375,0.9158468842506408,0.5765069127082825,0.4056069254875183,293.3870544433594,297.1499938964844,293.1499938964844,0.969493567943573,-14307.1552734375,304.18115234375,0.9990000128746032,0.836342453956604,0.7153843641281128,293.1780090332031,297.1499938964844,293.1499938964844,0.0519308485090732,-7333.697265625,304.1545104980469,0.451994240283966,0.075882464647293,0.3672960698604584,287.6283264160156,291.1499938964844,257.314208984375,256.1449890136719,279.1756591796875,293.3555908203125,287.63043212890625,1.0,0.4785916805267334,0.5707568526268005,0.5707568526268005,1.0,1.0,-2.165273666381836,0.8520509004592896,1.3132227659225464,0.3545182347297668,0.0,0.0,1.0,167.15342712402344,143.0,45.94309997558594,-18499.396484375,1193.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8361511230469,319.4223022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4253689646720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004316954291425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554880,293.2493591308594,297.1499938964844,293.1499938964844,0.1552505493164062,-3311.948974609375,304.1636962890625,0.6255335807800293,0.1783139705657959,0.1657816022634506,293.4415588378906,297.1499938964844,293.1499938964844,0.1283625960350036,-2996.824462890625,304.19049072265625,0.5929723381996155,0.150731474161148,0.1497653722763061,293.246337890625,297.1499938964844,293.1499938964844,0.6835249662399292,-8110.203125,304.1781005859375,0.9158468842506408,0.5765069127082825,0.4056069254875183,293.3870544433594,297.1499938964844,293.1499938964844,0.969493567943573,-14307.1552734375,304.18115234375,0.9990000128746032,0.836342453956604,0.7153843641281128,293.1780090332031,297.1499938964844,293.1499938964844,0.0519308485090732,-7333.697265625,304.1545104980469,0.451994240283966,0.075882464647293,0.3672960698604584,287.6283264160156,291.1499938964844,257.314208984375,256.1449890136719,279.1756591796875,293.3555908203125,287.63043212890625,1.0,0.4785916805267334,0.5707568526268005,0.5707568526268005,1.0,1.0,-2.165273666381836,0.8520509004592896,1.3132227659225464,0.3545182347297668,0.0,0.0,1.0,167.15342712402344,143.0,45.94309997558594,-18499.396484375,1193.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8361511230469,319.4223022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4253689646720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004316954291425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554940,293.2452392578125,297.1499938964844,293.1499938964844,0.1526681035757064,-3267.88427734375,304.1634521484375,0.6275991797447205,0.1766360998153686,0.1640312522649765,293.438720703125,297.1499938964844,293.1499938964844,0.1207458898425102,-2854.7626953125,304.189697265625,0.587369978427887,0.1439194083213806,0.1430671215057373,293.2450561523437,297.1499938964844,293.1499938964844,0.6774135828018188,-8054.75439453125,304.178955078125,0.9218626618385316,0.5743240714073181,0.4039273858070373,293.37554931640625,297.1499938964844,293.1499938964844,0.944522738456726,-13995.8125,304.2124938964844,0.9990000128746032,0.8326430916786194,0.7004186511039734,293.176513671875,297.1499938964844,293.1499938964844,0.0509836822748184,-7252.6943359375,304.1545715332031,0.4552997648715973,0.0754747316241264,0.3642437756061554,287.67352294921875,291.1499938964844,257.3795471191406,256.2002868652344,279.1776733398437,293.3490600585937,287.6763610839844,1.0,0.4699383676052093,0.5736302137374878,0.5736302137374878,1.0,1.0,-2.1314728260040283,0.8399143815040588,1.2915585041046145,0.3499486446380615,0.0,0.0,1.0,160.56369018554688,146.0,60.49521255493164,-18328.921875,1132.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.84161376953125,319.4499816894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4225654304027557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004288502095732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555000,293.2452392578125,297.1499938964844,293.1499938964844,0.1526681035757064,-3267.88427734375,304.1634521484375,0.6275991797447205,0.1766360998153686,0.1640312522649765,293.438720703125,297.1499938964844,293.1499938964844,0.1207458898425102,-2854.7626953125,304.189697265625,0.587369978427887,0.1439194083213806,0.1430671215057373,293.2450561523437,297.1499938964844,293.1499938964844,0.6774135828018188,-8054.75439453125,304.178955078125,0.9218626618385316,0.5743240714073181,0.4039273858070373,293.37554931640625,297.1499938964844,293.1499938964844,0.944522738456726,-13995.8125,304.2124938964844,0.9990000128746032,0.8326430916786194,0.7004186511039734,293.176513671875,297.1499938964844,293.1499938964844,0.0509836822748184,-7252.6943359375,304.1545715332031,0.4552997648715973,0.0754747316241264,0.3642437756061554,287.67352294921875,291.1499938964844,257.3795471191406,256.2002868652344,279.1776733398437,293.3490600585937,287.6763610839844,1.0,0.4699383676052093,0.5736302137374878,0.5736302137374878,1.0,1.0,-2.1314728260040283,0.8399143815040588,1.2915585041046145,0.3499486446380615,0.0,0.0,1.0,160.56369018554688,146.0,60.49521255493164,-18328.921875,1132.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.84161376953125,319.4499816894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4225654304027557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004288502095732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555060,293.24127197265625,297.1499938964844,293.1499938964844,0.1503061056137085,-3227.43701171875,304.1628723144531,0.6280851364135742,0.1750244051218032,0.1624611169099807,293.4357604980469,297.1499938964844,293.1499938964844,0.1134861335158348,-2717.466064453125,304.18853759765625,0.5794737339019775,0.1372026056051254,0.1365775913000106,293.2440185546875,297.1499938964844,293.1499938964844,0.6714115142822266,-8000.47509765625,304.17926025390625,0.9247749447822572,0.572124719619751,0.4023226201534271,293.3597106933594,297.1499938964844,293.1499938964844,0.9271494150161744,-13794.8994140625,304.2199401855469,0.9990000128746032,0.8301509618759155,0.6919992566108704,293.17486572265625,297.1499938964844,293.1499938964844,0.0502531714737415,-7189.90576171875,304.1542663574219,0.4569277465343475,0.0751381963491439,0.3621119558811188,287.7198486328125,291.1499938964844,257.44451904296875,256.2550354003906,279.17608642578125,293.3403625488281,287.7221374511719,1.0,0.4648164212703705,0.5761677622795105,0.5761677622795105,1.0,1.0,-2.107180595397949,0.8316378593444824,1.2755427360534668,0.3469321131706238,0.0,0.0,1.0,156.76901245117188,149.0,61.03347396850586,-18212.287109375,1094.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8589782714844,319.482666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4195895195007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004258300177752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555120,293.24127197265625,297.1499938964844,293.1499938964844,0.1503061056137085,-3227.43701171875,304.1628723144531,0.6280851364135742,0.1750244051218032,0.1624611169099807,293.4357604980469,297.1499938964844,293.1499938964844,0.1134861335158348,-2717.466064453125,304.18853759765625,0.5794737339019775,0.1372026056051254,0.1365775913000106,293.2440185546875,297.1499938964844,293.1499938964844,0.6714115142822266,-8000.47509765625,304.17926025390625,0.9247749447822572,0.572124719619751,0.4023226201534271,293.3597106933594,297.1499938964844,293.1499938964844,0.9271494150161744,-13794.8994140625,304.2199401855469,0.9990000128746032,0.8301509618759155,0.6919992566108704,293.17486572265625,297.1499938964844,293.1499938964844,0.0502531714737415,-7189.90576171875,304.1542663574219,0.4569277465343475,0.0751381963491439,0.3621119558811188,287.7198486328125,291.1499938964844,257.44451904296875,256.2550354003906,279.17608642578125,293.3403625488281,287.7221374511719,1.0,0.4648164212703705,0.5761677622795105,0.5761677622795105,1.0,1.0,-2.107180595397949,0.8316378593444824,1.2755427360534668,0.3469321131706238,0.0,0.0,1.0,156.76901245117188,149.0,61.03347396850586,-18212.287109375,1094.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8589782714844,319.482666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4195895195007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004258300177752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555180,293.237548828125,297.1499938964844,293.1499938964844,0.1482074409723281,-3191.508544921875,304.1620788574219,0.6271982789039612,0.1734668016433715,0.1610088050365448,293.4327087402344,297.1499938964844,293.1499938964844,0.1066131591796875,-2585.786376953125,304.1871643066406,0.5695103406906128,0.130581185221672,0.1302519738674163,293.2431030273437,297.1499938964844,293.1499938964844,0.666006863117218,-7952.03271484375,304.1784973144531,0.924991011619568,0.5699312686920166,0.4007716178894043,293.35015869140625,297.1499938964844,293.1499938964844,0.9176610112190248,-13697.33203125,304.2121887207031,0.9990000128746032,0.826790988445282,0.6889181733131409,293.1734313964844,297.1499938964844,293.1499938964844,0.0496721118688583,-7140.22216796875,304.15380859375,0.456854909658432,0.0747984051704406,0.3603997230529785,287.7556457519531,291.1499938964844,257.509033203125,256.30914306640625,279.1742858886719,293.3345947265625,287.7574157714844,1.0,0.4618808627128601,0.5785011053085327,0.5785011053085327,1.0,1.0,-2.09021544456482,0.8263354897499084,1.263879895210266,0.3453599810600281,0.0,0.0,1.0,155.1772918701172,152.0,51.38731002807617,-18128.173828125,1071.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.86578369140625,319.5004577636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4166668057441711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004228638135828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555240,293.237548828125,297.1499938964844,293.1499938964844,0.1482074409723281,-3191.508544921875,304.1620788574219,0.6271982789039612,0.1734668016433715,0.1610088050365448,293.4327087402344,297.1499938964844,293.1499938964844,0.1066131591796875,-2585.786376953125,304.1871643066406,0.5695103406906128,0.130581185221672,0.1302519738674163,293.2431030273437,297.1499938964844,293.1499938964844,0.666006863117218,-7952.03271484375,304.1784973144531,0.924991011619568,0.5699312686920166,0.4007716178894043,293.35015869140625,297.1499938964844,293.1499938964844,0.9176610112190248,-13697.33203125,304.2121887207031,0.9990000128746032,0.826790988445282,0.6889181733131409,293.1734313964844,297.1499938964844,293.1499938964844,0.0496721118688583,-7140.22216796875,304.15380859375,0.456854909658432,0.0747984051704406,0.3603997230529785,287.7556457519531,291.1499938964844,257.509033203125,256.30914306640625,279.1742858886719,293.3345947265625,287.7574157714844,1.0,0.4618808627128601,0.5785011053085327,0.5785011053085327,1.0,1.0,-2.09021544456482,0.8263354897499084,1.263879895210266,0.3453599810600281,0.0,0.0,1.0,155.1772918701172,152.0,51.38731002807617,-18128.173828125,1071.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.86578369140625,319.5004577636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4166668057441711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004228638135828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555300,293.2357788085937,297.1499938964844,293.1499938964844,0.1472452282905578,-3175.041259765625,304.1616516113281,0.6264033913612366,0.1727096289396286,0.1603210866451263,293.4311828613281,297.1499938964844,293.1499938964844,0.103300504386425,-2521.68115234375,304.1864318847656,0.5639413595199585,0.1272992193698883,0.1271383315324783,293.2426452636719,297.1499938964844,293.1499938964844,0.6635156869888306,-7929.818359375,304.1778564453125,0.9243918657302856,0.5688384771347046,0.400013655424118,293.3480834960937,297.1499938964844,293.1499938964844,0.9151692390441896,-13676.71875,304.2054138183594,0.9990000128746032,0.8246658444404602,0.6887604594230652,293.1728820800781,297.1499938964844,293.1499938964844,0.0494074672460556,-7117.759765625,304.1535949707031,0.4563190340995788,0.0746116414666175,0.3595816493034363,287.7699279785156,291.1499938964844,257.5411071777344,256.3359680175781,279.17352294921875,293.3330078125,287.7714538574219,1.0,0.461018294095993,0.5796201825141907,0.5796201825141907,1.0,1.0,-2.083566188812256,0.8244349360466003,1.2591313123703003,0.3449244499206543,0.0,0.0,1.0,154.94236755371094,152.0,45.39049911499024,-18092.65625,1063.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8627319335937,319.5020751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4152681231498718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004214443615637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555360,293.2340087890625,297.1499938964844,293.1499938964844,0.1463367789983749,-3159.500244140625,304.1611633300781,0.6254250407218933,0.1719669699668884,0.15965636074543,293.4296875,297.1499938964844,293.1499938964844,0.1000620126724243,-2458.58740234375,304.1856994628906,0.5580524802207947,0.1240357533097267,0.1240524128079414,293.24224853515625,297.1499938964844,293.1499938964844,0.6611608266830444,-7908.8779296875,304.17706298828125,0.9234192967414856,0.5677475333213806,0.3992649018764496,293.34771728515625,297.1499938964844,293.1499938964844,0.9139639735221864,-13671.6533203125,304.1975402832031,0.9990000128746032,0.8222281336784363,0.6893336772918701,293.17242431640625,297.1499938964844,293.1499938964844,0.0491502806544303,-7096.06884765625,304.1534118652344,0.4554960429668426,0.0744091495871543,0.3587494194507599,287.78192138671875,291.1499938964844,257.57305908203125,256.36260986328125,279.17291259765625,293.33221435546875,287.7831420898437,1.0,0.4604717791080475,0.5807185173034668,0.5807185173034668,1.0,1.0,-2.077850341796875,0.8229188323020935,1.2549315690994265,0.3446697294712066,0.0,0.0,1.0,155.00205993652344,155.0,39.178985595703125,-18059.86328125,1058.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8549499511719,319.4985656738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4139278531074524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004200841649435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555420,293.2306213378906,297.1499938964844,293.1499938964844,0.1446659862995147,-3130.936767578125,304.1602478027344,0.6230498552322388,0.1705257594585418,0.1583896875381469,293.4266357421875,297.1499938964844,293.1499938964844,0.0937815383076667,-2335.174072265625,304.18426513671875,0.5455652475357056,0.1175698786973953,0.1179602816700935,293.241455078125,297.1499938964844,293.1499938964844,0.6568252444267273,-7870.435546875,304.1752624511719,0.920617401599884,0.5655690431594849,0.3977884352207184,293.3515930175781,297.1499938964844,293.1499938964844,0.91477632522583,-13699.275390625,304.1803283691406,0.9990000128746032,0.8164465427398682,0.6921830773353577,293.171875,297.1499938964844,293.1499938964844,0.0486399978399276,-7053.46484375,304.15313720703125,0.4531445205211639,0.0739529952406883,0.3569793999195099,287.7994689941406,291.1499938964844,257.6365661621094,256.4154052734375,279.17205810546875,293.3329467773437,287.8002319335937,1.0,0.4601105153560638,0.5828788876533508,0.5828788876533508,1.0,1.0,-2.0685336589813232,0.8207640647888184,1.2477695941925049,0.3445762395858764,0.0,0.0,1.0,155.8085174560547,158.0,27.133697509765625,-17999.306640625,1051.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8258361816406,319.4773254394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4114531576633453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004175726498942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555480,293.2306213378906,297.1499938964844,293.1499938964844,0.1446659862995147,-3130.936767578125,304.1602478027344,0.6230498552322388,0.1705257594585418,0.1583896875381469,293.4266357421875,297.1499938964844,293.1499938964844,0.0937815383076667,-2335.174072265625,304.18426513671875,0.5455652475357056,0.1175698786973953,0.1179602816700935,293.241455078125,297.1499938964844,293.1499938964844,0.6568252444267273,-7870.435546875,304.1752624511719,0.920617401599884,0.5655690431594849,0.3977884352207184,293.3515930175781,297.1499938964844,293.1499938964844,0.91477632522583,-13699.275390625,304.1803283691406,0.9990000128746032,0.8164465427398682,0.6921830773353577,293.171875,297.1499938964844,293.1499938964844,0.0486399978399276,-7053.46484375,304.15313720703125,0.4531445205211639,0.0739529952406883,0.3569793999195099,287.7994689941406,291.1499938964844,257.6365661621094,256.4154052734375,279.17205810546875,293.3329467773437,287.8002319335937,1.0,0.4601105153560638,0.5828788876533508,0.5828788876533508,1.0,1.0,-2.0685336589813232,0.8207640647888184,1.2477695941925049,0.3445762395858764,0.0,0.0,1.0,155.8085174560547,158.0,27.133697509765625,-17999.306640625,1051.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8258361816406,319.4773254394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4114531576633453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004175726498942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555540,293.2286682128906,297.1499938964844,293.1499938964844,0.143748939037323,-3115.272216796875,304.15966796875,0.62142014503479,0.1696904003620147,0.1576675325632095,293.4247436523437,297.1499938964844,293.1499938964844,0.0901162028312683,-2262.830810546875,304.1834716796875,0.537787914276123,0.1137370467185974,0.1143584847450256,293.24102783203125,297.1499938964844,293.1499938964844,0.6544396281242371,-7849.322265625,304.1741027832031,0.918523371219635,0.5642629861831665,0.3969126641750335,293.3564453125,297.1499938964844,293.1499938964844,0.9169976711273192,-13735.52734375,304.1698913574219,0.9990000128746032,0.8124250769615173,0.6947435140609741,293.1717529296875,297.1499938964844,293.1499938964844,0.0483290702104568,-7027.7734375,304.15301513671875,0.4513697326183319,0.0736463218927383,0.3558281660079956,287.8063049316406,291.1499938964844,257.6743469238281,256.4467468261719,279.1717834472656,293.33465576171875,287.8068542480469,1.0,0.4602588713169098,0.5841642618179321,0.5841642618179321,1.0,1.0,-2.0639808177948,0.8199053406715393,1.2440752983093262,0.344728022813797,0.0,0.0,1.0,156.6381378173828,158.0,20.55314826965332,-17964.986328125,1049.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8005676269531,319.45654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4101139307022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004162135010119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555600,293.22735595703125,297.1499938964844,293.1499938964844,0.1431694477796554,-3105.378173828125,304.1593322753906,0.6202707886695862,0.1691461950540542,0.1572010070085525,293.4234313964844,297.1499938964844,293.1499938964844,0.087708830833435,-2215.318115234375,304.1829833984375,0.5325595140457153,0.1112074181437492,0.1119825914502143,293.2407531738281,297.1499938964844,293.1499938964844,0.6529267430305481,-7835.93505859375,304.17333984375,0.91700679063797,0.5633924603462219,0.3963318467140198,293.36053466796875,297.1499938964844,293.1499938964844,0.9190661311149596,-13766.1376953125,304.1631164550781,0.9990000128746032,0.8095322847366333,0.6967164278030396,293.1717529296875,297.1499938964844,293.1499938964844,0.0481178387999534,-7010.419921875,304.1529541015625,0.4500710964202881,0.0734289363026619,0.3550201654434204,287.8095703125,291.1499938964844,257.6994323730469,256.4674987792969,279.1716613769531,293.3362731933594,287.8099670410156,1.0,0.4604725539684295,0.5850205421447754,0.5850205421447754,1.0,1.0,-2.0612680912017822,0.8194690942764282,1.2417988777160645,0.34489506483078,0.0,0.0,1.0,157.30084228515625,146.0,16.532175064086914,-17942.642578125,1049.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.78106689453125,319.4399719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4092839956283569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004153712070547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555660,293.2237854003906,297.1499938964844,293.1499938964844,0.141590803861618,-3078.170654296875,304.1588439941406,0.6202370524406433,0.1679098159074783,0.1559786051511764,293.41949462890625,297.1499938964844,293.1499938964844,0.0816350132226944,-2095.668701171875,304.18212890625,0.5226086974143982,0.1050772070884704,0.1060420349240303,293.2398681640625,297.1499938964844,293.1499938964844,0.6487098932266235,-7797.75634765625,304.1726379394531,0.9183320999145508,0.5612757205963135,0.3947981894016266,293.3666076660156,297.1499938964844,293.1499938964844,0.9104710221290588,-13657.5,304.1737976074219,0.9990000128746032,0.8029438853263855,0.6914162635803223,293.1714782714844,297.1499938964844,293.1499938964844,0.0473973341286182,-6950.86669921875,304.1531677246094,0.4500854015350342,0.072932668030262,0.3523391783237457,287.8248596191406,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.33837890625,287.8262634277344,1.0,0.455997109413147,0.5876523852348328,0.5876523852348328,1.0,1.0,-2.041252374649048,0.8128120303153992,1.228440523147583,0.3428941071033478,0.0,0.0,1.0,154.82139587402344,134.0,23.79627990722656,-17817.623046875,1021.2073974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7359313964844,319.4110412597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4073070883750915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004133649345021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555720,293.2237854003906,297.1499938964844,293.1499938964844,0.141590803861618,-3078.170654296875,304.1588439941406,0.6202370524406433,0.1679098159074783,0.1559786051511764,293.41949462890625,297.1499938964844,293.1499938964844,0.0816350132226944,-2095.668701171875,304.18212890625,0.5226086974143982,0.1050772070884704,0.1060420349240303,293.2398681640625,297.1499938964844,293.1499938964844,0.6487098932266235,-7797.75634765625,304.1726379394531,0.9183320999145508,0.5612757205963135,0.3947981894016266,293.3666076660156,297.1499938964844,293.1499938964844,0.9104710221290588,-13657.5,304.1737976074219,0.9990000128746032,0.8029438853263855,0.6914162635803223,293.1714782714844,297.1499938964844,293.1499938964844,0.0473973341286182,-6950.86669921875,304.1531677246094,0.4500854015350342,0.072932668030262,0.3523391783237457,287.8248596191406,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.33837890625,287.8262634277344,1.0,0.455997109413147,0.5876523852348328,0.5876523852348328,1.0,1.0,-2.041252374649048,0.8128120303153992,1.228440523147583,0.3428941071033478,0.0,0.0,1.0,154.82139587402344,134.0,23.79627990722656,-17817.623046875,1021.2073974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7359313964844,319.4110412597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4073070883750915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004133649345021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555780,293.2198791503906,297.1499938964844,293.1499938964844,0.1398995816707611,-3048.649658203125,304.1587219238281,0.6224972605705261,0.1668298840522766,0.154797077178955,293.4150390625,297.1499938964844,293.1499938964844,0.0755275264382362,-1976.325439453125,304.1816101074219,0.5150046348571777,0.0991553589701652,0.1002087220549583,293.2388610839844,297.1499938964844,293.1499938964844,0.6436843872070312,-7751.2880859375,304.1734924316406,0.9236906170845032,0.5592014193534851,0.3932196199893951,293.35968017578125,297.1499938964844,293.1499938964844,0.8897539377212524,-13395.06640625,304.2006225585937,0.9990000128746032,0.7988316416740417,0.6783838272094727,293.1706237792969,297.1499938964844,293.1499938964844,0.0465864241123199,-6883.04296875,304.1534729003906,0.4529533088207245,0.0725578591227531,0.3496028482913971,287.8573913574219,291.1499938964844,257.8232116699219,256.56951904296875,279.177734375,293.3338623046875,287.8597412109375,1.0,0.4484367966651916,0.5905788540840149,0.5905788540840149,1.0,1.0,-2.012000560760498,0.8022266030311584,1.2097740173339844,0.3389551639556885,0.0,0.0,1.0,149.30609130859375,137.0,42.327392578125,-17654.232421875,974.0862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71649169921875,319.41290283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4052061736583709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000411232758779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555840,293.2198791503906,297.1499938964844,293.1499938964844,0.1398995816707611,-3048.649658203125,304.1587219238281,0.6224972605705261,0.1668298840522766,0.154797077178955,293.4150390625,297.1499938964844,293.1499938964844,0.0755275264382362,-1976.325439453125,304.1816101074219,0.5150046348571777,0.0991553589701652,0.1002087220549583,293.2388610839844,297.1499938964844,293.1499938964844,0.6436843872070312,-7751.2880859375,304.1734924316406,0.9236906170845032,0.5592014193534851,0.3932196199893951,293.35968017578125,297.1499938964844,293.1499938964844,0.8897539377212524,-13395.06640625,304.2006225585937,0.9990000128746032,0.7988316416740417,0.6783838272094727,293.1706237792969,297.1499938964844,293.1499938964844,0.0465864241123199,-6883.04296875,304.1534729003906,0.4529533088207245,0.0725578591227531,0.3496028482913971,287.8573913574219,291.1499938964844,257.8232116699219,256.56951904296875,279.177734375,293.3338623046875,287.8597412109375,1.0,0.4484367966651916,0.5905788540840149,0.5905788540840149,1.0,1.0,-2.012000560760498,0.8022266030311584,1.2097740173339844,0.3389551639556885,0.0,0.0,1.0,149.30609130859375,137.0,42.327392578125,-17654.232421875,974.0862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71649169921875,319.41290283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4052061736583709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000411232758779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555900,293.2179870605469,297.1499938964844,293.1499938964844,0.1391011625528335,-3034.64208984375,304.1585998535156,0.6231348514556885,0.1663194894790649,0.1542759388685226,293.4128112792969,297.1499938964844,293.1499938964844,0.0725129321217536,-1918.0635986328125,304.18133544921875,0.5106988549232483,0.0962336584925651,0.0973751544952392,293.23846435546875,297.1499938964844,293.1499938964844,0.64106285572052,-7727.01025390625,304.1739807128906,0.9253700375556946,0.5581566095352173,0.3924559652805328,293.35284423828125,297.1499938964844,293.1499938964844,0.8814294934272766,-13295.0537109375,304.2064208984375,0.9990000128746032,0.7975196242332458,0.6739145517349243,293.1700744628906,297.1499938964844,293.1499938964844,0.0462508425116539,-6854.6806640625,304.1534423828125,0.4539102613925934,0.0724056661128997,0.3485901057720184,287.8773803710937,291.1499938964844,257.85369873046875,256.59454345703125,279.17724609375,293.329833984375,287.8795471191406,1.0,0.4459764957427978,0.5919080376625061,0.5919080376625061,1.0,1.0,-2.000462055206299,0.7982096076011658,1.2022525072097778,0.3374441862106323,0.0,0.0,1.0,147.39706420898438,137.0,47.48286819458008,-17593.384765625,956.7261962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7167053222656,319.4211120605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4040715098381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004100812366232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555960,293.2161560058594,297.1499938964844,293.1499938964844,0.1383673846721649,-3021.787353515625,304.1583557128906,0.6233199834823608,0.165820226073265,0.153785154223442,293.41064453125,297.1499938964844,293.1499938964844,0.0695321187376976,-1861.0347900390625,304.1810607910156,0.5059685707092285,0.0933302491903305,0.0945801362395286,293.23809814453125,297.1499938964844,293.1499938964844,0.6385847330093384,-7704.201171875,304.17413330078125,0.9261658787727356,0.5571082830429077,0.3917027711868286,293.3468933105469,297.1499938964844,293.1499938964844,0.8754681348800659,-13226.8779296875,304.2069396972656,0.9990000128746032,0.7961216568946838,0.6711387038230896,293.16949462890625,297.1499938964844,293.1499938964844,0.0459678545594215,-6830.794921875,304.1533203125,0.4543476998806,0.0722626447677612,0.3477411866188049,287.8944702148437,291.1499938964844,257.88397216796875,256.619384765625,279.1764221191406,293.3262634277344,287.8963928222656,1.0,0.4440911412239074,0.5931671857833862,0.5931671857833862,1.0,1.0,-1.9912562370300293,0.7951432466506958,1.1961129903793335,0.3364348709583282,0.0,0.0,1.0,146.16819763183594,140.0,47.03721618652344,-17545.310546875,943.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7180480957031,319.42877197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.402923047542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004089156573172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556020,293.21258544921875,297.1499938964844,293.1499938964844,0.1370464414358139,-2998.666748046875,304.15777587890625,0.6228598952293396,0.1648649275302887,0.152883380651474,293.40643310546875,297.1499938964844,293.1499938964844,0.0636206641793251,-1749.8948974609375,304.1805725097656,0.4958096146583557,0.087583489716053,0.0890912488102912,293.2373962402344,297.1499938964844,293.1499938964844,0.6339308619499207,-7661.59375,304.173828125,0.9260858297348022,0.5550172924995422,0.3902307152748108,293.3393859863281,297.1499938964844,293.1499938964844,0.8681771755218506,-13151.1708984375,304.1999206542969,0.9990000128746032,0.792670488357544,0.6687648296356201,293.1684875488281,297.1499938964844,293.1499938964844,0.0454871542751789,-6790.31201171875,304.15301513671875,0.4541875720024109,0.0719728395342826,0.3462971746921539,287.9232788085937,291.1499938964844,257.9439392089844,256.6684265136719,279.1746520996094,293.3212585449219,287.9248046875,1.0,0.4417364299297333,0.5955426692962646,0.5955426692962646,1.0,1.0,-1.9772255420684808,0.7908152937889099,1.1864101886749268,0.3352555632591247,0.0,0.0,1.0,144.9688720703125,143.0,40.79233551025391,-17470.68359375,927.0311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7171325683594,319.4375915527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.400659441947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004066184046678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556080,293.21258544921875,297.1499938964844,293.1499938964844,0.1370464414358139,-2998.666748046875,304.15777587890625,0.6228598952293396,0.1648649275302887,0.152883380651474,293.40643310546875,297.1499938964844,293.1499938964844,0.0636206641793251,-1749.8948974609375,304.1805725097656,0.4958096146583557,0.087583489716053,0.0890912488102912,293.2373962402344,297.1499938964844,293.1499938964844,0.6339308619499207,-7661.59375,304.173828125,0.9260858297348022,0.5550172924995422,0.3902307152748108,293.3393859863281,297.1499938964844,293.1499938964844,0.8681771755218506,-13151.1708984375,304.1999206542969,0.9990000128746032,0.792670488357544,0.6687648296356201,293.1684875488281,297.1499938964844,293.1499938964844,0.0454871542751789,-6790.31201171875,304.15301513671875,0.4541875720024109,0.0719728395342826,0.3462971746921539,287.9232788085937,291.1499938964844,257.9439392089844,256.6684265136719,279.1746520996094,293.3212585449219,287.9248046875,1.0,0.4417364299297333,0.5955426692962646,0.5955426692962646,1.0,1.0,-1.9772255420684808,0.7908152937889099,1.1864101886749268,0.3352555632591247,0.0,0.0,1.0,144.9688720703125,143.0,40.79233551025391,-17470.68359375,927.0311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7171325683594,319.4375915527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.400659441947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004066184046678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556140,293.2091979980469,297.1499938964844,293.1499938964844,0.1359119862318039,-2978.85498046875,304.1570739746094,0.6215695738792419,0.1639679074287414,0.1520766764879226,293.40234375,297.1499938964844,293.1499938964844,0.0577310696244239,-1642.267333984375,304.1802062988281,0.4846642911434173,0.0819150209426879,0.083721674978733,293.2367553710937,297.1499938964844,293.1499938964844,0.6297048926353455,-7623.1455078125,304.17291259765625,0.9243086576461792,0.5529332756996155,0.388796865940094,293.3383483886719,297.1499938964844,293.1499938964844,0.8660198450088501,-13139.986328125,304.1867980957031,0.9990000128746032,0.7880966067314148,0.6696016788482666,293.1678466796875,297.1499938964844,293.1499938964844,0.0450569503009319,-6754.42822265625,304.1527404785156,0.452835738658905,0.0716396942734718,0.3449195325374603,287.9444885253906,291.1499938964844,258.0030517578125,256.7166442871094,279.1732482910156,293.319580078125,287.945556640625,1.0,0.4407913982868194,0.5977933406829834,0.5977933406829834,1.0,1.0,-1.967434644699097,0.7882429361343384,1.179191827774048,0.3348955810070038,0.0,0.0,1.0,145.0267333984375,146.0,31.31627082824707,-17413.78125,918.3067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7050476074219,319.4329833984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.398531973361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004044592787977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556200,293.2091979980469,297.1499938964844,293.1499938964844,0.1359119862318039,-2978.85498046875,304.1570739746094,0.6215695738792419,0.1639679074287414,0.1520766764879226,293.40234375,297.1499938964844,293.1499938964844,0.0577310696244239,-1642.267333984375,304.1802062988281,0.4846642911434173,0.0819150209426879,0.083721674978733,293.2367553710937,297.1499938964844,293.1499938964844,0.6297048926353455,-7623.1455078125,304.17291259765625,0.9243086576461792,0.5529332756996155,0.388796865940094,293.3383483886719,297.1499938964844,293.1499938964844,0.8660198450088501,-13139.986328125,304.1867980957031,0.9990000128746032,0.7880966067314148,0.6696016788482666,293.1678466796875,297.1499938964844,293.1499938964844,0.0450569503009319,-6754.42822265625,304.1527404785156,0.452835738658905,0.0716396942734718,0.3449195325374603,287.9444885253906,291.1499938964844,258.0030517578125,256.7166442871094,279.1732482910156,293.319580078125,287.945556640625,1.0,0.4407913982868194,0.5977933406829834,0.5977933406829834,1.0,1.0,-1.967434644699097,0.7882429361343384,1.179191827774048,0.3348955810070038,0.0,0.0,1.0,145.0267333984375,146.0,31.31627082824707,-17413.78125,918.3067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7050476074219,319.4329833984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.398531973361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004044592787977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556260,293.2059326171875,297.1499938964844,293.1499938964844,0.134947270154953,-2962.06396484375,304.15631103515625,0.6197022795677185,0.163130447268486,0.1513536274433136,293.3983764648437,297.1499938964844,293.1499938964844,0.0518261641263961,-1537.7357177734375,304.1799621582031,0.4710294604301452,0.0763275846838951,0.078459545969963,293.2361755371094,297.1499938964844,293.1499938964844,0.6258877515792847,-7588.57568359375,304.171630859375,0.921342134475708,0.5508527159690857,0.3873895704746246,293.3432006835937,297.1499938964844,293.1499938964844,0.8679227232933044,-13177.564453125,304.1713562011719,0.9990000128746032,0.7823501825332642,0.6727205514907837,293.1675720214844,297.1499938964844,293.1499938964844,0.0446317791938781,-6719.44482421875,304.15252685546875,0.4505388736724853,0.0712430626153945,0.3434257209300995,287.95831298828125,291.1499938964844,258.06121826171875,256.7640380859375,279.1723327636719,293.321044921875,287.9589538574219,1.0,0.4408333301544189,0.5999782681465149,0.5999782681465149,1.0,1.0,-1.9605072736740112,0.7868668437004089,1.1736403703689575,0.3350979089736938,0.0,0.0,1.0,145.97596740722656,134.0,21.32584381103516,-17366.421875,915.2027587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6794738769531,319.4136047363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3966152667999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004025140951853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556320,293.2059326171875,297.1499938964844,293.1499938964844,0.134947270154953,-2962.06396484375,304.15631103515625,0.6197022795677185,0.163130447268486,0.1513536274433136,293.3983764648437,297.1499938964844,293.1499938964844,0.0518261641263961,-1537.7357177734375,304.1799621582031,0.4710294604301452,0.0763275846838951,0.078459545969963,293.2361755371094,297.1499938964844,293.1499938964844,0.6258877515792847,-7588.57568359375,304.171630859375,0.921342134475708,0.5508527159690857,0.3873895704746246,293.3432006835937,297.1499938964844,293.1499938964844,0.8679227232933044,-13177.564453125,304.1713562011719,0.9990000128746032,0.7823501825332642,0.6727205514907837,293.1675720214844,297.1499938964844,293.1499938964844,0.0446317791938781,-6719.44482421875,304.15252685546875,0.4505388736724853,0.0712430626153945,0.3434257209300995,287.95831298828125,291.1499938964844,258.06121826171875,256.7640380859375,279.1723327636719,293.321044921875,287.9589538574219,1.0,0.4408333301544189,0.5999782681465149,0.5999782681465149,1.0,1.0,-1.9605072736740112,0.7868668437004089,1.1736403703689575,0.3350979089736938,0.0,0.0,1.0,145.97596740722656,134.0,21.32584381103516,-17366.421875,915.2027587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6794738769531,319.4136047363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3966152667999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004025140951853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556380,293.202392578125,297.1499938964844,293.1499938964844,0.1339084506034851,-2943.80322265625,304.1559753417969,0.6206023097038269,0.162429004907608,0.150601178407669,293.39410400390625,297.1499938964844,293.1499938964844,0.0457236431539058,-1432.76806640625,304.18017578125,0.4557874500751495,0.0709019750356674,0.0731888860464096,293.2353820800781,297.1499938964844,293.1499938964844,0.6217695474624634,-7550.6025390625,304.1713562011719,0.9233800768852234,0.5488303899765015,0.3859118819236755,293.3459167480469,297.1499938964844,293.1499938964844,0.8575008511543274,-13046.6240234375,304.18231201171875,0.9990000128746032,0.7768774032592773,0.666352391242981,293.167236328125,297.1499938964844,293.1499938964844,0.0440166853368282,-6668.7724609375,304.1527099609375,0.4513295590877533,0.0708656460046768,0.3412331342697143,287.97686767578125,291.1499938964844,258.1184387207031,256.810546875,279.17547607421875,293.3216552734375,287.9785461425781,1.0,0.4361660480499267,0.6026726961135864,0.6026726961135864,1.0,1.0,-1.9412325620651243,0.7802340388298035,1.1609984636306765,0.3330235779285431,0.0,0.0,1.0,143.23440551757812,122.0,28.62684631347656,-17250.505859375,888.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65313720703125,319.4022521972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3948190808296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004006911767646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
