time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556440,293.202392578125,297.1499938964844,293.1499938964844,0.1339084506034851,-2943.80322265625,304.1559753417969,0.6206023097038269,0.162429004907608,0.150601178407669,293.39410400390625,297.1499938964844,293.1499938964844,0.0457236431539058,-1432.76806640625,304.18017578125,0.4557874500751495,0.0709019750356674,0.0731888860464096,293.2353820800781,297.1499938964844,293.1499938964844,0.6217695474624634,-7550.6025390625,304.1713562011719,0.9233800768852234,0.5488303899765015,0.3859118819236755,293.3459167480469,297.1499938964844,293.1499938964844,0.8575008511543274,-13046.6240234375,304.18231201171875,0.9990000128746032,0.7768774032592773,0.666352391242981,293.167236328125,297.1499938964844,293.1499938964844,0.0440166853368282,-6668.7724609375,304.1527099609375,0.4513295590877533,0.0708656460046768,0.3412331342697143,287.97686767578125,291.1499938964844,258.1184387207031,256.810546875,279.17547607421875,293.3216552734375,287.9785461425781,1.0,0.4361660480499267,0.6026726961135864,0.6026726961135864,1.0,1.0,-1.9412325620651243,0.7802340388298035,1.1609984636306765,0.3330235779285431,0.0,0.0,1.0,143.23440551757812,122.0,28.62684631347656,-17250.505859375,888.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65313720703125,319.4022521972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3948190808296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004006911767646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556500,293.2005310058594,297.1499938964844,293.1499938964844,0.1333430856466293,-2933.74365234375,304.1559143066406,0.6219812035560608,0.1621344834566116,0.1502381414175033,293.39178466796875,297.1499938964844,293.1499938964844,0.0426280871033668,-1380.33251953125,304.1802978515625,0.4488886296749115,0.0682626888155937,0.0705806165933609,293.2349548339844,297.1499938964844,293.1499938964844,0.6194038987159729,-7528.45556640625,304.1717529296875,0.9260528683662416,0.5478354692459106,0.3851567208766937,293.34259033203125,297.1499938964844,293.1499938964844,0.8476603031158447,-12921.46484375,304.1943664550781,0.9990000128746032,0.775048017501831,0.6601294875144958,293.1669006347656,297.1499938964844,293.1499938964844,0.0436651706695556,-6639.48583984375,304.1528625488281,0.4528611302375793,0.0707139372825622,0.3400737047195434,287.99285888671875,291.1499938964844,258.14666748046875,256.8334655761719,279.17706298828125,293.3195495605469,287.9950866699219,1.0,0.4326276481151581,0.6041476130485535,0.6041476130485535,1.0,1.0,-1.9278953075408936,0.7753341794013977,1.152561068534851,0.3312097489833832,0.0,0.0,1.0,140.70941162109375,122.0,37.45204925537109,-17175.798828125,868.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6485900878906,319.4074401855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3938640356063843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003997219318989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556560,293.1985778808594,297.1499938964844,293.1499938964844,0.1327545195817947,-2923.203125,304.1559143066406,0.62385094165802,0.1618744432926178,0.1498873382806778,293.3893737792969,297.1499938964844,293.1499938964844,0.0395367480814456,-1328.1971435546875,304.180419921875,0.4426261484622955,0.0656764134764671,0.0679999813437461,293.2344665527344,297.1499938964844,293.1499938964844,0.6168481111526489,-7504.38623046875,304.1724548339844,0.9296136498451232,0.54684978723526,0.3843929767608642,293.3359069824219,297.1499938964844,293.1499938964844,0.8353015780448914,-12764.8037109375,304.2087707519531,0.9990000128746032,0.7739184498786926,0.6523642539978027,293.1663818359375,297.1499938964844,293.1499938964844,0.0433072410523891,-6609.43701171875,304.1529846191406,0.4550738036632538,0.070597656071186,0.3389594852924347,288.0129699707031,291.1499938964844,258.1746520996094,256.8561706542969,279.17852783203125,293.3156433105469,288.0157165527344,1.0,0.4284480214118957,0.605682373046875,0.605682373046875,1.0,1.0,-1.9127973318099976,0.7696659564971924,1.1431313753128052,0.3290323317050934,0.0,0.0,1.0,137.62771606445312,125.0,47.515899658203125,-17094.283203125,845.6074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6514892578125,319.42095947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3928358554840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003986784431617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556620,293.1949462890625,297.1499938964844,293.1499938964844,0.1317394226789474,-2904.974609375,304.1556091308594,0.6255733966827393,0.1613792479038238,0.1493321657180786,293.3844299316406,297.1499938964844,293.1499938964844,0.0336671285331249,-1228.588623046875,304.1800537109375,0.428312212228775,0.0606108531355857,0.0630610287189483,293.2337951660156,297.1499938964844,293.1499938964844,0.6118416786193848,-7457.4658203125,304.1732788085937,0.9327598810195924,0.5448517203330994,0.3829354643821716,293.32000732421875,297.1499938964844,293.1499938964844,0.8196851015090942,-12578.96875,304.214599609375,0.9990000128746032,0.7724407911300659,0.6442704796791077,293.1653137207031,297.1499938964844,293.1499938964844,0.0427805371582508,-6564.64501953125,304.1528625488281,0.4572249352931976,0.0704030767083168,0.3375177383422851,288.0538635253906,291.1499938964844,258.2297668457031,256.9008483886719,279.17694091796875,293.30633544921875,288.0561218261719,1.0,0.423998087644577,0.6083108186721802,0.6083108186721802,1.0,1.0,-1.892988562583924,0.7626879811286926,1.130300521850586,0.3265122771263122,0.0,0.0,1.0,134.3548583984375,128.0,52.16669845581055,-16993.62109375,818.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66912841796875,319.45184326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3906188905239105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003964285133406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556680,293.1949462890625,297.1499938964844,293.1499938964844,0.1317394226789474,-2904.974609375,304.1556091308594,0.6255733966827393,0.1613792479038238,0.1493321657180786,293.3844299316406,297.1499938964844,293.1499938964844,0.0336671285331249,-1228.588623046875,304.1800537109375,0.428312212228775,0.0606108531355857,0.0630610287189483,293.2337951660156,297.1499938964844,293.1499938964844,0.6118416786193848,-7457.4658203125,304.1732788085937,0.9327598810195924,0.5448517203330994,0.3829354643821716,293.32000732421875,297.1499938964844,293.1499938964844,0.8196851015090942,-12578.96875,304.214599609375,0.9990000128746032,0.7724407911300659,0.6442704796791077,293.1653137207031,297.1499938964844,293.1499938964844,0.0427805371582508,-6564.64501953125,304.1528625488281,0.4572249352931976,0.0704030767083168,0.3375177383422851,288.0538635253906,291.1499938964844,258.2297668457031,256.9008483886719,279.17694091796875,293.30633544921875,288.0561218261719,1.0,0.423998087644577,0.6083108186721802,0.6083108186721802,1.0,1.0,-1.892988562583924,0.7626879811286926,1.130300521850586,0.3265122771263122,0.0,0.0,1.0,134.3548583984375,128.0,52.16669845581055,-16993.62109375,818.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66912841796875,319.45184326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3906188905239105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003964285133406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556740,293.19158935546875,297.1499938964844,293.1499938964844,0.1309212744235992,-2890.326416015625,304.15509033203125,0.6259064078330994,0.160924807190895,0.1488752216100692,293.379150390625,297.1499938964844,293.1499938964844,0.0283382683992385,-1134.6353759765625,304.17889404296875,0.4139072895050049,0.055741362273693,0.0583572015166282,293.233154296875,297.1499938964844,293.1499938964844,0.607303261756897,-7415.32763671875,304.1730651855469,0.9331458806991576,0.5428557395935059,0.3815226554870605,293.30963134765625,297.1499938964844,293.1499938964844,0.8112668991088867,-12488.732421875,304.2068786621094,0.9990000128746032,0.7702482342720032,0.6412098407745361,293.1643371582031,297.1499938964844,293.1499938964844,0.0423915274441242,-6531.53662109375,304.1525573730469,0.4576682448387146,0.0702119618654251,0.336480438709259,288.0855712890625,291.1499938964844,258.28375244140625,256.9446105957031,279.1747436523437,293.2997436523437,288.0873413085937,1.0,0.421619564294815,0.6106752157211304,0.6106752157211304,1.0,1.0,-1.880170583724976,0.7586026191711426,1.121567964553833,0.3253771364688873,0.0,0.0,1.0,133.0055694580078,131.0,44.823020935058594,-16928.74609375,803.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.68133544921875,319.4725341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3883919715881347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003941684844903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556800,293.19158935546875,297.1499938964844,293.1499938964844,0.1309212744235992,-2890.326416015625,304.15509033203125,0.6259064078330994,0.160924807190895,0.1488752216100692,293.379150390625,297.1499938964844,293.1499938964844,0.0283382683992385,-1134.6353759765625,304.17889404296875,0.4139072895050049,0.055741362273693,0.0583572015166282,293.233154296875,297.1499938964844,293.1499938964844,0.607303261756897,-7415.32763671875,304.1730651855469,0.9331458806991576,0.5428557395935059,0.3815226554870605,293.30963134765625,297.1499938964844,293.1499938964844,0.8112668991088867,-12488.732421875,304.2068786621094,0.9990000128746032,0.7702482342720032,0.6412098407745361,293.1643371582031,297.1499938964844,293.1499938964844,0.0423915274441242,-6531.53662109375,304.1525573730469,0.4576682448387146,0.0702119618654251,0.336480438709259,288.0855712890625,291.1499938964844,258.28375244140625,256.9446105957031,279.1747436523437,293.2997436523437,288.0873413085937,1.0,0.421619564294815,0.6106752157211304,0.6106752157211304,1.0,1.0,-1.880170583724976,0.7586026191711426,1.121567964553833,0.3253771364688873,0.0,0.0,1.0,133.0055694580078,131.0,44.823020935058594,-16928.74609375,803.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.68133544921875,319.4725341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3883919715881347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003941684844903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556860,293.1884155273437,297.1499938964844,293.1499938964844,0.1302811503410339,-2878.921875,304.15447998046875,0.6253266334533691,0.1605157256126403,0.1485015004873275,293.37335205078125,297.1499938964844,293.1499938964844,0.0237460434436798,-1047.0245361328125,304.1769104003906,0.3997909128665924,0.0511126555502414,0.053933747112751,293.2325744628906,297.1499938964844,293.1499938964844,0.6032369136810303,-7377.861328125,304.1721496582031,0.931678593158722,0.5408672094345093,0.3801482915878296,293.30621337890625,297.1499938964844,293.1499938964844,0.8081753253936768,-12466.0234375,304.1929931640625,0.9990000128746032,0.7669128179550171,0.641493022441864,293.1636962890625,297.1499938964844,293.1499938964844,0.0420578680932521,-6503.45751953125,304.1522521972656,0.4567919671535492,0.0699783787131309,0.3355094492435455,288.1083374023437,291.1499938964844,258.3365478515625,256.9874267578125,279.1728820800781,293.2965087890625,288.1094970703125,1.0,0.4207301735877991,0.6128644347190857,0.6128644347190857,1.0,1.0,-1.871931314468384,0.7564214468002319,1.115509867668152,0.3251115381717682,0.0,0.0,1.0,132.91302490234375,134.0,33.6035270690918,-16882.76953125,796.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6784973144531,319.4757080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3862954974174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003920408198609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556920,293.1884155273437,297.1499938964844,293.1499938964844,0.1302811503410339,-2878.921875,304.15447998046875,0.6253266334533691,0.1605157256126403,0.1485015004873275,293.37335205078125,297.1499938964844,293.1499938964844,0.0237460434436798,-1047.0245361328125,304.1769104003906,0.3997909128665924,0.0511126555502414,0.053933747112751,293.2325744628906,297.1499938964844,293.1499938964844,0.6032369136810303,-7377.861328125,304.1721496582031,0.931678593158722,0.5408672094345093,0.3801482915878296,293.30621337890625,297.1499938964844,293.1499938964844,0.8081753253936768,-12466.0234375,304.1929931640625,0.9990000128746032,0.7669128179550171,0.641493022441864,293.1636962890625,297.1499938964844,293.1499938964844,0.0420578680932521,-6503.45751953125,304.1522521972656,0.4567919671535492,0.0699783787131309,0.3355094492435455,288.1083374023437,291.1499938964844,258.3365478515625,256.9874267578125,279.1728820800781,293.2965087890625,288.1094970703125,1.0,0.4207301735877991,0.6128644347190857,0.6128644347190857,1.0,1.0,-1.871931314468384,0.7564214468002319,1.115509867668152,0.3251115381717682,0.0,0.0,1.0,132.91302490234375,134.0,33.6035270690918,-16882.76953125,796.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6784973144531,319.4757080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3862954974174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003920408198609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556980,293.1854248046875,297.1499938964844,293.1499938964844,0.1298054307699203,-2870.5361328125,304.1537780761719,0.6242690682411194,0.1601501852273941,0.1481911242008209,293.3693542480469,297.1499938964844,293.1499938964844,0.021204762160778,-1002.0175170898438,304.109130859375,0.3914750516414642,0.050000000745058,0.051804069429636,293.2320556640625,297.1499938964844,293.1499938964844,0.5996631979942322,-7345.1796875,304.17071533203125,0.9291923642158508,0.5388794541358948,0.3787938952445984,293.3089294433594,297.1499938964844,293.1499938964844,0.808639645576477,-12485.75,304.1779479980469,0.9990000128746032,0.76241534948349,0.6436102986335754,293.1634826660156,297.1499938964844,293.1499938964844,0.0417284406721591,-6476.3623046875,304.1520690917969,0.4550469219684601,0.0696754977107048,0.334376722574234,288.1212463378906,291.1499938964844,258.3881225585937,257.0292358398437,279.1710205078125,293.29705810546875,288.1216125488281,1.0,0.4209615588188171,0.6148802042007446,0.6148802042007446,1.0,1.0,-1.8685535192489624,0.756295382976532,1.1122580766677856,0.3257620632648468,0.0,0.0,1.0,133.5625,137.0,19.68244361877441,-16856.224609375,795.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6570739746094,319.457763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3844321668148041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003901497693732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557040,293.1854248046875,297.1499938964844,293.1499938964844,0.1298054307699203,-2870.5361328125,304.1537780761719,0.6242690682411194,0.1601501852273941,0.1481911242008209,293.3693542480469,297.1499938964844,293.1499938964844,0.021204762160778,-1002.0175170898438,304.109130859375,0.3914750516414642,0.050000000745058,0.051804069429636,293.2320556640625,297.1499938964844,293.1499938964844,0.5996631979942322,-7345.1796875,304.17071533203125,0.9291923642158508,0.5388794541358948,0.3787938952445984,293.3089294433594,297.1499938964844,293.1499938964844,0.808639645576477,-12485.75,304.1779479980469,0.9990000128746032,0.76241534948349,0.6436102986335754,293.1634826660156,297.1499938964844,293.1499938964844,0.0417284406721591,-6476.3623046875,304.1520690917969,0.4550469219684601,0.0696754977107048,0.334376722574234,288.1212463378906,291.1499938964844,258.3881225585937,257.0292358398437,279.1710205078125,293.29705810546875,288.1216125488281,1.0,0.4209615588188171,0.6148802042007446,0.6148802042007446,1.0,1.0,-1.8685535192489624,0.756295382976532,1.1122580766677856,0.3257620632648468,0.0,0.0,1.0,133.5625,137.0,19.68244361877441,-16856.224609375,795.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6570739746094,319.457763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3844321668148041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003901497693732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557100,293.1839599609375,297.1499938964844,293.1499938964844,0.1296378076076507,-2867.646240234375,304.15338134765625,0.6236229538917542,0.1599873602390289,0.1480580419301986,293.3699645996094,297.1499938964844,293.1499938964844,0.0209131389856338,-996.4288330078124,304.0567932128906,0.3910117745399475,0.050000000745058,0.0518124103546142,293.2318115234375,297.1499938964844,293.1499938964844,0.5981085300445557,-7331.09423828125,304.1697692871094,0.9276851415634156,0.5378878116607666,0.3781217038631439,293.3119201660156,297.1499938964844,293.1499938964844,0.8099928498268127,-12508.6962890625,304.1704406738281,0.9990000128746032,0.7598117589950562,0.6451502442359924,293.1635437011719,297.1499938964844,293.1499938964844,0.0415581874549388,-6462.69580078125,304.1520080566406,0.4539018869400024,0.069491870701313,0.3337008059024811,288.1227722167969,291.1499938964844,258.4134521484375,257.0497436523437,279.17022705078125,293.2989807128906,288.122802734375,1.0,0.4214306175708771,0.6158307790756226,0.6158307790756226,1.0,1.0,-1.868633270263672,0.756982147693634,1.1116511821746826,0.3264406323432922,0.0,0.0,1.0,134.09506225585938,137.0,11.618186950683594,-16849.328125,797.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.63787841796875,319.4394836425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3836290836334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003893347457051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1295133978128433,-2865.54833984375,304.15301513671875,0.6228742599487305,0.1598391383886337,0.1479435861110687,293.3721618652344,297.1499938964844,293.1499938964844,0.020801929756999,-993.306396484375,303.9993896484375,0.390481561422348,0.050000000745058,0.0518388748168945,293.2315673828125,297.1499938964844,293.1499938964844,0.5966800451278687,-7318.20654296875,304.16876220703125,0.9259531497955322,0.5368984937667847,0.3774555921554565,293.3159484863281,297.1499938964844,293.1499938964844,0.8121765851974487,-12541.501953125,304.16278076171875,0.9990000128746032,0.7569730281829834,0.6471091508865356,293.1637268066406,297.1499938964844,293.1499938964844,0.0413812175393104,-6448.65234375,304.1519470214844,0.4525433778762817,0.0692853778600692,0.3329544365406036,288.12188720703125,291.1499938964844,258.4384155273437,257.0700378417969,279.1697082519531,293.3018798828125,288.1216125488281,1.0,0.4220736622810364,0.6167738437652588,0.6167738437652588,1.0,1.0,-1.8691833019256592,0.7578718066215515,1.111311435699463,0.3272142112255096,0.0,0.0,1.0,134.78456115722656,125.0,4.217530727386475,-16842.94140625,799.7283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6136779785156,319.4161071777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3829195201396942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003886146587319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557220,293.1793518066406,297.1499938964844,293.1499938964844,0.1291588693857193,-2859.337646484375,304.1526184082031,0.6244059801101685,0.1596566289663314,0.1476635634899139,293.3797302246094,297.1499938964844,293.1499938964844,0.0202472899109125,-983.5305786132812,303.8746337890625,0.392152190208435,0.050000000745058,0.051754206418991,293.2308654785156,297.1499938964844,293.1499938964844,0.5934950113296509,-7288.732421875,304.1678771972656,0.9281046390533448,0.5349765419960022,0.3760503530502319,293.3197326660156,297.1499938964844,293.1499938964844,0.8033128976821899,-12426.5283203125,304.1739807128906,0.9990000128746032,0.7519755363464355,0.6408722996711731,293.1640014648437,297.1499938964844,293.1499938964844,0.0408225767314434,-6403.69873046875,304.1522521972656,0.4532949030399322,0.0688815265893936,0.3307097554206848,288.1253967285156,291.1499938964844,258.48736572265625,257.1098327636719,279.1732177734375,293.3067321777344,288.126220703125,1.0,0.4183243811130523,0.6192572712898254,0.6192572712898254,1.0,1.0,-1.8568862676620483,0.7538985013961792,1.1029877662658691,0.3262740075588226,0.0,0.0,1.0,132.3625946044922,128.0,8.795897483825684,-16754.193359375,781.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5650634765625,319.37896728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3816531300544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003873294044751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557280,293.1793518066406,297.1499938964844,293.1499938964844,0.1291588693857193,-2859.337646484375,304.1526184082031,0.6244059801101685,0.1596566289663314,0.1476635634899139,293.3797302246094,297.1499938964844,293.1499938964844,0.0202472899109125,-983.5305786132812,303.8746337890625,0.392152190208435,0.050000000745058,0.051754206418991,293.2308654785156,297.1499938964844,293.1499938964844,0.5934950113296509,-7288.732421875,304.1678771972656,0.9281046390533448,0.5349765419960022,0.3760503530502319,293.3197326660156,297.1499938964844,293.1499938964844,0.8033128976821899,-12426.5283203125,304.1739807128906,0.9990000128746032,0.7519755363464355,0.6408722996711731,293.1640014648437,297.1499938964844,293.1499938964844,0.0408225767314434,-6403.69873046875,304.1522521972656,0.4532949030399322,0.0688815265893936,0.3307097554206848,288.1253967285156,291.1499938964844,258.48736572265625,257.1098327636719,279.1732177734375,293.3067321777344,288.126220703125,1.0,0.4183243811130523,0.6192572712898254,0.6192572712898254,1.0,1.0,-1.8568862676620483,0.7538985013961792,1.1029877662658691,0.3262740075588226,0.0,0.0,1.0,132.3625946044922,128.0,8.795897483825684,-16754.193359375,781.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5650634765625,319.37896728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3816531300544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003873294044751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557340,293.17626953125,297.1499938964844,293.1499938964844,0.1288937479257583,-2854.621826171875,304.15216064453125,0.6250811219215393,0.1595395356416702,0.1475154608488083,293.3902893066406,297.1499938964844,293.1499938964844,0.019630217924714,-973.5427856445312,303.738037109375,0.3928999602794647,0.050000000745058,0.0517159663140773,293.2303161621094,297.1499938964844,293.1499938964844,0.5901637077331543,-7257.6259765625,304.1674499511719,0.928398370742798,0.5330384373664856,0.3746874332427978,293.3169860839844,297.1499938964844,293.1499938964844,0.7979872822761536,-12363.896484375,304.1744384765625,0.9990000128746032,0.7482344508171082,0.6380313038825989,293.164306640625,297.1499938964844,293.1499938964844,0.0402961745858192,-6361.00830078125,304.1523742675781,0.4528746008872986,0.068467803299427,0.3287068903446197,288.13555908203125,291.1499938964844,258.5349426269531,257.1485595703125,279.1727600097656,293.3089599609375,288.1358947753906,1.0,0.4168394207954407,0.6215254068374634,0.6215254068374634,1.0,1.0,-1.849201202392578,0.7519102096557617,1.0972909927368164,0.3260122239589691,0.0,0.0,1.0,131.21571350097656,131.0,10.451823234558104,-16697.466796875,772.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5287780761719,319.3501892089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.380428671836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003860867291223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557400,293.17626953125,297.1499938964844,293.1499938964844,0.1288937479257583,-2854.621826171875,304.15216064453125,0.6250811219215393,0.1595395356416702,0.1475154608488083,293.3902893066406,297.1499938964844,293.1499938964844,0.019630217924714,-973.5427856445312,303.738037109375,0.3928999602794647,0.050000000745058,0.0517159663140773,293.2303161621094,297.1499938964844,293.1499938964844,0.5901637077331543,-7257.6259765625,304.1674499511719,0.928398370742798,0.5330384373664856,0.3746874332427978,293.3169860839844,297.1499938964844,293.1499938964844,0.7979872822761536,-12363.896484375,304.1744384765625,0.9990000128746032,0.7482344508171082,0.6380313038825989,293.164306640625,297.1499938964844,293.1499938964844,0.0402961745858192,-6361.00830078125,304.1523742675781,0.4528746008872986,0.068467803299427,0.3287068903446197,288.13555908203125,291.1499938964844,258.5349426269531,257.1485595703125,279.1727600097656,293.3089599609375,288.1358947753906,1.0,0.4168394207954407,0.6215254068374634,0.6215254068374634,1.0,1.0,-1.849201202392578,0.7519102096557617,1.0972909927368164,0.3260122239589691,0.0,0.0,1.0,131.21571350097656,131.0,10.451823234558104,-16697.466796875,772.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5287780761719,319.3501892089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.380428671836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003860867291223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557460,293.17333984375,297.1499938964844,293.1499938964844,0.1287836730480194,-2852.746337890625,304.1516418457031,0.624778687953949,0.1594652980566024,0.1474466472864151,293.4026794433594,297.1499938964844,293.1499938964844,0.0190521758049726,-964.3049926757812,303.59130859375,0.3927203714847564,0.050000000745058,0.0517252385616302,293.2298889160156,297.1499938964844,293.1499938964844,0.5871992111206055,-7230.14453125,304.16656494140625,0.926715075969696,0.531093180179596,0.373347669839859,293.31787109375,297.1499938964844,293.1499938964844,0.7977970242500305,-12369.0791015625,304.16650390625,0.9990000128746032,0.7438326478004456,0.6387169361114502,293.16473388671875,297.1499938964844,293.1499938964844,0.0398161634802818,-6322.5498046875,304.1523742675781,0.4510871767997741,0.0680143311619758,0.3267706036567688,288.13824462890625,291.1499938964844,258.5810546875,257.1862487792969,279.1717224121094,293.31378173828125,288.13824462890625,1.0,0.4167031347751617,0.6236468553543091,0.6236468553543091,1.0,1.0,-1.8460171222686768,0.751823902130127,1.0941932201385498,0.3266715407371521,0.0,0.0,1.0,131.3780059814453,119.0,4.485042572021484,-16665.072265625,770.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.490478515625,319.31610107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.379373162984848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003850155335385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557520,293.17333984375,297.1499938964844,293.1499938964844,0.1287836730480194,-2852.746337890625,304.1516418457031,0.624778687953949,0.1594652980566024,0.1474466472864151,293.4026794433594,297.1499938964844,293.1499938964844,0.0190521758049726,-964.3049926757812,303.59130859375,0.3927203714847564,0.050000000745058,0.0517252385616302,293.2298889160156,297.1499938964844,293.1499938964844,0.5871992111206055,-7230.14453125,304.16656494140625,0.926715075969696,0.531093180179596,0.373347669839859,293.31787109375,297.1499938964844,293.1499938964844,0.7977970242500305,-12369.0791015625,304.16650390625,0.9990000128746032,0.7438326478004456,0.6387169361114502,293.16473388671875,297.1499938964844,293.1499938964844,0.0398161634802818,-6322.5498046875,304.1523742675781,0.4510871767997741,0.0680143311619758,0.3267706036567688,288.13824462890625,291.1499938964844,258.5810546875,257.1862487792969,279.1717224121094,293.31378173828125,288.13824462890625,1.0,0.4167031347751617,0.6236468553543091,0.6236468553543091,1.0,1.0,-1.8460171222686768,0.751823902130127,1.0941932201385498,0.3266715407371521,0.0,0.0,1.0,131.3780059814453,119.0,4.485042572021484,-16665.072265625,770.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.490478515625,319.31610107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.379373162984848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003850155335385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557580,293.1701965332031,297.1499938964844,293.1499938964844,0.128590315580368,-2849.25341796875,304.15142822265625,0.6272194385528564,0.1595146358013153,0.1473507434129715,293.415771484375,297.1499938964844,293.1499938964844,0.0183789152652025,-952.0625,303.4379577636719,0.3948718309402466,0.050000000745058,0.0516141206026077,293.2292175292969,297.1499938964844,293.1499938964844,0.5838968753814697,-7198.9521484375,304.1665954589844,0.9300886392593384,0.5292025208473206,0.3719448149204254,293.3163452148437,297.1499938964844,293.1499938964844,0.7857922911643982,-12213.2080078125,304.181640625,0.9990000128746032,0.7398699522018433,0.6304107308387756,293.1650390625,297.1499938964844,293.1499938964844,0.0391654670238494,-6269.92529296875,304.1526794433594,0.452435553073883,0.0675791278481483,0.3242263495922088,288.14666748046875,291.1499938964844,258.62567138671875,257.22283935546875,279.17510986328125,293.31805419921875,288.1478881835937,1.0,0.4120544791221618,0.6263154745101929,0.6263154745101929,1.0,1.0,-1.8310673236846924,0.7466382384300232,1.0844290256500244,0.3251426517963409,0.0,0.0,1.0,128.23062133789062,122.0,14.324851989746094,-16568.0546875,748.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4587097167969,319.296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3784001469612121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003840280405711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557640,293.1701965332031,297.1499938964844,293.1499938964844,0.128590315580368,-2849.25341796875,304.15142822265625,0.6272194385528564,0.1595146358013153,0.1473507434129715,293.415771484375,297.1499938964844,293.1499938964844,0.0183789152652025,-952.0625,303.4379577636719,0.3948718309402466,0.050000000745058,0.0516141206026077,293.2292175292969,297.1499938964844,293.1499938964844,0.5838968753814697,-7198.9521484375,304.1665954589844,0.9300886392593384,0.5292025208473206,0.3719448149204254,293.3163452148437,297.1499938964844,293.1499938964844,0.7857922911643982,-12213.2080078125,304.181640625,0.9990000128746032,0.7398699522018433,0.6304107308387756,293.1650390625,297.1499938964844,293.1499938964844,0.0391654670238494,-6269.92529296875,304.1526794433594,0.452435553073883,0.0675791278481483,0.3242263495922088,288.14666748046875,291.1499938964844,258.62567138671875,257.22283935546875,279.17510986328125,293.31805419921875,288.1478881835937,1.0,0.4120544791221618,0.6263154745101929,0.6263154745101929,1.0,1.0,-1.8310673236846924,0.7466382384300232,1.0844290256500244,0.3251426517963409,0.0,0.0,1.0,128.23062133789062,122.0,14.324851989746094,-16568.0546875,748.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4587097167969,319.296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3784001469612121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003840280405711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557700,293.16864013671875,297.1499938964844,293.1499938964844,0.1285071223974228,-2847.67724609375,304.1513061523437,0.6281293034553528,0.159564808011055,0.1473581194877624,293.4225158691406,297.1499938964844,293.1499938964844,0.018049731850624,-945.8045654296876,303.3590393066406,0.3956073522567749,0.050000000745058,0.051575917750597,293.2289428710937,297.1499938964844,293.1499938964844,0.5820777416229248,-7181.6318359375,304.1669006347656,0.9310860633850098,0.528252899646759,0.3712643980979919,293.3123474121094,297.1499938964844,293.1499938964844,0.7808452844619751,-12152.2646484375,304.18475341796875,0.9990000128746032,0.7385439872741699,0.6275271773338318,293.1651611328125,297.1499938964844,293.1499938964844,0.0388570949435234,-6244.650390625,304.1527404785156,0.4527280032634735,0.0673692524433136,0.3231110572814941,288.1562805175781,291.1499938964844,258.6473999023437,257.24072265625,279.1748962402344,293.31866455078125,288.1573181152344,1.0,0.4107749164104461,0.627547025680542,0.627547025680542,1.0,1.0,-1.825404405593872,0.7448347806930542,1.080569624900818,0.3245989978313446,0.0,0.0,1.0,127.1333465576172,122.0,19.060300827026367,-16533.68359375,740.4063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4512634277344,319.2939758300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3778650462627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003834849921986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557760,293.1671447753906,297.1499938964844,293.1499938964844,0.128471091389656,-2846.9765625,304.1511535644531,0.6286281943321228,0.1596199125051498,0.147386372089386,293.4293518066406,297.1499938964844,293.1499938964844,0.0177407842129468,-939.96142578125,303.2782897949219,0.3959808349609375,0.050000000745058,0.0515564978122711,293.2287292480469,297.1499938964844,293.1499938964844,0.5803768038749695,-7165.54541015625,304.1669006347656,0.9312781691551208,0.5272983312606812,0.3705903887748718,293.3091125488281,297.1499938964844,293.1499938964844,0.7778574824333191,-12117.8681640625,304.183837890625,0.9990000128746032,0.7371262907981873,0.6260558366775513,293.1652526855469,297.1499938964844,293.1499938964844,0.0385776683688163,-6221.875,304.1527709960937,0.45250204205513,0.0671566575765609,0.3220700621604919,288.1632385253906,291.1499938964844,258.6687316894531,257.2583312988281,279.1742553710937,293.3197021484375,288.1640319824219,1.0,0.4099316000938415,0.6287106871604919,0.6287106871604919,1.0,1.0,-1.8215874433517456,0.7438039779663086,1.077783465385437,0.3244560658931732,0.0,0.0,1.0,126.55564880371094,125.0,18.622711181640625,-16510.140625,735.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4449462890625,319.290771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3773320615291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003829440684057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557820,293.16436767578125,297.1499938964844,293.1499938964844,0.1284946501255035,-2847.329345703125,304.1507263183594,0.6289035081863403,0.15975321829319,0.1474936455488205,293.4432373046875,297.1499938964844,293.1499938964844,0.0171586852520704,-928.8558349609376,303.1118469238281,0.396087646484375,0.050000000745058,0.0515509843826293,293.2283020019531,297.1499938964844,293.1499938964844,0.5771983861923218,-7135.64208984375,304.16656494140625,0.9302239418029784,0.5253903865814209,0.3692649006843567,293.30633544921875,297.1499938964844,293.1499938964844,0.7755104303359985,-12097.013671875,304.17633056640625,0.9990000128746032,0.7336676120758057,0.6256347298622131,293.1655578613281,297.1499938964844,293.1499938964844,0.0380564369261264,-6179.623046875,304.1527099609375,0.4510800242424011,0.06670693308115,0.3200686872005462,288.17266845703125,291.1499938964844,258.710205078125,257.2926940917969,279.17266845703125,293.3238220214844,288.1730651855469,1.0,0.4093420505523681,0.6308994889259338,0.6308994889259338,1.0,1.0,-1.817206859588623,0.7431198954582214,1.0740869045257568,0.32478728890419,0.0,0.0,1.0,126.31764221191406,128.0,13.501660346984863,-16480.517578125,731.4688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43035888671875,319.2800598144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3763262331485748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003819232806563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557880,293.16436767578125,297.1499938964844,293.1499938964844,0.1284946501255035,-2847.329345703125,304.1507263183594,0.6289035081863403,0.15975321829319,0.1474936455488205,293.4432373046875,297.1499938964844,293.1499938964844,0.0171586852520704,-928.8558349609376,303.1118469238281,0.396087646484375,0.050000000745058,0.0515509843826293,293.2283020019531,297.1499938964844,293.1499938964844,0.5771983861923218,-7135.64208984375,304.16656494140625,0.9302239418029784,0.5253903865814209,0.3692649006843567,293.30633544921875,297.1499938964844,293.1499938964844,0.7755104303359985,-12097.013671875,304.17633056640625,0.9990000128746032,0.7336676120758057,0.6256347298622131,293.1655578613281,297.1499938964844,293.1499938964844,0.0380564369261264,-6179.623046875,304.1527099609375,0.4510800242424011,0.06670693308115,0.3200686872005462,288.17266845703125,291.1499938964844,258.710205078125,257.2926940917969,279.17266845703125,293.3238220214844,288.1730651855469,1.0,0.4093420505523681,0.6308994889259338,0.6308994889259338,1.0,1.0,-1.817206859588623,0.7431198954582214,1.0740869045257568,0.32478728890419,0.0,0.0,1.0,126.31764221191406,128.0,13.501660346984863,-16480.517578125,731.4688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43035888671875,319.2800598144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3763262331485748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003819232806563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557940,293.1617431640625,297.1499938964844,293.1499938964844,0.128641590476036,-2849.9462890625,304.1502380371094,0.6284500956535339,0.159919336438179,0.1476622819900512,293.4572448730469,297.1499938964844,293.1499938964844,0.0166151653975248,-918.3367309570312,302.9388427734375,0.3955392241477966,0.050000000745058,0.0515795908868312,293.2279052734375,297.1499938964844,293.1499938964844,0.5743312835693359,-7108.84033203125,304.1658020019531,0.9277005195617676,0.5234856605529785,0.36796635389328,293.30914306640625,297.1499938964844,293.1499938964844,0.7771972417831421,-12127.615234375,304.1647033691406,0.9990000128746032,0.7291530966758728,0.6277964115142822,293.1661376953125,297.1499938964844,293.1499938964844,0.0375447794795036,-6138.51904296875,304.15264892578125,0.4485701322555542,0.0661999359726905,0.3180021345615387,288.17596435546875,291.1499938964844,258.75,257.325927734375,279.1712646484375,293.3309326171875,288.1759948730469,1.0,0.4098570644855499,0.6329519748687744,0.6329519748687744,1.0,1.0,-1.8159971237182613,0.7437788844108582,1.0722182989120483,0.32571542263031,0.0,0.0,1.0,127.01467895507812,116.0,5.859884738922119,-16465.75390625,732.6812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4085388183594,319.2601928710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3754643201828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003810485650319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558000,293.1617431640625,297.1499938964844,293.1499938964844,0.128641590476036,-2849.9462890625,304.1502380371094,0.6284500956535339,0.159919336438179,0.1476622819900512,293.4572448730469,297.1499938964844,293.1499938964844,0.0166151653975248,-918.3367309570312,302.9388427734375,0.3955392241477966,0.050000000745058,0.0515795908868312,293.2279052734375,297.1499938964844,293.1499938964844,0.5743312835693359,-7108.84033203125,304.1658020019531,0.9277005195617676,0.5234856605529785,0.36796635389328,293.30914306640625,297.1499938964844,293.1499938964844,0.7771972417831421,-12127.615234375,304.1647033691406,0.9990000128746032,0.7291530966758728,0.6277964115142822,293.1661376953125,297.1499938964844,293.1499938964844,0.0375447794795036,-6138.51904296875,304.15264892578125,0.4485701322555542,0.0661999359726905,0.3180021345615387,288.17596435546875,291.1499938964844,258.75,257.325927734375,279.1712646484375,293.3309326171875,288.1759948730469,1.0,0.4098570644855499,0.6329519748687744,0.6329519748687744,1.0,1.0,-1.8159971237182613,0.7437788844108582,1.0722182989120483,0.32571542263031,0.0,0.0,1.0,127.01467895507812,116.0,5.859884738922119,-16465.75390625,732.6812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4085388183594,319.2601928710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3754643201828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003810485650319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558060,293.1591186523437,297.1499938964844,293.1499938964844,0.1286661028861999,-2850.253173828125,304.1501159667969,0.6308783292770386,0.1601562947034835,0.1477652639150619,293.47100830078125,297.1499938964844,293.1499938964844,0.0160044077783823,-905.005615234375,302.7615966796875,0.3973732888698578,0.050000000745058,0.0514840483665466,293.227294921875,297.1499938964844,293.1499938964844,0.5711362957954407,-7078.439453125,304.1659240722656,0.9305686950683594,0.5216377377510071,0.3666039109230041,293.3097839355469,297.1499938964844,293.1499938964844,0.7667006254196167,-11990.6240234375,304.1779479980469,0.9990000128746032,0.7249677777290344,0.6205353736877441,293.16656494140625,297.1499938964844,293.1499938964844,0.0368508584797382,-6082.22705078125,304.1529235839844,0.4493210613727569,0.0657041296362876,0.3152638375759125,288.1847229003906,291.1499938964844,258.7855224609375,257.3556823730469,279.17413330078125,293.3367919921875,288.1859741210937,1.0,0.4056598246097564,0.6355023980140686,0.6355023980140686,1.0,1.0,-1.8023757934570312,0.7389777302742004,1.0633981227874756,0.3242412507534027,0.0,0.0,1.0,124.29711151123048,104.0,15.077739715576172,-16381.0537109375,713.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39013671875,319.25274658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3746578097343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003802300489041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558120,293.1591186523437,297.1499938964844,293.1499938964844,0.1286661028861999,-2850.253173828125,304.1501159667969,0.6308783292770386,0.1601562947034835,0.1477652639150619,293.47100830078125,297.1499938964844,293.1499938964844,0.0160044077783823,-905.005615234375,302.7615966796875,0.3973732888698578,0.050000000745058,0.0514840483665466,293.227294921875,297.1499938964844,293.1499938964844,0.5711362957954407,-7078.439453125,304.1659240722656,0.9305686950683594,0.5216377377510071,0.3666039109230041,293.3097839355469,297.1499938964844,293.1499938964844,0.7667006254196167,-11990.6240234375,304.1779479980469,0.9990000128746032,0.7249677777290344,0.6205353736877441,293.16656494140625,297.1499938964844,293.1499938964844,0.0368508584797382,-6082.22705078125,304.1529235839844,0.4493210613727569,0.0657041296362876,0.3152638375759125,288.1847229003906,291.1499938964844,258.7855224609375,257.3556823730469,279.17413330078125,293.3367919921875,288.1859741210937,1.0,0.4056598246097564,0.6355023980140686,0.6355023980140686,1.0,1.0,-1.8023757934570312,0.7389777302742004,1.0633981227874756,0.3242412507534027,0.0,0.0,1.0,124.29711151123048,104.0,15.077739715576172,-16381.0537109375,713.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39013671875,319.25274658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3746578097343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003802300489041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558180,293.1563720703125,297.1499938964844,293.1499938964844,0.1284918934106826,-2846.731689453125,304.150390625,0.6358674168586731,0.1604794859886169,0.1478495150804519,293.4843444824219,297.1499938964844,293.1499938964844,0.015337998047471,-888.6475830078125,302.5822448730469,0.4011236727237701,0.050000000745058,0.0512899868190288,293.2265319824219,297.1499938964844,293.1499938964844,0.5670934319496155,-7039.26220703125,304.1673583984375,0.9380497932434082,0.5198332667350769,0.3652055859565735,293.2969665527344,297.1499938964844,293.1499938964844,0.7443884611129761,-11699.8193359375,304.2060546875,0.9990000128746032,0.723490297794342,0.6055185198783875,293.1664428710937,297.1499938964844,293.1499938964844,0.0360574349761009,-6016.427734375,304.1532897949219,0.4532531201839447,0.0653041377663612,0.3124154210090637,288.2131652832031,291.1499938964844,258.81451416015625,257.3799133300781,279.1768798828125,293.3367919921875,288.2156982421875,1.0,0.3983193635940552,0.6383340358734131,0.6383340358734131,1.0,1.0,-1.779118895530701,0.7299086451530457,1.0492101907730105,0.3206576406955719,0.0,0.0,1.0,118.87329864501952,107.0,36.74384689331055,-16252.8046875,679.7157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4004821777344,319.27978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3735833764076233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003791396447923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
