time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558240,293.1563720703125,297.1499938964844,293.1499938964844,0.1284918934106826,-2846.731689453125,304.150390625,0.6358674168586731,0.1604794859886169,0.1478495150804519,293.4843444824219,297.1499938964844,293.1499938964844,0.015337998047471,-888.6475830078125,302.5822448730469,0.4011236727237701,0.050000000745058,0.0512899868190288,293.2265319824219,297.1499938964844,293.1499938964844,0.5670934319496155,-7039.26220703125,304.1673583984375,0.9380497932434082,0.5198332667350769,0.3652055859565735,293.2969665527344,297.1499938964844,293.1499938964844,0.7443884611129761,-11699.8193359375,304.2060546875,0.9990000128746032,0.723490297794342,0.6055185198783875,293.1664428710937,297.1499938964844,293.1499938964844,0.0360574349761009,-6016.427734375,304.1532897949219,0.4532531201839447,0.0653041377663612,0.3124154210090637,288.2131652832031,291.1499938964844,258.81451416015625,257.3799133300781,279.1768798828125,293.3367919921875,288.2156982421875,1.0,0.3983193635940552,0.6383340358734131,0.6383340358734131,1.0,1.0,-1.779118895530701,0.7299086451530457,1.0492101907730105,0.3206576406955719,0.0,0.0,1.0,118.87329864501952,107.0,36.74384689331055,-16252.8046875,679.7157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4004821777344,319.27978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3735833764076233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003791396447923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558300,293.1550598144531,297.1499938964844,293.1499938964844,0.1284187883138656,-2845.167724609375,304.15045166015625,0.6378142237663269,0.1606587618589401,0.1479443311691284,293.490966796875,297.1499938964844,293.1499938964844,0.0150251174345612,-880.62890625,302.49139404296875,0.4024814665317535,0.050000000745058,0.0512210056185722,293.2261962890625,297.1499938964844,293.1499938964844,0.5649245381355286,-7018.2294921875,304.16815185546875,0.9406272768974304,0.5189258456230164,0.3645311594009399,293.2867431640625,297.1499938964844,293.1499938964844,0.7352526783943176,-11585.4169921875,304.2123107910156,0.9990000128746032,0.7236318588256836,0.6000882387161255,293.166259765625,297.1499938964844,293.1499938964844,0.0357176773250103,-5987.76904296875,304.1532897949219,0.4546577036380768,0.0651334077119827,0.3112990260124206,288.23223876953125,291.1499938964844,258.82666015625,257.3900451660156,279.1757202148437,293.3353271484375,288.234619140625,1.0,0.3959735631942749,0.6395367980003357,0.6395367980003357,1.0,1.0,-1.7704713344573977,0.7266436219215393,1.0438276529312134,0.31929612159729,0.0,0.0,1.0,116.93468475341795,107.0,43.40097427368164,-16210.359375,667.4801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4164123535156,319.3013000488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3729077875614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003784539876505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558360,293.1537780761719,297.1499938964844,293.1499938964844,0.1283975541591644,-2844.57275390625,304.150390625,0.639218807220459,0.1608426123857498,0.1480630487203598,293.4975280761719,297.1499938964844,293.1499938964844,0.0147335231304168,-873.111083984375,302.3990783691406,0.4033994674682617,0.050000000745058,0.051174946129322,293.2259216308594,297.1499938964844,293.1499938964844,0.5628829598426819,-6998.5732421875,304.1685485839844,0.94216388463974,0.5180152654647827,0.3638673722743988,293.2773742675781,297.1499938964844,293.1499938964844,0.7285086512565613,-11503.88671875,304.21319580078125,0.9990000128746032,0.7237452268600464,0.5964346528053284,293.1660461425781,297.1499938964844,293.1499938964844,0.0354248099029064,-5963.06884765625,304.1532287597656,0.4554348289966583,0.0649692714214325,0.3103291392326355,288.2484436035156,291.1499938964844,258.8373413085937,257.3989562988281,279.17388916015625,293.33447265625,288.25048828125,1.0,0.3942288160324096,0.6405941247940063,0.6405941247940063,1.0,1.0,-1.76420795917511,0.7243691086769104,1.039838790893555,0.3184004724025726,0.0,0.0,1.0,115.63021850585938,110.0,43.51461791992188,-16181.87890625,658.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4333190917969,319.32196044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3721884191036224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003777239471673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558420,293.1513977050781,297.1499938964844,293.1499938964844,0.1284720301628112,-2845.553466796875,304.150146484375,0.6409663558006287,0.1612299680709839,0.1483587473630905,293.5105895996094,297.1499938964844,293.1499938964844,0.0141937676817178,-858.9647827148438,302.2103881835937,0.4043815732002258,0.050000000745058,0.0511262826621532,293.22540283203125,297.1499938964844,293.1499938964844,0.5590940713882446,-6962.3623046875,304.1686706542969,0.9432275891304016,0.5162010788917542,0.3625735640525818,293.26324462890625,297.1499938964844,293.1499938964844,0.7198250889778137,-11405.390625,304.20635986328125,0.9990000128746032,0.72339928150177,0.5925490260124207,293.16571044921875,297.1499938964844,293.1499938964844,0.0349149405956268,-5920.14306640625,304.15301513671875,0.455685019493103,0.0646307468414306,0.308603286743164,288.274658203125,291.1499938964844,258.8545227050781,257.4132385253906,279.1696472167969,293.3353271484375,288.2761535644531,1.0,0.3922376930713653,0.6423462629318237,0.6423462629318237,1.0,1.0,-1.7562099695205688,0.7216929793357849,1.0345170497894287,0.3173623383045196,0.0,0.0,1.0,114.21910095214844,113.0,36.78182220458984,-16148.5107421875,648.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4613647460937,319.3544006347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3707141876220703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003762277774512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558480,293.1513977050781,297.1499938964844,293.1499938964844,0.1284720301628112,-2845.553466796875,304.150146484375,0.6409663558006287,0.1612299680709839,0.1483587473630905,293.5105895996094,297.1499938964844,293.1499938964844,0.0141937676817178,-858.9647827148438,302.2103881835937,0.4043815732002258,0.050000000745058,0.0511262826621532,293.22540283203125,297.1499938964844,293.1499938964844,0.5590940713882446,-6962.3623046875,304.1686706542969,0.9432275891304016,0.5162010788917542,0.3625735640525818,293.26324462890625,297.1499938964844,293.1499938964844,0.7198250889778137,-11405.390625,304.20635986328125,0.9990000128746032,0.72339928150177,0.5925490260124207,293.16571044921875,297.1499938964844,293.1499938964844,0.0349149405956268,-5920.14306640625,304.15301513671875,0.455685019493103,0.0646307468414306,0.308603286743164,288.274658203125,291.1499938964844,258.8545227050781,257.4132385253906,279.1696472167969,293.3353271484375,288.2761535644531,1.0,0.3922376930713653,0.6423462629318237,0.6423462629318237,1.0,1.0,-1.7562099695205688,0.7216929793357849,1.0345170497894287,0.3173623383045196,0.0,0.0,1.0,114.21910095214844,113.0,36.78182220458984,-16148.5107421875,648.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4613647460937,319.3544006347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3707141876220703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003762277774512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558540,293.14923095703125,297.1499938964844,293.1499938964844,0.1286976039409637,-2849.345947265625,304.14971923828125,0.6415758728981018,0.1616377532482147,0.1487167030572891,293.5235900878906,297.1499938964844,293.1499938964844,0.013701063580811,-845.791015625,302.0157470703125,0.4044640958309173,0.050000000745058,0.0511222667992115,293.224853515625,297.1499938964844,293.1499938964844,0.5557499527931213,-6930.71337890625,304.1679992675781,0.9421847462654114,0.5143977999687195,0.3613197803497314,293.2564392089844,297.1499938964844,293.1499938964844,0.7165657877922058,-11377.5419921875,304.19293212890625,0.9990000128746032,0.7219204306602478,0.5922242403030396,293.1656799316406,297.1499938964844,293.1499938964844,0.0344493351876735,-5881.337890625,304.1527709960937,0.4543934166431427,0.0642417669296264,0.3069069385528564,288.2916564941406,291.1499938964844,258.866455078125,257.423095703125,279.1653747558594,293.3393859863281,288.2925109863281,1.0,0.3917766213417053,0.6436687111854553,0.6436687111854553,1.0,1.0,-1.7527004480361938,0.7208423614501953,1.0318580865859983,0.317037969827652,0.0,0.0,1.0,114.03377532958984,116.0,25.347118377685547,-16134.6748046875,645.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47369384765625,319.3685302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3693151772022247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003748079470824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558600,293.14923095703125,297.1499938964844,293.1499938964844,0.1286976039409637,-2849.345947265625,304.14971923828125,0.6415758728981018,0.1616377532482147,0.1487167030572891,293.5235900878906,297.1499938964844,293.1499938964844,0.013701063580811,-845.791015625,302.0157470703125,0.4044640958309173,0.050000000745058,0.0511222667992115,293.224853515625,297.1499938964844,293.1499938964844,0.5557499527931213,-6930.71337890625,304.1679992675781,0.9421847462654114,0.5143977999687195,0.3613197803497314,293.2564392089844,297.1499938964844,293.1499938964844,0.7165657877922058,-11377.5419921875,304.19293212890625,0.9990000128746032,0.7219204306602478,0.5922242403030396,293.1656799316406,297.1499938964844,293.1499938964844,0.0344493351876735,-5881.337890625,304.1527709960937,0.4543934166431427,0.0642417669296264,0.3069069385528564,288.2916564941406,291.1499938964844,258.866455078125,257.423095703125,279.1653747558594,293.3393859863281,288.2925109863281,1.0,0.3917766213417053,0.6436687111854553,0.6436687111854553,1.0,1.0,-1.7527004480361938,0.7208423614501953,1.0318580865859983,0.317037969827652,0.0,0.0,1.0,114.03377532958984,116.0,25.347118377685547,-16134.6748046875,645.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47369384765625,319.3685302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3693151772022247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003748079470824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558660,293.1472473144531,297.1499938964844,293.1499938964844,0.129059836268425,-2855.684326171875,304.1492004394531,0.6413339376449585,0.1620592027902603,0.1491195261478424,293.5365600585937,297.1499938964844,293.1499938964844,0.0132446298375725,-833.3443603515625,301.81475830078125,0.4038815200328827,0.050000000745058,0.0511510893702507,293.224365234375,297.1499938964844,293.1499938964844,0.5528605580329895,-6903.625,304.16680908203125,0.9395754337310792,0.5126039385795593,0.3600968420505523,293.2568664550781,297.1499938964844,293.1499938964844,0.717695951461792,-11404.9638671875,304.1767272949219,0.9990000128746032,0.7191514372825623,0.5945252776145935,293.1659851074219,297.1499938964844,293.1499938964844,0.0339871197938919,-5843.35986328125,304.1526184082031,0.4518442451953888,0.0637820810079574,0.3050653636455536,288.29913330078125,291.1499938964844,258.87359619140625,257.4289245605469,279.1615295410156,293.3459167480469,288.29931640625,1.0,0.3924194872379303,0.6446228623390198,0.6446228623390198,1.0,1.0,-1.7523003816604614,0.7212222218513489,1.0310781002044678,0.3171864151954651,0.0,0.0,1.0,114.74598693847656,119.0,12.580584526062012,-16131.1025390625,647.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4666442871094,319.3619689941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3680993020534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003735739737749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558720,293.1472473144531,297.1499938964844,293.1499938964844,0.129059836268425,-2855.684326171875,304.1492004394531,0.6413339376449585,0.1620592027902603,0.1491195261478424,293.5365600585937,297.1499938964844,293.1499938964844,0.0132446298375725,-833.3443603515625,301.81475830078125,0.4038815200328827,0.050000000745058,0.0511510893702507,293.224365234375,297.1499938964844,293.1499938964844,0.5528605580329895,-6903.625,304.16680908203125,0.9395754337310792,0.5126039385795593,0.3600968420505523,293.2568664550781,297.1499938964844,293.1499938964844,0.717695951461792,-11404.9638671875,304.1767272949219,0.9990000128746032,0.7191514372825623,0.5945252776145935,293.1659851074219,297.1499938964844,293.1499938964844,0.0339871197938919,-5843.35986328125,304.1526184082031,0.4518442451953888,0.0637820810079574,0.3050653636455536,288.29913330078125,291.1499938964844,258.87359619140625,257.4289245605469,279.1615295410156,293.3459167480469,288.29931640625,1.0,0.3924194872379303,0.6446228623390198,0.6446228623390198,1.0,1.0,-1.7523003816604614,0.7212222218513489,1.0310781002044678,0.3171864151954651,0.0,0.0,1.0,114.74598693847656,119.0,12.580584526062012,-16131.1025390625,647.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4666442871094,319.3619689941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3680993020534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003735739737749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558780,293.1454772949219,297.1499938964844,293.1499938964844,0.1295382529497146,-2864.18408203125,304.148681640625,0.6404812932014465,0.1624888032674789,0.1495537459850311,293.5495300292969,297.1499938964844,293.1499938964844,0.0128164505586028,-821.4031372070312,301.6071472167969,0.4028218686580658,0.050000000745058,0.0512040629982948,293.223876953125,297.1499938964844,293.1499938964844,0.5503896474838257,-6880.65283203125,304.1653137207031,0.9358264803886414,0.51081782579422,0.3588972091674804,293.2635498046875,297.1499938964844,293.1499938964844,0.7223089933395386,-11474.8369140625,304.16015625,0.9990000128746032,0.7150997519493103,0.5987334251403809,293.1666259765625,297.1499938964844,293.1499938964844,0.0335059985518455,-5804.32958984375,304.1525573730469,0.4483373165130615,0.0632461309432983,0.3029992282390594,288.2978820800781,291.1499938964844,258.8763427734375,257.4310913085937,279.158203125,293.3543701171875,288.2975158691406,1.0,0.3938488662242889,0.6452732086181641,0.6452732086181641,1.0,1.0,-1.754015564918518,0.7224097847938538,1.031605839729309,0.3176512718200683,0.0,0.0,1.0,116.1151351928711,122.0,0.456542432308197,-16132.390625,653.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44110107421875,319.3362731933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3671346604824066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003725950082298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558840,293.1454772949219,297.1499938964844,293.1499938964844,0.1295382529497146,-2864.18408203125,304.148681640625,0.6404812932014465,0.1624888032674789,0.1495537459850311,293.5495300292969,297.1499938964844,293.1499938964844,0.0128164505586028,-821.4031372070312,301.6071472167969,0.4028218686580658,0.050000000745058,0.0512040629982948,293.223876953125,297.1499938964844,293.1499938964844,0.5503896474838257,-6880.65283203125,304.1653137207031,0.9358264803886414,0.51081782579422,0.3588972091674804,293.2635498046875,297.1499938964844,293.1499938964844,0.7223089933395386,-11474.8369140625,304.16015625,0.9990000128746032,0.7150997519493103,0.5987334251403809,293.1666259765625,297.1499938964844,293.1499938964844,0.0335059985518455,-5804.32958984375,304.1525573730469,0.4483373165130615,0.0632461309432983,0.3029992282390594,288.2978820800781,291.1499938964844,258.8763427734375,257.4310913085937,279.158203125,293.3543701171875,288.2975158691406,1.0,0.3938488662242889,0.6452732086181641,0.6452732086181641,1.0,1.0,-1.754015564918518,0.7224097847938538,1.031605839729309,0.3176512718200683,0.0,0.0,1.0,116.1151351928711,122.0,0.456542432308197,-16132.390625,653.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44110107421875,319.3362731933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3671346604824066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003725950082298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558900,293.1446533203125,297.1499938964844,293.1499938964844,0.1298141628503799,-2869.114013671875,304.1484069824219,0.6398852467536926,0.1627052724361419,0.1497793942689895,293.55596923828125,297.1499938964844,293.1499938964844,0.0126104457303881,-815.5435180664062,301.5008544921875,0.4021576344966888,0.050000000745058,0.0512376092374324,293.2236633300781,297.1499938964844,293.1499938964844,0.5492932796478271,-6870.51220703125,304.1645202636719,0.9336299896240234,0.5099272131919861,0.358304351568222,293.2688903808594,297.1499938964844,293.1499938964844,0.7256875038146973,-11522.474609375,304.1521911621094,0.9990000128746032,0.7126153111457825,0.60138338804245,293.1670837402344,297.1499938964844,293.1499938964844,0.0332539156079292,-5784.0224609375,304.1525573730469,0.4463081657886505,0.062949426472187,0.3018702268600464,288.2943725585937,291.1499938964844,258.8762512207031,257.4309387207031,279.15679931640625,293.35919189453125,288.29376220703125,1.0,0.3947850167751312,0.6455045342445374,0.6455045342445374,1.0,1.0,-1.7554407119750977,0.723212480545044,1.0322282314300537,0.3179710209369659,0.0,0.0,1.0,116.9909439086914,122.0,-4.996531009674072,-16133.90625,656.6898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.42236328125,319.3173217773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3667587637901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003722135152202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558960,293.1438903808594,297.1499938964844,293.1499938964844,0.1301103234291076,-2874.41748046875,304.1481628417969,0.6392040252685547,0.1629221737384796,0.1500092446804046,293.5624389648437,297.1499938964844,293.1499938964844,0.0124096237123012,-809.7449951171875,301.3929138183594,0.4014241099357605,0.050000000745058,0.0512749291956424,293.2234191894531,297.1499938964844,293.1499938964844,0.5482763648033142,-6861.12939453125,304.1637268066406,0.9312705993652344,0.5090380907058716,0.3577152788639068,293.2752990722656,297.1499938964844,293.1499938964844,0.7296595573425293,-11576.96875,304.14459228515625,0.9990000128746032,0.7098469734191895,0.6043179035186768,293.1675720214844,297.1499938964844,293.1499938964844,0.0329924337565898,-5763.0185546875,304.1525573730469,0.4441380202770233,0.0626341179013252,0.3006747961044311,288.2892761230469,291.1499938964844,258.8752136230469,257.42999267578125,279.155517578125,293.3643798828125,288.2884521484375,1.0,0.3958348333835602,0.6456848382949829,0.6456848382949829,1.0,1.0,-1.7571419477462769,0.7241129279136658,1.033029079437256,0.3183361887931824,0.0,0.0,1.0,117.96861267089844,125.0,-9.928736686706545,-16135.7041015625,660.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.400390625,319.2951354980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3664558529853821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000371906091459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559020,293.1425170898437,297.1499938964844,293.1499938964844,0.1307529807090759,-2885.945556640625,304.147705078125,0.6376495957374573,0.1633576601743698,0.1504790186882019,293.5752868652344,297.1499938964844,293.1499938964844,0.0120201203972101,-798.208740234375,301.17218017578125,0.399791270494461,0.050000000745058,0.0513588488101959,293.2229919433594,297.1499938964844,293.1499938964844,0.5464432835578918,-6844.24658203125,304.1622314453125,0.9261879920959472,0.5072638392448425,0.3565468490123749,293.2908935546875,297.1499938964844,293.1499938964844,0.7390990257263184,-11702.78125,304.1307373046875,0.9990000128746032,0.7035182118415833,0.6108655333518982,293.16876220703125,297.1499938964844,293.1499938964844,0.0324374213814735,-5718.5205078125,304.1526184082031,0.4394780695438385,0.061949498951435,0.2980820536613464,288.2751159667969,291.1499938964844,258.8705749511719,257.42596435546875,279.1534729003906,293.3758544921875,288.27398681640625,1.0,0.3982011675834656,0.645922839641571,0.645922839641571,1.0,1.0,-1.761151909828186,0.7261195182800293,1.0350323915481567,0.3191785812377929,0.0,0.0,1.0,120.17349243164062,113.0,-18.06806755065918,-16139.76953125,670.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34918212890625,319.2433776855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3660677969455719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003715122875291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559080,293.1425170898437,297.1499938964844,293.1499938964844,0.1307529807090759,-2885.945556640625,304.147705078125,0.6376495957374573,0.1633576601743698,0.1504790186882019,293.5752868652344,297.1499938964844,293.1499938964844,0.0120201203972101,-798.208740234375,301.17218017578125,0.399791270494461,0.050000000745058,0.0513588488101959,293.2229919433594,297.1499938964844,293.1499938964844,0.5464432835578918,-6844.24658203125,304.1622314453125,0.9261879920959472,0.5072638392448425,0.3565468490123749,293.2908935546875,297.1499938964844,293.1499938964844,0.7390990257263184,-11702.78125,304.1307373046875,0.9990000128746032,0.7035182118415833,0.6108655333518982,293.16876220703125,297.1499938964844,293.1499938964844,0.0324374213814735,-5718.5205078125,304.1526184082031,0.4394780695438385,0.061949498951435,0.2980820536613464,288.2751159667969,291.1499938964844,258.8705749511719,257.42596435546875,279.1534729003906,293.3758544921875,288.27398681640625,1.0,0.3982011675834656,0.645922839641571,0.645922839641571,1.0,1.0,-1.761151909828186,0.7261195182800293,1.0350323915481567,0.3191785812377929,0.0,0.0,1.0,120.17349243164062,113.0,-18.06806755065918,-16139.76953125,670.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34918212890625,319.2433776855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3660677969455719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003715122875291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559140,293.1408996582031,297.1499938964844,293.1499938964844,0.1312325149774551,-2894.406982421875,304.1476745605469,0.639552116394043,0.1638749241828918,0.1508654356002807,293.58770751953125,297.1499938964844,293.1499938964844,0.0115872370079159,-783.8893432617188,300.9486694335937,0.4008220136165619,0.050000000745058,0.0513058044016361,293.22235107421875,297.1499938964844,293.1499938964844,0.5442023277282715,-6822.79541015625,304.1619567871094,0.9273815155029296,0.5055478811264038,0.3553062677383423,293.3018798828125,297.1499938964844,293.1499938964844,0.7348452210426331,-11638.609375,304.1449890136719,0.9990000128746032,0.6976898908615112,0.6067318320274353,293.16973876953125,297.1499938964844,293.1499938964844,0.0316843315958976,-5656.7197265625,304.15301513671875,0.4384303689002991,0.0612764470279216,0.2947458624839782,288.2686462402344,291.1499938964844,258.8629150390625,257.4193725585937,279.1568908691406,293.38653564453125,288.26904296875,1.0,0.3953006863594055,0.6467630863189697,0.6467630863189697,1.0,1.0,-1.7511061429977417,0.7219496965408325,1.0291564464569092,0.3172418475151062,0.0,0.0,1.0,118.61238861083984,101.0,-6.063074111938477,-16064.171875,658.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3046875,319.2086181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3658138513565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003712545440066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559200,293.1408996582031,297.1499938964844,293.1499938964844,0.1312325149774551,-2894.406982421875,304.1476745605469,0.639552116394043,0.1638749241828918,0.1508654356002807,293.58770751953125,297.1499938964844,293.1499938964844,0.0115872370079159,-783.8893432617188,300.9486694335937,0.4008220136165619,0.050000000745058,0.0513058044016361,293.22235107421875,297.1499938964844,293.1499938964844,0.5442023277282715,-6822.79541015625,304.1619567871094,0.9273815155029296,0.5055478811264038,0.3553062677383423,293.3018798828125,297.1499938964844,293.1499938964844,0.7348452210426331,-11638.609375,304.1449890136719,0.9990000128746032,0.6976898908615112,0.6067318320274353,293.16973876953125,297.1499938964844,293.1499938964844,0.0316843315958976,-5656.7197265625,304.15301513671875,0.4384303689002991,0.0612764470279216,0.2947458624839782,288.2686462402344,291.1499938964844,258.8629150390625,257.4193725585937,279.1568908691406,293.38653564453125,288.26904296875,1.0,0.3953006863594055,0.6467630863189697,0.6467630863189697,1.0,1.0,-1.7511061429977417,0.7219496965408325,1.0291564464569092,0.3172418475151062,0.0,0.0,1.0,118.61238861083984,101.0,-6.063074111938477,-16064.171875,658.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3046875,319.2086181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3658138513565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003712545440066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559260,293.1387939453125,297.1499938964844,293.1499938964844,0.1315071731805801,-2898.888671875,304.14801025390625,0.6445299983024597,0.1645301580429077,0.1512655913829803,293.5996398925781,297.1499938964844,293.1499938964844,0.0111185703426599,-766.5802001953125,300.7265625,0.4040460884571075,0.050000000745058,0.0511431396007537,293.2215270996094,297.1499938964844,293.1499938964844,0.5409902334213257,-6791.14111328125,304.1633605957031,0.9338250756263732,0.5038771033287048,0.3540228307247162,293.296875,297.1499938964844,293.1499938964844,0.7174264192581177,-11401.5625,304.1759338378906,0.9990000128746032,0.6948230266571045,0.5938771963119507,293.1700439453125,297.1499938964844,293.1499938964844,0.0308297965675592,-5584.2646484375,304.1534423828125,0.4406982660293579,0.0607125461101532,0.291289746761322,288.2857360839844,291.1499938964844,258.8526611328125,257.41064453125,279.1609802246094,293.3920288085937,288.28765869140625,1.0,0.3888417184352875,0.6480671763420105,0.6480671763420105,1.0,1.0,-1.7302716970443726,0.7131013870239258,1.0171701908111572,0.3130047023296356,0.0,0.0,1.0,114.04438018798828,89.0,20.29996109008789,-15940.1171875,629.9557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29620361328125,319.2162780761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3653100132942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003707432188093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559320,293.1387939453125,297.1499938964844,293.1499938964844,0.1315071731805801,-2898.888671875,304.14801025390625,0.6445299983024597,0.1645301580429077,0.1512655913829803,293.5996398925781,297.1499938964844,293.1499938964844,0.0111185703426599,-766.5802001953125,300.7265625,0.4040460884571075,0.050000000745058,0.0511431396007537,293.2215270996094,297.1499938964844,293.1499938964844,0.5409902334213257,-6791.14111328125,304.1633605957031,0.9338250756263732,0.5038771033287048,0.3540228307247162,293.296875,297.1499938964844,293.1499938964844,0.7174264192581177,-11401.5625,304.1759338378906,0.9990000128746032,0.6948230266571045,0.5938771963119507,293.1700439453125,297.1499938964844,293.1499938964844,0.0308297965675592,-5584.2646484375,304.1534423828125,0.4406982660293579,0.0607125461101532,0.291289746761322,288.2857360839844,291.1499938964844,258.8526611328125,257.41064453125,279.1609802246094,293.3920288085937,288.28765869140625,1.0,0.3888417184352875,0.6480671763420105,0.6480671763420105,1.0,1.0,-1.7302716970443726,0.7131013870239258,1.0171701908111572,0.3130047023296356,0.0,0.0,1.0,114.04438018798828,89.0,20.29996109008789,-15940.1171875,629.9557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29620361328125,319.2162780761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3653100132942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003707432188093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559380,293.1361694335937,297.1499938964844,293.1499938964844,0.131646916270256,-2900.674072265625,304.1484375,0.6522078514099121,0.1653469055891037,0.1517365723848343,293.61102294921875,297.1499938964844,293.1499938964844,0.0106359999626874,-747.0880126953125,300.5069580078125,0.4090138673782348,0.050000000745058,0.0509070083498954,293.2206420898437,297.1499938964844,293.1499938964844,0.5368587374687195,-6750.0458984375,304.1658020019531,0.9442981481552124,0.5022455453872681,0.3527126908302307,293.2754211425781,297.1499938964844,293.1499938964844,0.6896029710769653,-11032.0810546875,304.2137451171875,0.9990000128746032,0.6954229474067688,0.5747063755989075,293.1694641113281,297.1499938964844,293.1499938964844,0.0299931019544601,-5511.01318359375,304.1536865234375,0.4460602104663849,0.060317650437355,0.2881899774074554,288.32489013671875,291.1499938964844,258.8402404785156,257.40008544921875,279.164794921875,293.3934326171875,288.3283996582031,1.0,0.3797660171985626,0.6497400999069214,0.6497400999069214,1.0,1.0,-1.702244758605957,0.7011508345603943,1.0010939836502075,0.3072709143161773,0.0,0.0,1.0,107.4715347290039,92.0,50.0322494506836,-15790.0419921875,591.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3314208984375,319.27105712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3643158078193664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000369734247215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559440,293.1361694335937,297.1499938964844,293.1499938964844,0.131646916270256,-2900.674072265625,304.1484375,0.6522078514099121,0.1653469055891037,0.1517365723848343,293.61102294921875,297.1499938964844,293.1499938964844,0.0106359999626874,-747.0880126953125,300.5069580078125,0.4090138673782348,0.050000000745058,0.0509070083498954,293.2206420898437,297.1499938964844,293.1499938964844,0.5368587374687195,-6750.0458984375,304.1658020019531,0.9442981481552124,0.5022455453872681,0.3527126908302307,293.2754211425781,297.1499938964844,293.1499938964844,0.6896029710769653,-11032.0810546875,304.2137451171875,0.9990000128746032,0.6954229474067688,0.5747063755989075,293.1694641113281,297.1499938964844,293.1499938964844,0.0299931019544601,-5511.01318359375,304.1536865234375,0.4460602104663849,0.060317650437355,0.2881899774074554,288.32489013671875,291.1499938964844,258.8402404785156,257.40008544921875,279.164794921875,293.3934326171875,288.3283996582031,1.0,0.3797660171985626,0.6497400999069214,0.6497400999069214,1.0,1.0,-1.702244758605957,0.7011508345603943,1.0010939836502075,0.3072709143161773,0.0,0.0,1.0,107.4715347290039,92.0,50.0322494506836,-15790.0419921875,591.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3314208984375,319.27105712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3643158078193664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000369734247215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559500,293.134765625,297.1499938964844,293.1499938964844,0.1317438781261444,-2901.9814453125,304.1485290527344,0.6554257273674011,0.16579470038414,0.152049720287323,293.6165466308594,297.1499938964844,293.1499938964844,0.0104100285097956,-737.53271484375,300.3976135253906,0.4109590947628021,0.050000000745058,0.0508205108344554,293.22027587890625,297.1499938964844,293.1499938964844,0.5346071720123291,-6727.68408203125,304.1670227050781,0.9481271505355836,0.5014257431030273,0.352085530757904,293.2604064941406,297.1499938964844,293.1499938964844,0.6779763698577881,-10882.7783203125,304.2231140136719,0.9990000128746032,0.6967802047729492,0.5675197243690491,293.1689758300781,297.1499938964844,293.1499938964844,0.0296545308083295,-5480.49755859375,304.15362548828125,0.4482123553752899,0.0601680539548397,0.2870596349239349,288.3504638671875,291.1499938964844,258.8333740234375,257.3942565917969,279.1643371582031,293.3939514160156,288.3539428710937,1.0,0.3767167329788208,0.6504290103912354,0.6504290103912354,1.0,1.0,-1.69176983833313,0.6967465877532959,0.9950233101844788,0.3050785958766937,0.0,0.0,1.0,105.05885314941406,92.0,59.316139221191406,-15740.9697265625,577.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3626403808594,319.3088073730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3636099696159363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003690178855322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559560,293.1334228515625,297.1499938964844,293.1499938964844,0.1319008320569992,-2904.393798828125,304.1485290527344,0.6579862236976624,0.1662533730268478,0.1523975282907486,293.6220092773437,297.1499938964844,293.1499938964844,0.0101976199075579,-728.42919921875,300.287109375,0.4124040901660919,0.050000000745058,0.0507585704326629,293.21990966796875,297.1499938964844,293.1499938964844,0.5324630737304688,-6706.5380859375,304.1678161621094,0.9507448077201844,0.5006033182144165,0.3514707386493683,293.2461242675781,297.1499938964844,293.1499938964844,0.6689258813858032,-10769.4619140625,304.2262268066406,0.9990000128746032,0.6981887817382812,0.5623173713684082,293.1684265136719,297.1499938964844,293.1499938964844,0.0293711125850677,-5454.7470703125,304.1534729003906,0.4497118294239044,0.0600335784256458,0.2861287891864776,288.37353515625,291.1499938964844,258.8261108398437,257.3880920410156,279.16326904296875,293.3955078125,288.376708984375,1.0,0.3743667304515838,0.6510132551193237,0.6510132551193237,1.0,1.0,-1.6840087175369265,0.6935065388679504,0.9905021786689758,0.303513616323471,0.0,0.0,1.0,103.327880859375,110.0,61.06277847290039,-15708.240234375,567.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3955383300781,319.3459777832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3628221452236175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003682183742057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559620,293.1312866210937,297.1499938964844,293.1499938964844,0.1325523108243942,-2915.478759765625,304.1479187011719,0.6571584343910217,0.1671092212200164,0.1532473415136337,293.6329650878906,297.1499938964844,293.1499938964844,0.0098440637812018,-713.5001220703125,300.058837890625,0.410951018333435,0.050000000745058,0.0508209466934204,293.2195129394531,297.1499938964844,293.1499938964844,0.5290575623512268,-6673.69775390625,304.1674499511719,0.9463689923286438,0.4989151656627655,0.3503564298152923,293.2303161621094,297.1499938964844,293.1499938964844,0.6717293858528137,-10829.3974609375,304.1950988769531,0.9990000128746032,0.6990117430686951,0.5675495862960815,293.1678161621094,297.1499938964844,293.1499938964844,0.02903931774199,-5424.564453125,304.1528625488281,0.4464447796344757,0.0596966966986656,0.2850443720817566,288.4017028808594,291.1499938964844,258.8106994628906,257.37506103515625,279.154541015625,293.4008483886719,288.40234375,1.0,0.377040833234787,0.651065468788147,0.651065468788147,1.0,1.0,-1.6887295246124268,0.6957387924194336,0.9929907321929932,0.3045282065868377,0.0,0.0,1.0,104.99966430664062,128.0,36.58290100097656,-15756.24609375,575.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44158935546875,319.38592529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3612716197967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003666447883006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559680,293.1312866210937,297.1499938964844,293.1499938964844,0.1325523108243942,-2915.478759765625,304.1479187011719,0.6571584343910217,0.1671092212200164,0.1532473415136337,293.6329650878906,297.1499938964844,293.1499938964844,0.0098440637812018,-713.5001220703125,300.058837890625,0.410951018333435,0.050000000745058,0.0508209466934204,293.2195129394531,297.1499938964844,293.1499938964844,0.5290575623512268,-6673.69775390625,304.1674499511719,0.9463689923286438,0.4989151656627655,0.3503564298152923,293.2303161621094,297.1499938964844,293.1499938964844,0.6717293858528137,-10829.3974609375,304.1950988769531,0.9990000128746032,0.6990117430686951,0.5675495862960815,293.1678161621094,297.1499938964844,293.1499938964844,0.02903931774199,-5424.564453125,304.1528625488281,0.4464447796344757,0.0596966966986656,0.2850443720817566,288.4017028808594,291.1499938964844,258.8106994628906,257.37506103515625,279.154541015625,293.4008483886719,288.40234375,1.0,0.377040833234787,0.651065468788147,0.651065468788147,1.0,1.0,-1.6887295246124268,0.6957387924194336,0.9929907321929932,0.3045282065868377,0.0,0.0,1.0,104.99966430664062,128.0,36.58290100097656,-15756.24609375,575.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44158935546875,319.38592529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3612716197967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003666447883006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559740,293.1300964355469,297.1499938964844,293.1499938964844,0.1336265653371811,-2934.5595703125,304.1468200683594,0.6512415409088135,0.167824387550354,0.1541427820920944,293.6441345214844,297.1499938964844,293.1499938964844,0.0095622790977358,-702.3322143554688,299.8152770996094,0.4059479236602783,0.050000000745058,0.0510505326092243,293.2192687988281,297.1499938964844,293.1499938964844,0.5273123979568481,-6658.19775390625,304.1644897460937,0.9335804581642152,0.4972022473812103,0.3493411839008331,293.2432556152344,297.1499938964844,293.1499938964844,0.695020318031311,-11159.51171875,304.1408996582031,0.9990000128746032,0.6944185495376587,0.5864197015762329,293.1682434082031,297.1499938964844,293.1499938964844,0.0288410820066928,-5408.60546875,304.1522521972656,0.4377094805240631,0.0591613911092281,0.28399857878685,288.3909606933594,291.1499938964844,258.7944641113281,257.361328125,279.1438293457031,293.4070739746094,288.3888854980469,1.0,0.3853644728660583,0.649909496307373,0.649909496307373,1.0,1.0,-1.710254192352295,0.7049871683120728,1.0052670240402222,0.3090659976005554,0.0,0.0,1.0,111.2649154663086,146.0,-9.107008934020996,-15880.3701171875,607.8883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4276123046875,319.3558044433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.360251247882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003656092158053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559800,293.1300964355469,297.1499938964844,293.1499938964844,0.1336265653371811,-2934.5595703125,304.1468200683594,0.6512415409088135,0.167824387550354,0.1541427820920944,293.6441345214844,297.1499938964844,293.1499938964844,0.0095622790977358,-702.3322143554688,299.8152770996094,0.4059479236602783,0.050000000745058,0.0510505326092243,293.2192687988281,297.1499938964844,293.1499938964844,0.5273123979568481,-6658.19775390625,304.1644897460937,0.9335804581642152,0.4972022473812103,0.3493411839008331,293.2432556152344,297.1499938964844,293.1499938964844,0.695020318031311,-11159.51171875,304.1408996582031,0.9990000128746032,0.6944185495376587,0.5864197015762329,293.1682434082031,297.1499938964844,293.1499938964844,0.0288410820066928,-5408.60546875,304.1522521972656,0.4377094805240631,0.0591613911092281,0.28399857878685,288.3909606933594,291.1499938964844,258.7944641113281,257.361328125,279.1438293457031,293.4070739746094,288.3888854980469,1.0,0.3853644728660583,0.649909496307373,0.649909496307373,1.0,1.0,-1.710254192352295,0.7049871683120728,1.0052670240402222,0.3090659976005554,0.0,0.0,1.0,111.2649154663086,146.0,-9.107008934020996,-15880.3701171875,607.8883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4276123046875,319.3558044433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.360251247882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003656092158053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559860,293.1300048828125,297.1499938964844,293.1499938964844,0.1350239515304565,-2959.781494140625,304.1455383300781,0.642423152923584,0.1683482080698013,0.1549996435642242,293.6557006835937,297.1499938964844,293.1499938964844,0.0093289641663432,-693.957275390625,299.5546875,0.3988304734230041,0.050000000745058,0.0514089204370975,293.2191772460937,297.1499938964844,293.1499938964844,0.5271607637405396,-6658.9716796875,304.1598815917969,0.9157190322875975,0.4954661428928375,0.3484052717685699,293.2840881347656,297.1499938964844,293.1499938964844,0.7340891361236572,-11688.1943359375,304.0787658691406,0.9990000128746032,0.6838299036026001,0.6147204637527466,293.1700744628906,297.1499938964844,293.1499938964844,0.0286226402968168,-5393.54248046875,304.15185546875,0.4260262250900268,0.0583312809467315,0.2823388576507568,288.3432922363281,291.1499938964844,258.77783203125,257.3472595214844,279.13525390625,293.4180603027344,288.3388671875,1.0,0.3976658284664154,0.6479737162590027,0.6479737162590027,1.0,1.0,-1.7425711154937744,0.7187238931655884,1.023847222328186,0.315880686044693,0.0,0.0,1.0,121.0360336303711,149.0,-57.79582595825195,-16038.6298828125,659.4199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3446960449219,319.2522888183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3601149022579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003654708270914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559920,293.1300048828125,297.1499938964844,293.1499938964844,0.1350239515304565,-2959.781494140625,304.1455383300781,0.642423152923584,0.1683482080698013,0.1549996435642242,293.6557006835937,297.1499938964844,293.1499938964844,0.0093289641663432,-693.957275390625,299.5546875,0.3988304734230041,0.050000000745058,0.0514089204370975,293.2191772460937,297.1499938964844,293.1499938964844,0.5271607637405396,-6658.9716796875,304.1598815917969,0.9157190322875975,0.4954661428928375,0.3484052717685699,293.2840881347656,297.1499938964844,293.1499938964844,0.7340891361236572,-11688.1943359375,304.0787658691406,0.9990000128746032,0.6838299036026001,0.6147204637527466,293.1700744628906,297.1499938964844,293.1499938964844,0.0286226402968168,-5393.54248046875,304.15185546875,0.4260262250900268,0.0583312809467315,0.2823388576507568,288.3432922363281,291.1499938964844,258.77783203125,257.3472595214844,279.13525390625,293.4180603027344,288.3388671875,1.0,0.3976658284664154,0.6479737162590027,0.6479737162590027,1.0,1.0,-1.7425711154937744,0.7187238931655884,1.023847222328186,0.315880686044693,0.0,0.0,1.0,121.0360336303711,149.0,-57.79582595825195,-16038.6298828125,659.4199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3446960449219,319.2522888183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3601149022579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003654708270914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559980,293.1306457519531,297.1499938964844,293.1499938964844,0.1364008337259292,-2984.7509765625,304.1447448730469,0.6355142593383789,0.1687301397323608,0.1556649655103683,293.66754150390625,297.1499938964844,293.1499938964844,0.0090906145051121,-685.1991577148438,299.2811889648437,0.3927411139011383,0.050000000745058,0.0517251156270504,293.218994140625,297.1499938964844,293.1499938964844,0.5277285575866699,-6666.5263671875,304.1557006835937,0.9021530747413636,0.4937548339366913,0.3474431037902832,293.338623046875,297.1499938964844,293.1499938964844,0.7692106366157532,-12140.505859375,304.0450744628906,0.9990000128746032,0.6693772673606873,0.6371501088142395,293.1729736328125,297.1499938964844,293.1499938964844,0.0281247403472661,-5355.3857421875,304.152099609375,0.4162271618843078,0.057233914732933,0.2791714370250702,288.27734375,291.1499938964844,258.76123046875,257.3332824707031,279.1367492675781,293.43994140625,288.27301025390625,1.0,0.4070853590965271,0.6466452479362488,0.6466452479362488,1.0,1.0,-1.7657835483551023,0.7285114526748657,1.0372719764709473,0.3210688829421997,0.0,0.0,1.0,129.5643310546875,152.0,-81.21151733398438,-16120.423828125,701.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21417236328125,319.1108703613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3608957231044769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003662632661871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
