time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560040,293.1306457519531,297.1499938964844,293.1499938964844,0.1364008337259292,-2984.7509765625,304.1447448730469,0.6355142593383789,0.1687301397323608,0.1556649655103683,293.66754150390625,297.1499938964844,293.1499938964844,0.0090906145051121,-685.1991577148438,299.2811889648437,0.3927411139011383,0.050000000745058,0.0517251156270504,293.218994140625,297.1499938964844,293.1499938964844,0.5277285575866699,-6666.5263671875,304.1557006835937,0.9021530747413636,0.4937548339366913,0.3474431037902832,293.338623046875,297.1499938964844,293.1499938964844,0.7692106366157532,-12140.505859375,304.0450744628906,0.9990000128746032,0.6693772673606873,0.6371501088142395,293.1729736328125,297.1499938964844,293.1499938964844,0.0281247403472661,-5355.3857421875,304.152099609375,0.4162271618843078,0.057233914732933,0.2791714370250702,288.27734375,291.1499938964844,258.76123046875,257.3332824707031,279.1367492675781,293.43994140625,288.27301025390625,1.0,0.4070853590965271,0.6466452479362488,0.6466452479362488,1.0,1.0,-1.7657835483551023,0.7285114526748657,1.0372719764709473,0.3210688829421997,0.0,0.0,1.0,129.5643310546875,152.0,-81.21151733398438,-16120.423828125,701.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21417236328125,319.1108703613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3608957231044769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003662632661871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560100,293.130859375,297.1499938964844,293.1499938964844,0.1370221078395843,-2995.831298828125,304.14459228515625,0.6312025785446167,0.1689337491989135,0.1560403257608413,293.67340087890625,297.1499938964844,293.1499938964844,0.008980025537312,-680.8802490234375,299.1454162597656,0.3885283768177032,0.050000000745058,0.05193742364645,293.2186889648437,297.1499938964844,293.1499938964844,0.5277106165885925,-6666.806640625,304.1547241210937,0.8943502902984619,0.4929371178150177,0.3470249474048614,293.3580017089844,297.1499938964844,293.1499938964844,0.7655749320983887,-12073.2568359375,304.07086181640625,0.9913992881774902,0.6631692051887512,0.6317508816719055,293.17437744140625,297.1499938964844,293.1499938964844,0.0278450082987546,-5332.587890625,304.1522216796875,0.4107793569564819,0.0566673874855041,0.2776178121566772,288.2553100585937,291.1499938964844,258.7530822753906,257.326416015625,279.1447448730469,293.4513244628906,288.2538452148437,1.0,0.4104559421539306,0.6469966173171997,0.6469966173171997,1.0,1.0,-1.7576112747192385,0.7248945236206055,1.0327167510986328,0.3195089697837829,0.0,0.0,1.0,134.77001953125,152.0,-63.22544479370117,-16048.4677734375,711.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1550598144531,319.0610046386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3614210784435272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003667964483611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560160,293.1311340332031,297.1499938964844,293.1499938964844,0.137466087937355,-3003.5576171875,304.144775390625,0.6277976036071777,0.1691209375858307,0.1563841551542282,293.6794738769531,297.1499938964844,293.1499938964844,0.0088530946522951,-675.2548217773438,299.0125427246094,0.384988784790039,0.050000000745058,0.0521170459687709,293.2186584472656,297.1499938964844,293.1499938964844,0.5270957350730896,-6660.7021484375,304.1549987792969,0.8879936337471008,0.492075502872467,0.3465754389762878,293.36737060546875,297.1499938964844,293.1499938964844,0.7613577246665955,-12003.1103515625,304.0928039550781,0.9840850830078124,0.6586867570877075,0.6269893646240234,293.1757507324219,297.1499938964844,293.1499938964844,0.0274833124130964,-5301.3369140625,304.1524658203125,0.4062106013298034,0.0560885481536388,0.2758862376213074,288.24908447265625,291.1499938964844,258.7451171875,257.3197021484375,279.14947509765625,293.4590759277344,288.24853515625,1.0,0.4132189452648163,0.647338330745697,0.647338330745697,1.0,1.0,-1.7499009370803833,0.7215412855148315,1.0283596515655518,0.3179101645946502,0.0,0.0,1.0,139.15191650390625,155.0,-40.40708541870117,-15987.5126953125,718.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1144714355469,319.0284118652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3618603348731994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003672422317322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560220,293.1313781738281,297.1499938964844,293.1499938964844,0.1381942480802536,-3016.0595703125,304.1452941894531,0.6228468418121338,0.1695459485054016,0.1570160388946533,293.6919250488281,297.1499938964844,293.1499938964844,0.0085758958011865,-662.0698852539062,298.7452087402344,0.3797160983085632,0.050000000745058,0.0523999892175197,293.2188415527344,297.1499938964844,293.1499938964844,0.5252789258956909,-6642.38525390625,304.1563720703125,0.878297746181488,0.4902957081794739,0.3455618023872375,293.3729858398437,297.1499938964844,293.1499938964844,0.7549346685409546,-11900.0888671875,304.1221618652344,0.9723178148269652,0.6520214080810547,0.6204104423522949,293.1778869628906,297.1499938964844,293.1499938964844,0.0266959089785814,-5231.76513671875,304.1529541015625,0.3986591696739197,0.0550042800605297,0.2722339332103729,288.24737548828125,291.1499938964844,258.7299499511719,257.30694580078125,279.15386962890625,293.4689025878906,288.2475891113281,1.0,0.4175007343292236,0.6479800343513489,0.6479800343513489,1.0,1.0,-1.737496018409729,0.7161873579025269,1.021308660507202,0.3154015243053436,0.0,0.0,1.0,146.05117797851562,158.0,-10.95060920715332,-15900.1630859375,729.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.074462890625,318.9998474121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3624976575374603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003678890643641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560280,293.1313781738281,297.1499938964844,293.1499938964844,0.1381942480802536,-3016.0595703125,304.1452941894531,0.6228468418121338,0.1695459485054016,0.1570160388946533,293.6919250488281,297.1499938964844,293.1499938964844,0.0085758958011865,-662.0698852539062,298.7452087402344,0.3797160983085632,0.050000000745058,0.0523999892175197,293.2188415527344,297.1499938964844,293.1499938964844,0.5252789258956909,-6642.38525390625,304.1563720703125,0.878297746181488,0.4902957081794739,0.3455618023872375,293.3729858398437,297.1499938964844,293.1499938964844,0.7549346685409546,-11900.0888671875,304.1221618652344,0.9723178148269652,0.6520214080810547,0.6204104423522949,293.1778869628906,297.1499938964844,293.1499938964844,0.0266959089785814,-5231.76513671875,304.1529541015625,0.3986591696739197,0.0550042800605297,0.2722339332103729,288.24737548828125,291.1499938964844,258.7299499511719,257.30694580078125,279.15386962890625,293.4689025878906,288.2475891113281,1.0,0.4175007343292236,0.6479800343513489,0.6479800343513489,1.0,1.0,-1.737496018409729,0.7161873579025269,1.021308660507202,0.3154015243053436,0.0,0.0,1.0,146.05117797851562,158.0,-10.95060920715332,-15900.1630859375,729.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.074462890625,318.9998474121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3624976575374603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003678890643641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560340,293.13116455078125,297.1499938964844,293.1499938964844,0.1388470530509948,-3027.1171875,304.1457824707031,0.6194059252738953,0.1700634956359863,0.1576689630746841,293.7043151855469,297.1499938964844,293.1499938964844,0.0082839587703347,-647.1986083984375,298.47613525390625,0.3758723735809326,0.050000000745058,0.0526190623641014,293.2190246582031,297.1499938964844,293.1499938964844,0.5229644775390625,-6619.0439453125,304.1581115722656,0.8710150718688965,0.488517016172409,0.3444888293743133,293.3721923828125,297.1499938964844,293.1499938964844,0.7488427758216858,-11810.1884765625,304.1413879394531,0.9627718925476074,0.6465299129486084,0.6153021454811096,293.1791381835937,297.1499938964844,293.1499938964844,0.0259441304951906,-5163.63232421875,304.1532287597656,0.3921313285827636,0.0540429390966892,0.2688243985176086,288.25537109375,291.1499938964844,258.71612548828125,257.2953491210937,279.1554260253906,293.4757385253906,288.2561950683594,1.0,0.4206834435462951,0.6486122012138367,0.6486122012138367,1.0,1.0,-1.7270269393920898,0.7117140889167786,1.0153127908706665,0.3133226931095123,0.0,0.0,1.0,151.37606811523438,161.0,6.949289798736572,-15839.2646484375,737.4304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0729675292969,319.0063171386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3628270924091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003682233509607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560400,293.13116455078125,297.1499938964844,293.1499938964844,0.1388470530509948,-3027.1171875,304.1457824707031,0.6194059252738953,0.1700634956359863,0.1576689630746841,293.7043151855469,297.1499938964844,293.1499938964844,0.0082839587703347,-647.1986083984375,298.47613525390625,0.3758723735809326,0.050000000745058,0.0526190623641014,293.2190246582031,297.1499938964844,293.1499938964844,0.5229644775390625,-6619.0439453125,304.1581115722656,0.8710150718688965,0.488517016172409,0.3444888293743133,293.3721923828125,297.1499938964844,293.1499938964844,0.7488427758216858,-11810.1884765625,304.1413879394531,0.9627718925476074,0.6465299129486084,0.6153021454811096,293.1791381835937,297.1499938964844,293.1499938964844,0.0259441304951906,-5163.63232421875,304.1532287597656,0.3921313285827636,0.0540429390966892,0.2688243985176086,288.25537109375,291.1499938964844,258.71612548828125,257.2953491210937,279.1554260253906,293.4757385253906,288.2561950683594,1.0,0.4206834435462951,0.6486122012138367,0.6486122012138367,1.0,1.0,-1.7270269393920898,0.7117140889167786,1.0153127908706665,0.3133226931095123,0.0,0.0,1.0,151.37606811523438,161.0,6.949289798736572,-15839.2646484375,737.4304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0729675292969,319.0063171386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3628270924091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003682233509607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560460,293.13067626953125,297.1499938964844,293.1499938964844,0.1394514292478561,-3037.236083984375,304.14617919921875,0.6168099641799927,0.1706375479698181,0.1583467274904251,293.71649169921875,297.1499938964844,293.1499938964844,0.0079867718741297,-631.183349609375,298.2056579589844,0.3728284239768982,0.050000000745058,0.0528010167181491,293.21905517578125,297.1499938964844,293.1499938964844,0.5203171372413635,-6592.44677734375,304.1598205566406,0.8651033639907837,0.4867619574069977,0.3434029519557953,293.36932373046875,297.1499938964844,293.1499938964844,0.7423092126846313,-11719.9755859375,304.155029296875,0.9544243216514589,0.6414781808853149,0.6106769442558289,293.1798095703125,297.1499938964844,293.1499938964844,0.0252386312931776,-5098.11474609375,304.1533203125,0.3858747780323028,0.0531671158969402,0.2656714618206024,288.27069091796875,291.1499938964844,258.7041015625,257.2852783203125,279.1560974121094,293.4815368652344,288.27197265625,1.0,0.4232018291950226,0.6492608189582825,0.6492608189582825,1.0,1.0,-1.7174161672592163,0.707645833492279,1.0097702741622925,0.3114205002784729,0.0,0.0,1.0,155.7798309326172,164.0,18.900850296020508,-15792.75390625,742.9676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0964050292969,319.03582763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.362859696149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003682564420159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560520,293.13067626953125,297.1499938964844,293.1499938964844,0.1394514292478561,-3037.236083984375,304.14617919921875,0.6168099641799927,0.1706375479698181,0.1583467274904251,293.71649169921875,297.1499938964844,293.1499938964844,0.0079867718741297,-631.183349609375,298.2056579589844,0.3728284239768982,0.050000000745058,0.0528010167181491,293.21905517578125,297.1499938964844,293.1499938964844,0.5203171372413635,-6592.44677734375,304.1598205566406,0.8651033639907837,0.4867619574069977,0.3434029519557953,293.36932373046875,297.1499938964844,293.1499938964844,0.7423092126846313,-11719.9755859375,304.155029296875,0.9544243216514589,0.6414781808853149,0.6106769442558289,293.1798095703125,297.1499938964844,293.1499938964844,0.0252386312931776,-5098.11474609375,304.1533203125,0.3858747780323028,0.0531671158969402,0.2656714618206024,288.27069091796875,291.1499938964844,258.7041015625,257.2852783203125,279.1560974121094,293.4815368652344,288.27197265625,1.0,0.4232018291950226,0.6492608189582825,0.6492608189582825,1.0,1.0,-1.7174161672592163,0.707645833492279,1.0097702741622925,0.3114205002784729,0.0,0.0,1.0,155.7798309326172,164.0,18.900850296020508,-15792.75390625,742.9676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0964050292969,319.03582763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.362859696149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003682564420159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560580,293.1301574707031,297.1499938964844,293.1499938964844,0.1400068253278732,-3046.43505859375,304.1465148925781,0.6146983504295349,0.1712340861558914,0.1590304672718048,293.7284240722656,297.1499938964844,293.1499938964844,0.0076892655342817,-614.341796875,297.9334411621094,0.3702617883682251,0.050000000745058,0.0529607348144054,293.2189636230469,297.1499938964844,293.1499938964844,0.5174397230148315,-6563.65771484375,304.16131591796875,0.860021710395813,0.4850303530693054,0.3423172533512115,293.3656311035156,297.1499938964844,293.1499938964844,0.7353371381759644,-11627.7744140625,304.1648864746094,0.946799337863922,0.6366722583770752,0.6062894463539124,293.1801452636719,297.1499938964844,293.1499938964844,0.0245643183588981,-5034.04345703125,304.1533203125,0.3801319003105163,0.0523417778313159,0.2626752555370331,288.2912902832031,291.1499938964844,258.6943664550781,257.27716064453125,279.1566162109375,293.4869384765625,288.2929077148437,1.0,0.4253161251544952,0.6499459147453308,0.6499459147453308,1.0,1.0,-1.7082597017288208,0.7038088440895081,1.0044509172439575,0.309606522321701,0.0,0.0,1.0,159.6303253173828,167.0,27.088024139404297,-15754.4013671875,747.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1351013183594,319.0795288085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3626119494438171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003680050431285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560640,293.1301574707031,297.1499938964844,293.1499938964844,0.1400068253278732,-3046.43505859375,304.1465148925781,0.6146983504295349,0.1712340861558914,0.1590304672718048,293.7284240722656,297.1499938964844,293.1499938964844,0.0076892655342817,-614.341796875,297.9334411621094,0.3702617883682251,0.050000000745058,0.0529607348144054,293.2189636230469,297.1499938964844,293.1499938964844,0.5174397230148315,-6563.65771484375,304.16131591796875,0.860021710395813,0.4850303530693054,0.3423172533512115,293.3656311035156,297.1499938964844,293.1499938964844,0.7353371381759644,-11627.7744140625,304.1648864746094,0.946799337863922,0.6366722583770752,0.6062894463539124,293.1801452636719,297.1499938964844,293.1499938964844,0.0245643183588981,-5034.04345703125,304.1533203125,0.3801319003105163,0.0523417778313159,0.2626752555370331,288.2912902832031,291.1499938964844,258.6943664550781,257.27716064453125,279.1566162109375,293.4869384765625,288.2929077148437,1.0,0.4253161251544952,0.6499459147453308,0.6499459147453308,1.0,1.0,-1.7082597017288208,0.7038088440895081,1.0044509172439575,0.309606522321701,0.0,0.0,1.0,159.6303253173828,167.0,27.088024139404297,-15754.4013671875,747.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1351013183594,319.0795288085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3626119494438171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003680050431285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560700,293.1299133300781,297.1499938964844,293.1499938964844,0.1402660310268402,-3050.6943359375,304.14666748046875,0.61375892162323,0.1715334802865982,0.1593698114156723,293.7343139648437,297.1499938964844,293.1499938964844,0.0075410953722894,-605.6653442382812,297.7965087890625,0.3691007196903229,0.050000000745058,0.0530349910259246,293.2188720703125,297.1499938964844,293.1499938964844,0.5159382820129395,-6548.6796875,304.1619873046875,0.8576964735984802,0.4841724634170532,0.3417759835720062,293.36358642578125,297.1499938964844,293.1499938964844,0.7317290902137756,-11581.138671875,304.1686706542969,0.9431828260421752,0.6343419551849365,0.6041625738143921,293.18023681640625,297.1499938964844,293.1499938964844,0.0242356490343809,-5002.298828125,304.1533203125,0.3774214684963226,0.0519411712884902,0.2612133026123047,288.30303955078125,291.1499938964844,258.6904602050781,257.27392578125,279.1568603515625,293.48956298828125,288.30474853515625,1.0,0.426272302865982,0.6503092050552368,0.6503092050552368,1.0,1.0,-1.703797459602356,0.7019553184509277,1.0018421411514282,0.308723509311676,0.0,0.0,1.0,161.4162139892578,167.0,30.08735084533692,-15737.080078125,748.9078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1579284667969,319.1046142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3623883724212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003677781205624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560760,293.12969970703125,297.1499938964844,293.1499938964844,0.1405138224363327,-3054.747314453125,304.1468200683594,0.612870454788208,0.1718307882547378,0.1597057282924652,293.7401428222656,297.1499938964844,293.1499938964844,0.007393673993647,-596.8480224609375,297.658935546875,0.3679986298084259,0.050000000745058,0.0531066805124282,293.2187805175781,297.1499938964844,293.1499938964844,0.5144081115722656,-6533.4404296875,304.16259765625,0.8554770946502686,0.4833195209503174,0.3412361741065979,293.3614807128906,297.1499938964844,293.1499938964844,0.7280687689781189,-11534.3505859375,304.1719055175781,0.9396662712097168,0.6320531368255615,0.6020734310150146,293.1802978515625,297.1499938964844,293.1499938964844,0.0239116195589303,-4970.67626953125,304.1533203125,0.3747862875461578,0.0515458323061466,0.2597666382789612,288.31549072265625,291.1499938964844,258.6872863769531,257.27130126953125,279.1571655273437,293.4921569824219,288.3172912597656,1.0,0.4271828830242157,0.6506903171539307,0.6506903171539307,1.0,1.0,-1.699393391609192,0.7001380920410156,0.9992552995681764,0.3078544735908508,0.0,0.0,1.0,163.1383819580078,170.0,32.49972915649414,-15720.4609375,750.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18194580078125,319.1308288574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3621053993701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003674909530673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560820,293.1293640136719,297.1499938964844,293.1499938964844,0.1409782022237777,-3062.294921875,304.1471252441406,0.6111959218978882,0.1724139004945755,0.1603638678789138,293.751708984375,297.1499938964844,293.1499938964844,0.007101681549102,-578.8507080078125,297.3818054199219,0.3659290373325348,0.050000000745058,0.0532446019351482,293.2185363769531,297.1499938964844,293.1499938964844,0.5112938284873962,-6502.4912109375,304.16357421875,0.851285457611084,0.4816294312477112,0.3401631116867065,293.3570861816406,297.1499938964844,293.1499938964844,0.7206612825393677,-11440.8388671875,304.1768798828125,0.9328831434249878,0.6275867819786072,0.5979968905448914,293.18035888671875,297.1499938964844,293.1499938964844,0.0232759658247232,-4907.69873046875,304.1532592773437,0.3696824312210083,0.0507656335830688,0.2569027543067932,288.3417358398437,291.1499938964844,258.6833190917969,257.26812744140625,279.15789794921875,293.49737548828125,288.3436584472656,1.0,0.4289083480834961,0.6515184640884399,0.6515184640884399,1.0,1.0,-1.690727710723877,0.6966026425361633,0.9941250681877136,0.3061586916446686,0.0,0.0,1.0,166.4476776123047,173.0,35.879302978515625,-15688.24609375,753.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23126220703125,319.184326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3613836467266083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003667584678623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560880,293.1293640136719,297.1499938964844,293.1499938964844,0.1409782022237777,-3062.294921875,304.1471252441406,0.6111959218978882,0.1724139004945755,0.1603638678789138,293.751708984375,297.1499938964844,293.1499938964844,0.007101681549102,-578.8507080078125,297.3818054199219,0.3659290373325348,0.050000000745058,0.0532446019351482,293.2185363769531,297.1499938964844,293.1499938964844,0.5112938284873962,-6502.4912109375,304.16357421875,0.851285457611084,0.4816294312477112,0.3401631116867065,293.3570861816406,297.1499938964844,293.1499938964844,0.7206612825393677,-11440.8388671875,304.1768798828125,0.9328831434249878,0.6275867819786072,0.5979968905448914,293.18035888671875,297.1499938964844,293.1499938964844,0.0232759658247232,-4907.69873046875,304.1532592773437,0.3696824312210083,0.0507656335830688,0.2569027543067932,288.3417358398437,291.1499938964844,258.6833190917969,257.26812744140625,279.15789794921875,293.49737548828125,288.3436584472656,1.0,0.4289083480834961,0.6515184640884399,0.6515184640884399,1.0,1.0,-1.690727710723877,0.6966026425361633,0.9941250681877136,0.3061586916446686,0.0,0.0,1.0,166.4476776123047,173.0,35.879302978515625,-15688.24609375,753.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23126220703125,319.184326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3613836467266083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003667584678623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560940,293.1291809082031,297.1499938964844,293.1499938964844,0.1414034813642501,-3069.1552734375,304.1473693847656,0.6096222400665283,0.1729741841554641,0.1609983295202255,293.76318359375,297.1499938964844,293.1499938964844,0.0068141198717057,-560.4447021484375,297.10162353515625,0.364002376794815,0.050000000745058,0.0533770509064197,293.2182006835937,297.1499938964844,293.1499938964844,0.5081489086151123,-6471.31591796875,304.1642761230469,0.8473615050315857,0.4799618721008301,0.3391015827655792,293.3525390625,297.1499938964844,293.1499938964844,0.7132267355918884,-11348.1435546875,304.1802673339844,0.9264168739318848,0.6232597231864929,0.5940483808517456,293.1803894042969,297.1499938964844,293.1499938964844,0.0230049192905426,-4866.99951171875,304.15240478515625,0.364816814661026,0.050000000745058,0.2541372776031494,288.3689880371094,291.1499938964844,258.6829528808594,257.2680053710937,279.1588439941406,293.5026550292969,288.3709411621094,1.0,0.4305500388145447,0.6524518132209778,0.6524518132209778,1.0,1.0,-1.6823123693466189,0.6932332515716553,0.9890791773796082,0.3045446276664734,0.0,0.0,1.0,169.62388610839844,161.0,37.56775665283203,-15656.673828125,756.0061645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2792663574219,319.2364807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3604798913002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003658412606455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561000,293.1291809082031,297.1499938964844,293.1499938964844,0.1414034813642501,-3069.1552734375,304.1473693847656,0.6096222400665283,0.1729741841554641,0.1609983295202255,293.76318359375,297.1499938964844,293.1499938964844,0.0068141198717057,-560.4447021484375,297.10162353515625,0.364002376794815,0.050000000745058,0.0533770509064197,293.2182006835937,297.1499938964844,293.1499938964844,0.5081489086151123,-6471.31591796875,304.1642761230469,0.8473615050315857,0.4799618721008301,0.3391015827655792,293.3525390625,297.1499938964844,293.1499938964844,0.7132267355918884,-11348.1435546875,304.1802673339844,0.9264168739318848,0.6232597231864929,0.5940483808517456,293.1803894042969,297.1499938964844,293.1499938964844,0.0230049192905426,-4866.99951171875,304.15240478515625,0.364816814661026,0.050000000745058,0.2541372776031494,288.3689880371094,291.1499938964844,258.6829528808594,257.2680053710937,279.1588439941406,293.5026550292969,288.3709411621094,1.0,0.4305500388145447,0.6524518132209778,0.6524518132209778,1.0,1.0,-1.6823123693466189,0.6932332515716553,0.9890791773796082,0.3045446276664734,0.0,0.0,1.0,169.62388610839844,161.0,37.56775665283203,-15656.673828125,756.0061645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2792663574219,319.2364807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3604798913002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003658412606455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561060,293.1289367675781,297.1499938964844,293.1499938964844,0.1415949314832687,-3071.93994140625,304.1479187011719,0.6119245886802673,0.1735492795705795,0.1614135503768921,293.7745361328125,297.1499938964844,293.1499938964844,0.006499258801341,-539.411376953125,296.8179931640625,0.3653931617736816,0.050000000745058,0.0532811917364597,293.2176208496094,297.1499938964844,293.1499938964844,0.5047717690467834,-6437.73486328125,304.1651611328125,0.8486027717590332,0.4783476591110229,0.3378984928131103,293.34783935546875,297.1499938964844,293.1499938964844,0.705605149269104,-11253.599609375,304.182861328125,0.9268836379051208,0.6190853118896484,0.5900062322616577,293.1805419921875,297.1499938964844,293.1499938964844,0.0220601838082075,-4798.630859375,304.1397399902344,0.3653926849365234,0.050000000745058,0.2527424991130829,288.3959350585937,291.1499938964844,258.68658447265625,257.2712707519531,279.1598815917969,293.5082092285156,288.3977966308594,1.0,0.427381157875061,0.6534928679466248,0.6534928679466248,1.0,1.0,-1.6747232675552368,0.6902880072593689,0.9844352006912231,0.3031588792800903,0.0,0.0,1.0,167.03652954101562,149.0,37.13665771484375,-15628.0068359375,742.7921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3228759765625,319.2838134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3594375252723694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000364783394616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561120,293.1289367675781,297.1499938964844,293.1499938964844,0.1415949314832687,-3071.93994140625,304.1479187011719,0.6119245886802673,0.1735492795705795,0.1614135503768921,293.7745361328125,297.1499938964844,293.1499938964844,0.006499258801341,-539.411376953125,296.8179931640625,0.3653931617736816,0.050000000745058,0.0532811917364597,293.2176208496094,297.1499938964844,293.1499938964844,0.5047717690467834,-6437.73486328125,304.1651611328125,0.8486027717590332,0.4783476591110229,0.3378984928131103,293.34783935546875,297.1499938964844,293.1499938964844,0.705605149269104,-11253.599609375,304.182861328125,0.9268836379051208,0.6190853118896484,0.5900062322616577,293.1805419921875,297.1499938964844,293.1499938964844,0.0220601838082075,-4798.630859375,304.1397399902344,0.3653926849365234,0.050000000745058,0.2527424991130829,288.3959350585937,291.1499938964844,258.68658447265625,257.2712707519531,279.1598815917969,293.5082092285156,288.3977966308594,1.0,0.427381157875061,0.6534928679466248,0.6534928679466248,1.0,1.0,-1.6747232675552368,0.6902880072593689,0.9844352006912231,0.3031588792800903,0.0,0.0,1.0,167.03652954101562,149.0,37.13665771484375,-15628.0068359375,742.7921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3228759765625,319.2838134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3594375252723694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000364783394616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561180,293.1284484863281,297.1499938964844,293.1499938964844,0.1416990160942077,-3073.256103515625,304.1484375,0.6167033910751343,0.1741785258054733,0.1617387235164642,293.7857666015625,297.1499938964844,293.1499938964844,0.0061737257055938,-516.8458251953125,296.5302124023437,0.36902517080307,0.050000000745058,0.0530402660369873,293.2166442871094,297.1499938964844,293.1499938964844,0.501364529132843,-6403.9140625,304.165771484375,0.8533583283424377,0.4768325388431549,0.3366532921791076,293.34283447265625,297.1499938964844,293.1499938964844,0.6980190873146057,-11159.974609375,304.1845397949219,0.9320072531700134,0.615083634853363,0.5859804749488831,293.1810913085937,297.1499938964844,293.1499938964844,0.0215612687170505,-4770.59619140625,304.125,0.36902517080307,0.050000000745058,0.2516001760959625,288.42138671875,291.1499938964844,258.6946716308594,257.2783203125,279.1614990234375,293.51446533203125,288.4232482910156,1.0,0.4215409755706787,0.654717206954956,0.654717206954956,1.0,1.0,-1.66712486743927,0.6874160766601562,0.979708731174469,0.3018478155136108,0.0,0.0,1.0,160.77645874023438,137.0,35.97068405151367,-15596.181640625,719.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3592224121094,319.3243103027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3583077192306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003636367910075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561240,293.1284484863281,297.1499938964844,293.1499938964844,0.1416990160942077,-3073.256103515625,304.1484375,0.6167033910751343,0.1741785258054733,0.1617387235164642,293.7857666015625,297.1499938964844,293.1499938964844,0.0061737257055938,-516.8458251953125,296.5302124023437,0.36902517080307,0.050000000745058,0.0530402660369873,293.2166442871094,297.1499938964844,293.1499938964844,0.501364529132843,-6403.9140625,304.165771484375,0.8533583283424377,0.4768325388431549,0.3366532921791076,293.34283447265625,297.1499938964844,293.1499938964844,0.6980190873146057,-11159.974609375,304.1845397949219,0.9320072531700134,0.615083634853363,0.5859804749488831,293.1810913085937,297.1499938964844,293.1499938964844,0.0215612687170505,-4770.59619140625,304.125,0.36902517080307,0.050000000745058,0.2516001760959625,288.42138671875,291.1499938964844,258.6946716308594,257.2783203125,279.1614990234375,293.51446533203125,288.4232482910156,1.0,0.4215409755706787,0.654717206954956,0.654717206954956,1.0,1.0,-1.66712486743927,0.6874160766601562,0.979708731174469,0.3018478155136108,0.0,0.0,1.0,160.77645874023438,137.0,35.97068405151367,-15596.181640625,719.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3592224121094,319.3243103027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3583077192306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003636367910075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561300,293.128173828125,297.1499938964844,293.1499938964844,0.141729861497879,-3073.556640625,304.148681640625,0.6196721792221069,0.1745051890611648,0.1618828028440475,293.7913818359375,297.1499938964844,293.1499938964844,0.0060104872100055,-505.2281494140625,296.3849182128906,0.3714511692523956,0.050000000745058,0.0528865158557891,293.2160339355469,297.1499938964844,293.1499938964844,0.4996594488620758,-6387.001953125,304.166015625,0.8567088842391968,0.4761071801185608,0.3360300660133362,293.3403015136719,297.1499938964844,293.1499938964844,0.6942481994628906,-11113.5478515625,304.1850891113281,0.9358007907867432,0.6131420731544495,0.5839915871620178,293.1814270019531,297.1499938964844,293.1499938964844,0.0214402470737695,-4752.7998046875,304.1171264648437,0.3714511692523956,0.050000000745058,0.2508708536624908,288.43408203125,291.1499938964844,258.70050048828125,257.28338623046875,279.1625061035156,293.5177917480469,288.4359436035156,1.0,0.4179088771343231,0.6554198265075684,0.6554198265075684,1.0,1.0,-1.6631015539169312,0.6859175562858582,0.977183997631073,0.3011740744113922,0.0,0.0,1.0,156.79920959472656,137.0,35.70285415649414,-15577.916015625,704.9850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.375,319.34246826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3577147126197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003630349528975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561360,293.1278991699219,297.1499938964844,293.1499938964844,0.1417502760887146,-3073.682861328125,304.1488647460937,0.6229442358016968,0.1748368442058563,0.1620177924633026,293.7969665527344,297.1499938964844,293.1499938964844,0.0058480077423155,-493.4708557128906,296.2387390136719,0.3742183148860931,0.050000000745058,0.0527176484465599,293.21539306640625,297.1499938964844,293.1499938964844,0.4979583323001861,-6370.134765625,304.16619873046875,0.8606151342391968,0.4753990471363067,0.3354085087776184,293.3377380371094,297.1499938964844,293.1499938964844,0.6905016303062439,-11067.4697265625,304.1855163574219,0.9402445554733276,0.6112366914749146,0.5820220708847046,293.1817321777344,297.1499938964844,293.1499938964844,0.021297100931406,-4731.4892578125,304.1093444824219,0.3742183148860931,0.050000000745058,0.2500698268413543,288.4467468261719,291.1499938964844,258.7076416015625,257.28955078125,279.16363525390625,293.5212097167969,288.4485778808594,1.0,0.4139321446418762,0.6561850309371948,0.6561850309371948,1.0,1.0,-1.6589882373809814,0.6844042539596558,0.9745840430259703,0.3005039691925049,0.0,0.0,1.0,152.43748474121094,125.0,35.50069046020508,-15558.5263671875,689.6343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.389404296875,319.3594055175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3571056425571441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003624168166425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561420,293.1273498535156,297.1499938964844,293.1499938964844,0.1417690217494964,-3073.571044921875,304.1492004394531,0.6303747296333313,0.1755109578371048,0.162267729640007,293.80810546875,297.1499938964844,293.1499938964844,0.0055270595476031,-469.6943664550781,295.943603515625,0.3806914985179901,0.050000000745058,0.0523471422493457,293.2139892578125,297.1499938964844,293.1499938964844,0.4945798814296722,-6336.6484375,304.1664123535156,0.8700024485588074,0.4740270376205444,0.3341739773750305,293.3325500488281,297.1499938964844,293.1499938964844,0.6831074953079224,-10976.6318359375,304.1860046386719,0.9507491588592528,0.6075305938720703,0.5781499743461609,293.1822814941406,297.1499938964844,293.1499938964844,0.0210002418607473,-4686.07568359375,304.09393310546875,0.3806914985179901,0.050000000745058,0.2483122944831848,288.47186279296875,291.1499938964844,258.7259216308594,257.3052978515625,279.1660461425781,293.5282287597656,288.47369384765625,1.0,0.4051658809185028,0.6579132676124573,0.6579132676124573,1.0,1.0,-1.6506023406982422,0.6813843846321106,0.9692180156707764,0.2992059290409088,0.0,0.0,1.0,142.88177490234375,113.0,35.08527374267578,-15517.1484375,656.6936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4143371582031,319.38970947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3558465540409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003611390129663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561480,293.1273498535156,297.1499938964844,293.1499938964844,0.1417690217494964,-3073.571044921875,304.1492004394531,0.6303747296333313,0.1755109578371048,0.162267729640007,293.80810546875,297.1499938964844,293.1499938964844,0.0055270595476031,-469.6943664550781,295.943603515625,0.3806914985179901,0.050000000745058,0.0523471422493457,293.2139892578125,297.1499938964844,293.1499938964844,0.4945798814296722,-6336.6484375,304.1664123535156,0.8700024485588074,0.4740270376205444,0.3341739773750305,293.3325500488281,297.1499938964844,293.1499938964844,0.6831074953079224,-10976.6318359375,304.1860046386719,0.9507491588592528,0.6075305938720703,0.5781499743461609,293.1822814941406,297.1499938964844,293.1499938964844,0.0210002418607473,-4686.07568359375,304.09393310546875,0.3806914985179901,0.050000000745058,0.2483122944831848,288.47186279296875,291.1499938964844,258.7259216308594,257.3052978515625,279.1660461425781,293.5282287597656,288.47369384765625,1.0,0.4051658809185028,0.6579132676124573,0.6579132676124573,1.0,1.0,-1.6506023406982422,0.6813843846321106,0.9692180156707764,0.2992059290409088,0.0,0.0,1.0,142.88177490234375,113.0,35.08527374267578,-15517.1484375,656.6936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4143371582031,319.38970947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3558465540409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003611390129663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561540,293.1268005371094,297.1499938964844,293.1499938964844,0.1417692452669143,-3073.162353515625,304.14947509765625,0.6391100287437439,0.1761918365955352,0.1624992936849594,293.81915283203125,297.1499938964844,293.1499938964844,0.0052132387645542,-445.7620544433594,295.6448974609375,0.3883311450481415,0.050000000745058,0.0519484691321849,293.2125244140625,297.1499938964844,293.1499938964844,0.4912459850311279,-6303.60546875,304.16650390625,0.8814297914505005,0.4727008938789367,0.3329532146453857,293.3273620605469,297.1499938964844,293.1499938964844,0.6758753657341003,-10887.845703125,304.18603515625,0.9628788232803344,0.6039553284645081,0.5743740200996399,293.1827392578125,297.1499938964844,293.1499938964844,0.0206219442188739,-4639.03369140625,304.07891845703125,0.3883311450481415,0.050000000745058,0.2464211732149124,288.4965515136719,291.1499938964844,258.75,257.325927734375,279.1687316894531,293.5354919433594,288.49835205078125,1.0,0.3955800235271454,0.6599209308624268,0.6599209308624268,1.0,1.0,-1.6421321630477903,0.6784322261810303,0.9636999368667604,0.298001080751419,0.0,0.0,1.0,132.61251831054688,101.0,34.51631546020508,-15473.220703125,622.0134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4344482421875,319.4155578613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3545464277267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003598195617087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561600,293.1268005371094,297.1499938964844,293.1499938964844,0.1417692452669143,-3073.162353515625,304.14947509765625,0.6391100287437439,0.1761918365955352,0.1624992936849594,293.81915283203125,297.1499938964844,293.1499938964844,0.0052132387645542,-445.7620544433594,295.6448974609375,0.3883311450481415,0.050000000745058,0.0519484691321849,293.2125244140625,297.1499938964844,293.1499938964844,0.4912459850311279,-6303.60546875,304.16650390625,0.8814297914505005,0.4727008938789367,0.3329532146453857,293.3273620605469,297.1499938964844,293.1499938964844,0.6758753657341003,-10887.845703125,304.18603515625,0.9628788232803344,0.6039553284645081,0.5743740200996399,293.1827392578125,297.1499938964844,293.1499938964844,0.0206219442188739,-4639.03369140625,304.07891845703125,0.3883311450481415,0.050000000745058,0.2464211732149124,288.4965515136719,291.1499938964844,258.75,257.325927734375,279.1687316894531,293.5354919433594,288.49835205078125,1.0,0.3955800235271454,0.6599209308624268,0.6599209308624268,1.0,1.0,-1.6421321630477903,0.6784322261810303,0.9636999368667604,0.298001080751419,0.0,0.0,1.0,132.61251831054688,101.0,34.51631546020508,-15473.220703125,622.0134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4344482421875,319.4155578613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3545464277267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003598195617087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561660,293.1215209960937,297.1499938964844,293.1499938964844,0.1425393968820572,-3086.2802734375,304.1483459472656,0.6506455540657043,0.1778629720211029,0.1634285449981689,293.8242492675781,297.1499938964844,293.1499938964844,0.0049244384281337,-423.1794738769531,295.3607482910156,0.3966431319713592,0.050000000745058,0.051523957401514,293.2064514160156,297.1499938964844,293.1499938964844,0.4889430701732635,-6281.51904296875,304.164794921875,0.8958010077476501,0.4723601341247558,0.3322766125202179,293.31744384765625,297.1499938964844,293.1499938964844,0.6698869466781616,-10815.830078125,304.1839599609375,0.9767860770225524,0.6014860272407532,0.5714306235313416,293.1771545410156,297.1499938964844,293.1499938964844,0.0202406998723745,-4596.6865234375,304.0840759277344,0.3966431319713592,0.050000000745058,0.2444074749946594,288.5181579589844,291.1499938964844,258.778076171875,257.34991455078125,279.16864013671875,293.5361633300781,288.5195007324219,1.0,0.3854484558105469,0.6617779731750488,0.6617779731750488,1.0,1.0,-1.6359729766845703,0.676453709602356,0.9595193266868592,0.2972763478755951,0.0,0.0,1.0,121.73654174804688,89.0,29.82474708557129,-15441.4423828125,587.5153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44775390625,319.4330139160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3532456755638122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000358499441063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561720,293.1215209960937,297.1499938964844,293.1499938964844,0.1425393968820572,-3086.2802734375,304.1483459472656,0.6506455540657043,0.1778629720211029,0.1634285449981689,293.8242492675781,297.1499938964844,293.1499938964844,0.0049244384281337,-423.1794738769531,295.3607482910156,0.3966431319713592,0.050000000745058,0.051523957401514,293.2064514160156,297.1499938964844,293.1499938964844,0.4889430701732635,-6281.51904296875,304.164794921875,0.8958010077476501,0.4723601341247558,0.3322766125202179,293.31744384765625,297.1499938964844,293.1499938964844,0.6698869466781616,-10815.830078125,304.1839599609375,0.9767860770225524,0.6014860272407532,0.5714306235313416,293.1771545410156,297.1499938964844,293.1499938964844,0.0202406998723745,-4596.6865234375,304.0840759277344,0.3966431319713592,0.050000000745058,0.2444074749946594,288.5181579589844,291.1499938964844,258.778076171875,257.34991455078125,279.16864013671875,293.5361633300781,288.5195007324219,1.0,0.3854484558105469,0.6617779731750488,0.6617779731750488,1.0,1.0,-1.6359729766845703,0.676453709602356,0.9595193266868592,0.2972763478755951,0.0,0.0,1.0,121.73654174804688,89.0,29.82474708557129,-15441.4423828125,587.5153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44775390625,319.4330139160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3532456755638122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000358499441063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561780,293.1196594238281,297.1499938964844,293.1499938964844,0.1430792659521103,-3095.316162109375,304.14801025390625,0.6638678908348083,0.1789651960134506,0.1641007363796234,293.831298828125,297.1499938964844,293.1499938964844,0.0046376665122807,-400.2932434082031,295.0667419433594,0.4050309956073761,0.050000000745058,0.0510957539081573,293.2038269042969,297.1499938964844,293.1499938964844,0.4864922165870666,-6257.53076171875,304.1639709472656,0.912607967853546,0.4714688658714294,0.3314093947410583,293.3106384277344,297.1499938964844,293.1499938964844,0.6640241742134094,-10744.6552734375,304.18243408203125,0.99077171087265,0.5986303091049194,0.5683841109275818,293.1736145019531,297.1499938964844,293.1499938964844,0.0198528729379177,-4553.1806640625,304.084716796875,0.4050309956073761,0.050000000745058,0.2423762679100036,288.53631591796875,291.1499938964844,258.8079833984375,257.3754272460937,279.1695861816406,293.5376281738281,288.53765869140625,1.0,0.3748303651809692,0.6637794375419617,0.6637794375419617,1.0,1.0,-1.6291290521621704,0.674199640750885,0.9549294114112854,0.2964408695697784,0.0,0.0,1.0,110.75465393066406,77.0,26.552165985107425,-15402.0263671875,552.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4527893066406,319.44317626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3519923985004425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003572275454644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
