time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561840,293.1196594238281,297.1499938964844,293.1499938964844,0.1430792659521103,-3095.316162109375,304.14801025390625,0.6638678908348083,0.1789651960134506,0.1641007363796234,293.831298828125,297.1499938964844,293.1499938964844,0.0046376665122807,-400.2932434082031,295.0667419433594,0.4050309956073761,0.050000000745058,0.0510957539081573,293.2038269042969,297.1499938964844,293.1499938964844,0.4864922165870666,-6257.53076171875,304.1639709472656,0.912607967853546,0.4714688658714294,0.3314093947410583,293.3106384277344,297.1499938964844,293.1499938964844,0.6640241742134094,-10744.6552734375,304.18243408203125,0.99077171087265,0.5986303091049194,0.5683841109275818,293.1736145019531,297.1499938964844,293.1499938964844,0.0198528729379177,-4553.1806640625,304.084716796875,0.4050309956073761,0.050000000745058,0.2423762679100036,288.53631591796875,291.1499938964844,258.8079833984375,257.3754272460937,279.1695861816406,293.5376281738281,288.53765869140625,1.0,0.3748303651809692,0.6637794375419617,0.6637794375419617,1.0,1.0,-1.6291290521621704,0.674199640750885,0.9549294114112854,0.2964408695697784,0.0,0.0,1.0,110.75465393066406,77.0,26.552165985107425,-15402.0263671875,552.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4527893066406,319.44317626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3519923985004425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003572275454644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561900,293.1192321777344,297.1499938964844,293.1499938964844,0.1432441622018814,-3097.9931640625,304.1480712890625,0.6712015271186829,0.179434061050415,0.1643372029066085,293.8353271484375,297.1499938964844,293.1499938964844,0.0044961334206163,-388.81982421875,294.917236328125,0.4095957577228546,0.050000000745058,0.0508815422654151,293.2030029296875,297.1499938964844,293.1499938964844,0.4851568043231964,-6244.30322265625,304.16387939453125,0.9226428270339966,0.4709470272064209,0.3309027850627899,293.30767822265625,297.1499938964844,293.1499938964844,0.6609240174293518,-10707.5712890625,304.18218994140625,0.9976187348365784,0.5971739292144775,0.5668085813522339,293.1723937988281,297.1499938964844,293.1499938964844,0.0196566320955753,-4531.11767578125,304.0837707519531,0.4095957577228546,0.050000000745058,0.2413601279258728,288.5453491210937,291.1499938964844,258.8235778808594,257.3887023925781,279.1704406738281,293.5390319824219,288.5467224121094,1.0,0.3693407475948334,0.6648648977279663,0.6648648977279663,1.0,1.0,-1.62530779838562,0.6729192733764648,0.9523885250091552,0.2959556877613067,0.0,0.0,1.0,105.25311279296876,77.0,25.943965911865234,-15379.1669921875,534.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4536437988281,319.4470520019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3513770401477813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003566030063666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561960,293.1188659667969,297.1499938964844,293.1499938964844,0.1433898955583572,-3100.294677734375,304.1481628417969,0.6778140068054199,0.1798977553844452,0.1645845919847488,293.8395080566406,297.1499938964844,293.1499938964844,0.0043605645187199,-377.68890380859375,294.7680358886719,0.4137168824672699,0.050000000745058,0.0507046319544315,293.2022399902344,297.1499938964844,293.1499938964844,0.4837453961372375,-6230.2236328125,304.1639099121094,0.9315845966339112,0.4704239666461944,0.33040851354599,293.30242919921875,297.1499938964844,293.1499938964844,0.6483125686645508,-10538.4091796875,304.1997985839844,0.9990000128746032,0.596198558807373,0.5577027797698975,293.1713256835937,297.1499938964844,293.1499938964844,0.0194865595549345,-4511.556640625,304.0825500488281,0.4137168824672699,0.050000000745058,0.2405209392309188,288.5567321777344,291.1499938964844,258.839599609375,257.4022827148437,279.1755676269531,293.5413513183594,288.559326171875,1.0,0.3634754717350006,0.666499137878418,0.666499137878418,1.0,1.0,-1.6126501560211182,0.667786717414856,0.944863498210907,0.2936874032020569,0.0,0.0,1.0,100.52597045898438,65.0,33.618404388427734,-15302.4814453125,514.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.45721435546875,319.4603271484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3507322967052459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003559486940503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562020,293.11822509765625,297.1499938964844,293.1499938964844,0.1433282047510147,-3098.218017578125,304.1488952636719,0.6915396451950073,0.1808153539896011,0.1650966703891754,293.848388671875,297.1499938964844,293.1499938964844,0.0040896828286349,-354.7425231933594,294.48779296875,0.4226881563663482,0.050000000745058,0.0503735691308975,293.2012634277344,297.1499938964844,293.1499938964844,0.4796756207942962,-6188.58935546875,304.1661071777344,0.9495687484741212,0.4693032801151275,0.3294098079204559,293.2686462402344,297.1499938964844,293.1499938964844,0.607668399810791,-9988.984375,304.2508239746094,0.9990000128746032,0.5991271138191223,0.5287962555885315,293.1693115234375,297.1499938964844,293.1499938964844,0.0191042404621839,-4464.40869140625,304.08062744140625,0.4226881563663482,0.050000000745058,0.2389505207538604,288.6147766113281,291.1499938964844,258.8727722167969,257.4304504394531,279.1877746582031,293.5494079589844,288.6203918457031,1.0,0.3505776226520538,0.6708815097808838,0.6708815097808838,1.0,1.0,-1.5754334926605225,0.6526824235916138,0.9227510690689088,0.2862828373908996,0.0,0.0,1.0,91.40834045410156,53.0,75.85343933105469,-15090.41015625,467.0283508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5057678222656,319.53662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3489389419555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003541286860127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562080,293.11822509765625,297.1499938964844,293.1499938964844,0.1433282047510147,-3098.218017578125,304.1488952636719,0.6915396451950073,0.1808153539896011,0.1650966703891754,293.848388671875,297.1499938964844,293.1499938964844,0.0040896828286349,-354.7425231933594,294.48779296875,0.4226881563663482,0.050000000745058,0.0503735691308975,293.2012634277344,297.1499938964844,293.1499938964844,0.4796756207942962,-6188.58935546875,304.1661071777344,0.9495687484741212,0.4693032801151275,0.3294098079204559,293.2686462402344,297.1499938964844,293.1499938964844,0.607668399810791,-9988.984375,304.2508239746094,0.9990000128746032,0.5991271138191223,0.5287962555885315,293.1693115234375,297.1499938964844,293.1499938964844,0.0191042404621839,-4464.40869140625,304.08062744140625,0.4226881563663482,0.050000000745058,0.2389505207538604,288.6147766113281,291.1499938964844,258.8727722167969,257.4304504394531,279.1877746582031,293.5494079589844,288.6203918457031,1.0,0.3505776226520538,0.6708815097808838,0.6708815097808838,1.0,1.0,-1.5754334926605225,0.6526824235916138,0.9227510690689088,0.2862828373908996,0.0,0.0,1.0,91.40834045410156,53.0,75.85343933105469,-15090.41015625,467.0283508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5057678222656,319.53662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3489389419555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003541286860127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562140,293.117431640625,297.1499938964844,293.1499938964844,0.142987385392189,-3090.9189453125,304.1498413085937,0.7077006101608276,0.1817823350429535,0.1656238287687301,293.8578186035156,297.1499938964844,293.1499938964844,0.0038175962399691,-331.1029968261719,294.2223205566406,0.4344788491725921,0.050000000745058,0.0500296726822853,293.2008056640625,297.1499938964844,293.1499938964844,0.4744946956634521,-6135.2099609375,304.1694030761719,0.969260036945343,0.4680955410003662,0.3283329606056213,293.21173095703125,297.1499938964844,293.1499938964844,0.5608084201812744,-9362.568359375,304.29510498046875,0.9990000128746032,0.6076210141181946,0.4969898462295532,293.16668701171875,297.1499938964844,293.1499938964844,0.0186838489025831,-4409.5185546875,304.0816955566406,0.4344788491725921,0.050000000745058,0.2373192310333252,288.7005920410156,291.1499938964844,258.90740966796875,257.45977783203125,279.202880859375,293.5754089355469,288.7083740234375,1.0,0.3364620506763458,0.6768783926963806,0.6768783926963806,1.0,1.0,-1.534218668937683,0.6362771987915039,0.8979414105415344,0.2784229815006256,0.0,0.0,1.0,81.91148376464844,71.0,114.44132232666016,-14866.796875,418.8364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6053466796875,319.6653747558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3463346362113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003514856216497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562200,293.117431640625,297.1499938964844,293.1499938964844,0.142987385392189,-3090.9189453125,304.1498413085937,0.7077006101608276,0.1817823350429535,0.1656238287687301,293.8578186035156,297.1499938964844,293.1499938964844,0.0038175962399691,-331.1029968261719,294.2223205566406,0.4344788491725921,0.050000000745058,0.0500296726822853,293.2008056640625,297.1499938964844,293.1499938964844,0.4744946956634521,-6135.2099609375,304.1694030761719,0.969260036945343,0.4680955410003662,0.3283329606056213,293.21173095703125,297.1499938964844,293.1499938964844,0.5608084201812744,-9362.568359375,304.29510498046875,0.9990000128746032,0.6076210141181946,0.4969898462295532,293.16668701171875,297.1499938964844,293.1499938964844,0.0186838489025831,-4409.5185546875,304.0816955566406,0.4344788491725921,0.050000000745058,0.2373192310333252,288.7005920410156,291.1499938964844,258.90740966796875,257.45977783203125,279.202880859375,293.5754089355469,288.7083740234375,1.0,0.3364620506763458,0.6768783926963806,0.6768783926963806,1.0,1.0,-1.534218668937683,0.6362771987915039,0.8979414105415344,0.2784229815006256,0.0,0.0,1.0,81.91148376464844,71.0,114.44132232666016,-14866.796875,418.8364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6053466796875,319.6653747558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3463346362113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003514856216497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562260,293.11724853515625,297.1499938964844,293.1499938964844,0.1428360342979431,-3086.998046875,304.1501159667969,0.7138156890869141,0.1826459765434265,0.1663417369127273,293.86767578125,297.1499938964844,293.1499938964844,0.00356479245238,-308.9170837402344,293.9563293457031,0.4388072192668915,0.050000000745058,0.0499229803681373,293.2011413574219,297.1499938964844,293.1499938964844,0.4694172739982605,-6083.32861328125,304.1712951660156,0.9748312830924988,0.4667418301105499,0.3273462355136871,293.1517333984375,297.1499938964844,293.1499938964844,0.5401853322982788,-9107.8740234375,304.2795104980469,0.9990000128746032,0.6182565093040466,0.4866933226585388,293.1637878417969,297.1499938964844,293.1499938964844,0.0184573251754045,-4376.1884765625,304.08453369140625,0.4388072192668915,0.050000000745058,0.2368131130933761,288.7881774902344,291.1499938964844,258.9433288574219,257.4901733398437,279.20831298828125,293.6258544921875,288.7934875488281,1.0,0.332867830991745,0.683088481426239,0.683088481426239,1.0,1.0,-1.5207760334014893,0.6324564814567566,0.8883195519447327,0.2770963609218597,0.0,0.0,1.0,78.94988250732422,89.0,110.43299102783205,-14820.2685546875,403.95611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7166442871094,319.78302001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3431655466556549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003482694155536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562320,293.11724853515625,297.1499938964844,293.1499938964844,0.1428360342979431,-3086.998046875,304.1501159667969,0.7138156890869141,0.1826459765434265,0.1663417369127273,293.86767578125,297.1499938964844,293.1499938964844,0.00356479245238,-308.9170837402344,293.9563293457031,0.4388072192668915,0.050000000745058,0.0499229803681373,293.2011413574219,297.1499938964844,293.1499938964844,0.4694172739982605,-6083.32861328125,304.1712951660156,0.9748312830924988,0.4667418301105499,0.3273462355136871,293.1517333984375,297.1499938964844,293.1499938964844,0.5401853322982788,-9107.8740234375,304.2795104980469,0.9990000128746032,0.6182565093040466,0.4866933226585388,293.1637878417969,297.1499938964844,293.1499938964844,0.0184573251754045,-4376.1884765625,304.08453369140625,0.4388072192668915,0.050000000745058,0.2368131130933761,288.7881774902344,291.1499938964844,258.9433288574219,257.4901733398437,279.20831298828125,293.6258544921875,288.7934875488281,1.0,0.332867830991745,0.683088481426239,0.683088481426239,1.0,1.0,-1.5207760334014893,0.6324564814567566,0.8883195519447327,0.2770963609218597,0.0,0.0,1.0,78.94988250732422,89.0,110.43299102783205,-14820.2685546875,403.95611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7166442871094,319.78302001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3431655466556549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003482694155536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562380,293.1183166503906,297.1499938964844,293.1499938964844,0.1431361585855484,-3091.649169921875,304.1495666503906,0.7108356356620789,0.1832622438669204,0.1670335084199905,293.8774719238281,297.1499938964844,293.1499938964844,0.0033309627324342,-288.68994140625,293.6589050292969,0.4353515207767486,0.050000000745058,0.0500075258314609,293.2019348144531,297.1499938964844,293.1499938964844,0.4660069942474365,-6049.6455078125,304.1697998046875,0.9687620401382446,0.4652893543243408,0.3264151513576507,293.1219177246094,297.1499938964844,293.1499938964844,0.5450673699378967,-9205.58203125,304.22760009765625,0.9990000128746032,0.6243351101875305,0.4948623180389404,293.16143798828125,297.1499938964844,293.1499938964844,0.018454123288393,-4372.48828125,304.08624267578125,0.4353515207767486,0.050000000745058,0.2372141778469085,288.83013916015625,291.1499938964844,258.9804382324219,257.5215148925781,279.1979064941406,293.6559143066406,288.83135986328125,1.0,0.3368143737316131,0.6874948740005493,0.6874948740005493,1.0,1.0,-1.5308685302734375,0.6385504603385925,0.892318069934845,0.2809608578681946,0.0,0.0,1.0,81.27593231201172,107.0,59.99774169921875,-14903.5712890625,415.37640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7644348144531,319.820068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3402982354164123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003453594690654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562440,293.1183166503906,297.1499938964844,293.1499938964844,0.1431361585855484,-3091.649169921875,304.1495666503906,0.7108356356620789,0.1832622438669204,0.1670335084199905,293.8774719238281,297.1499938964844,293.1499938964844,0.0033309627324342,-288.68994140625,293.6589050292969,0.4353515207767486,0.050000000745058,0.0500075258314609,293.2019348144531,297.1499938964844,293.1499938964844,0.4660069942474365,-6049.6455078125,304.1697998046875,0.9687620401382446,0.4652893543243408,0.3264151513576507,293.1219177246094,297.1499938964844,293.1499938964844,0.5450673699378967,-9205.58203125,304.22760009765625,0.9990000128746032,0.6243351101875305,0.4948623180389404,293.16143798828125,297.1499938964844,293.1499938964844,0.018454123288393,-4372.48828125,304.08624267578125,0.4353515207767486,0.050000000745058,0.2372141778469085,288.83013916015625,291.1499938964844,258.9804382324219,257.5215148925781,279.1979064941406,293.6559143066406,288.83135986328125,1.0,0.3368143737316131,0.6874948740005493,0.6874948740005493,1.0,1.0,-1.5308685302734375,0.6385504603385925,0.892318069934845,0.2809608578681946,0.0,0.0,1.0,81.27593231201172,107.0,59.99774169921875,-14903.5712890625,415.37640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7644348144531,319.820068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3402982354164123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003453594690654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562500,293.1192321777344,297.1499938964844,293.1499938964844,0.1434736847877502,-3097.54150390625,304.1490173339844,0.70671546459198,0.1834817826747894,0.1673486977815628,293.8823547363281,297.1499938964844,293.1499938964844,0.0032195246312767,-279.1971130371094,293.4949951171875,0.4316187500953674,0.050000000745058,0.0501054599881172,293.202392578125,297.1499938964844,293.1499938964844,0.4650644063949585,-6041.00146484375,304.1679077148437,0.9622756838798524,0.4645385444164276,0.3259716629981994,293.12139892578125,297.1499938964844,293.1499938964844,0.5552248358726501,-9359.1845703125,304.19500732421875,0.9990000128746032,0.6247985363006592,0.5041614174842834,293.1609191894531,297.1499938964844,293.1499938964844,0.0185232814401388,-4380.8046875,304.0851745605469,0.4316187500953674,0.050000000745058,0.2376787215471267,288.8304138183594,291.1499938964844,258.9993896484375,257.5375061035156,279.187255859375,293.65557861328125,288.8293151855469,1.0,0.3410281538963318,0.6885667443275452,0.6885667443275452,1.0,1.0,-1.5425492525100708,0.6442236304283142,0.8983256220817566,0.2841571271419525,0.0,0.0,1.0,83.97467803955078,107.0,25.55854797363281,-14976.2421875,428.7778015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7539978027344,319.8001708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.339180588722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003442251763772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562560,293.120361328125,297.1499938964844,293.1499938964844,0.1439477652311325,-3106.010498046875,304.1483459472656,0.7012754678726196,0.1836510449647903,0.1676467061042785,293.8872985839844,297.1499938964844,293.1499938964844,0.0031104765366762,-270.0072326660156,293.3197021484375,0.4270718693733215,0.050000000745058,0.0502354465425014,293.2029113769531,297.1499938964844,293.1499938964844,0.4646557867527008,-6038.0380859375,304.1653747558594,0.9538158774375916,0.463773638010025,0.3255414068698883,293.1304931640625,297.1499938964844,293.1499938964844,0.5697997808456421,-9571.4052734375,304.16033935546875,0.9990000128746032,0.6233847141265869,0.5162460207939148,293.1611328125,297.1499938964844,293.1499938964844,0.018634283915162,-4395.40087890625,304.0818786621094,0.4270718693733215,0.050000000745058,0.2382953315973281,288.8161926269531,291.1499938964844,259.0185852050781,257.5537109375,279.1746826171875,293.64654541015625,288.8128662109375,1.0,0.3464511036872864,0.6888586282730103,0.6888586282730103,1.0,1.0,-1.557791233062744,0.6512630581855774,0.9065281748771667,0.287985622882843,0.0,0.0,1.0,87.55545043945312,125.0,-11.572748184204102,-15062.509765625,446.6917114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7188415527344,319.7538146972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3383558094501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003433881211094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562620,293.1231994628906,297.1499938964844,293.1499938964844,0.1452751904726028,-3130.066650390625,304.14666748046875,0.6877620220184326,0.1838263571262359,0.1681829690933227,293.89752197265625,297.1499938964844,293.1499938964844,0.0028968297410756,-252.2474670410156,292.9341735839844,0.4168674349784851,0.050000000745058,0.0505804307758808,293.2040710449219,297.1499938964844,293.1499938964844,0.4653607904911041,-6048.11181640625,304.1590576171875,0.9322893023490906,0.4622005224227905,0.3247137069702148,293.1752319335937,297.1499938964844,293.1499938964844,0.6103492975234985,-10142.224609375,304.08935546875,0.9990000128746032,0.61487877368927,0.5470252633094788,293.1639404296875,297.1499938964844,293.1499938964844,0.0189668517559766,-4441.45703125,304.0672302246094,0.4168674349784851,0.050000000745058,0.2399317771196365,288.7468566894531,291.1499938964844,259.0576171875,257.5866394042969,279.14910888671875,293.613037109375,288.7396850585937,1.0,0.360205739736557,0.6874626874923706,0.6874626874923706,1.0,1.0,-1.5967663526535034,0.6685685515403748,0.9281978607177734,0.2971079647541046,0.0,0.0,1.0,97.04712677001952,128.0,-85.22553253173828,-15259.2919921875,494.8219909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5772399902344,319.5865478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3377512991428375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003427746414672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562680,293.1231994628906,297.1499938964844,293.1499938964844,0.1452751904726028,-3130.066650390625,304.14666748046875,0.6877620220184326,0.1838263571262359,0.1681829690933227,293.89752197265625,297.1499938964844,293.1499938964844,0.0028968297410756,-252.2474670410156,292.9341735839844,0.4168674349784851,0.050000000745058,0.0505804307758808,293.2040710449219,297.1499938964844,293.1499938964844,0.4653607904911041,-6048.11181640625,304.1590576171875,0.9322893023490906,0.4622005224227905,0.3247137069702148,293.1752319335937,297.1499938964844,293.1499938964844,0.6103492975234985,-10142.224609375,304.08935546875,0.9990000128746032,0.61487877368927,0.5470252633094788,293.1639404296875,297.1499938964844,293.1499938964844,0.0189668517559766,-4441.45703125,304.0672302246094,0.4168674349784851,0.050000000745058,0.2399317771196365,288.7468566894531,291.1499938964844,259.0576171875,257.5866394042969,279.14910888671875,293.613037109375,288.7396850585937,1.0,0.360205739736557,0.6874626874923706,0.6874626874923706,1.0,1.0,-1.5967663526535034,0.6685685515403748,0.9281978607177734,0.2971079647541046,0.0,0.0,1.0,97.04712677001952,128.0,-85.22553253173828,-15259.2919921875,494.8219909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5772399902344,319.5865478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3377512991428375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003427746414672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562740,293.1267395019531,297.1499938964844,293.1499938964844,0.1467036753892898,-3156.16552734375,304.1454162597656,0.6769622564315796,0.183791697025299,0.1684866249561309,293.9082946777344,297.1499938964844,293.1499938964844,0.002678332850337,-234.13514709472656,292.5155944824219,0.4094853103160858,0.050000000745058,0.0508865341544151,293.2051696777344,297.1499938964844,293.1499938964844,0.4671688377857208,-6069.19921875,304.153076171875,0.9147538542747498,0.460608959197998,0.3238351941108703,293.2414855957031,297.1499938964844,293.1499938964844,0.6477993130683899,-10646.9609375,304.0482177734375,0.9990000128746032,0.6008182168006897,0.5719563961029053,293.16925048828125,297.1499938964844,293.1499938964844,0.0192966759204864,-4490.5537109375,304.04296875,0.4094853103160858,0.050000000745058,0.2413838058710098,288.6453857421875,291.1499938964844,259.0974426269531,257.6202087402344,279.1396179199219,293.58856201171875,288.6378173828125,1.0,0.3711472451686859,0.685783326625824,0.685783326625824,1.0,1.0,-1.628139615058899,0.6822513937950134,0.9458882212638856,0.304400086402893,0.0,0.0,1.0,105.42938232421876,131.0,-126.3424072265625,-15375.7685546875,537.1299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3689880371094,319.3628845214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3385323882102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003435673424974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562800,293.1267395019531,297.1499938964844,293.1499938964844,0.1467036753892898,-3156.16552734375,304.1454162597656,0.6769622564315796,0.183791697025299,0.1684866249561309,293.9082946777344,297.1499938964844,293.1499938964844,0.002678332850337,-234.13514709472656,292.5155944824219,0.4094853103160858,0.050000000745058,0.0508865341544151,293.2051696777344,297.1499938964844,293.1499938964844,0.4671688377857208,-6069.19921875,304.153076171875,0.9147538542747498,0.460608959197998,0.3238351941108703,293.2414855957031,297.1499938964844,293.1499938964844,0.6477993130683899,-10646.9609375,304.0482177734375,0.9990000128746032,0.6008182168006897,0.5719563961029053,293.16925048828125,297.1499938964844,293.1499938964844,0.0192966759204864,-4490.5537109375,304.04296875,0.4094853103160858,0.050000000745058,0.2413838058710098,288.6453857421875,291.1499938964844,259.0974426269531,257.6202087402344,279.1396179199219,293.58856201171875,288.6378173828125,1.0,0.3711472451686859,0.685783326625824,0.685783326625824,1.0,1.0,-1.628139615058899,0.6822513937950134,0.9458882212638856,0.304400086402893,0.0,0.0,1.0,105.42938232421876,131.0,-126.3424072265625,-15375.7685546875,537.1299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3689880371094,319.3628845214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3385323882102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003435673424974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562860,293.13037109375,297.1499938964844,293.1499938964844,0.1476746946573257,-3173.592529296875,304.1453857421875,0.6647589206695557,0.1836450695991516,0.1687500774860382,293.9194030761719,297.1499938964844,293.1499938964844,0.0024587837979197,-215.4475555419922,292.1163024902344,0.4014122784137726,0.050000000745058,0.0512769594788551,293.2062683105469,297.1499938964844,293.1499938964844,0.4678452014923095,-6077.03369140625,304.1510925292969,0.8966681361198425,0.4589869379997253,0.3230175375938415,293.281005859375,297.1499938964844,293.1499938964844,0.6416808366775513,-10535.4140625,304.0921325683594,0.9810887575149536,0.59039306640625,0.5621050596237183,293.1756286621094,297.1499938964844,293.1499938964844,0.0196012016385793,-4534.07763671875,304.0130310058594,0.4014122784137726,0.050000000745058,0.2432358264923095,288.5818786621094,291.1499938964844,259.13787841796875,257.654296875,279.1578063964844,293.5960693359375,288.5790710449219,1.0,0.3787746727466583,0.6875075101852417,0.6875075101852417,1.0,1.0,-1.6183570623397827,0.678311288356781,0.9400458335876464,0.3026681244373321,0.0,0.0,1.0,115.12456512451172,134.0,-85.26764678955078,-15244.8359375,557.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.187255859375,319.1980895996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3398642838001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003449190407991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562920,293.13037109375,297.1499938964844,293.1499938964844,0.1476746946573257,-3173.592529296875,304.1453857421875,0.6647589206695557,0.1836450695991516,0.1687500774860382,293.9194030761719,297.1499938964844,293.1499938964844,0.0024587837979197,-215.4475555419922,292.1163024902344,0.4014122784137726,0.050000000745058,0.0512769594788551,293.2062683105469,297.1499938964844,293.1499938964844,0.4678452014923095,-6077.03369140625,304.1510925292969,0.8966681361198425,0.4589869379997253,0.3230175375938415,293.281005859375,297.1499938964844,293.1499938964844,0.6416808366775513,-10535.4140625,304.0921325683594,0.9810887575149536,0.59039306640625,0.5621050596237183,293.1756286621094,297.1499938964844,293.1499938964844,0.0196012016385793,-4534.07763671875,304.0130310058594,0.4014122784137726,0.050000000745058,0.2432358264923095,288.5818786621094,291.1499938964844,259.13787841796875,257.654296875,279.1578063964844,293.5960693359375,288.5790710449219,1.0,0.3787746727466583,0.6875075101852417,0.6875075101852417,1.0,1.0,-1.6183570623397827,0.678311288356781,0.9400458335876464,0.3026681244373321,0.0,0.0,1.0,115.12456512451172,134.0,-85.26764678955078,-15244.8359375,557.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.187255859375,319.1980895996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3398642838001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003449190407991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562980,293.1338195800781,297.1499938964844,293.1499938964844,0.1481202095746994,-3181.440673828125,304.14617919921875,0.6567530035972595,0.1834431141614914,0.1688390374183654,293.9313049316406,297.1499938964844,293.1499938964844,0.0022186716087162,-194.63064575195312,291.7335205078125,0.3958926796913147,0.050000000745058,0.0515633448958396,293.208251953125,297.1499938964844,293.1499938964844,0.4671285152435303,-6069.5810546875,304.1519470214844,0.8847541809082031,0.457162469625473,0.3219938278198242,293.2919311523437,297.1499938964844,293.1499938964844,0.6376511454582214,-10465.2744140625,304.11773681640625,0.9670189023017884,0.5848314762115479,0.5563982725143433,293.181884765625,297.1499938964844,293.1499938964844,0.0197578854858875,-4558.74365234375,303.9813537597656,0.3958926796913147,0.050000000745058,0.2445943057537078,288.5519714355469,291.1499938964844,259.1788635253906,257.68878173828125,279.169677734375,293.61053466796875,288.5501708984375,1.0,0.3844294846057892,0.6901126503944397,0.6901126503944397,1.0,1.0,-1.6123462915420532,0.6764447689056396,0.9359015226364136,0.3020266890525818,0.0,0.0,1.0,122.2553482055664,137.0,-51.10508728027344,-15163.470703125,573.4036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07275390625,319.0942687988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3411062955856323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003461795276962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563040,293.1338195800781,297.1499938964844,293.1499938964844,0.1481202095746994,-3181.440673828125,304.14617919921875,0.6567530035972595,0.1834431141614914,0.1688390374183654,293.9313049316406,297.1499938964844,293.1499938964844,0.0022186716087162,-194.63064575195312,291.7335205078125,0.3958926796913147,0.050000000745058,0.0515633448958396,293.208251953125,297.1499938964844,293.1499938964844,0.4671285152435303,-6069.5810546875,304.1519470214844,0.8847541809082031,0.457162469625473,0.3219938278198242,293.2919311523437,297.1499938964844,293.1499938964844,0.6376511454582214,-10465.2744140625,304.11773681640625,0.9670189023017884,0.5848314762115479,0.5563982725143433,293.181884765625,297.1499938964844,293.1499938964844,0.0197578854858875,-4558.74365234375,303.9813537597656,0.3958926796913147,0.050000000745058,0.2445943057537078,288.5519714355469,291.1499938964844,259.1788635253906,257.68878173828125,279.169677734375,293.61053466796875,288.5501708984375,1.0,0.3844294846057892,0.6901126503944397,0.6901126503944397,1.0,1.0,-1.6123462915420532,0.6764447689056396,0.9359015226364136,0.3020266890525818,0.0,0.0,1.0,122.2553482055664,137.0,-51.10508728027344,-15163.470703125,573.4036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07275390625,319.0942687988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3411062955856323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003461795276962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563100,293.1352844238281,297.1499938964844,293.1499938964844,0.1482777595520019,-3184.184814453125,304.1466064453125,0.6536864042282104,0.1833615452051162,0.1688713431358337,293.9373474121094,297.1499938964844,293.1499938964844,0.0020947440061718,-183.8287506103516,291.5433654785156,0.3936207890510559,0.050000000745058,0.0516813918948173,293.2093811035156,297.1499938964844,293.1499938964844,0.466511070728302,-6063.095703125,304.1527099609375,0.8799942135810852,0.4562048316001892,0.321426510810852,293.2936706542969,297.1499938964844,293.1499938964844,0.6361236572265625,-10439.513671875,304.1263427734375,0.9612180590629578,0.5826930403709412,0.5543656349182129,293.1846923828125,297.1499938964844,293.1499938964844,0.0198078453540802,-4567.53173828125,303.9656677246094,0.3936207890510559,0.050000000745058,0.2451542615890503,288.5417175292969,291.1499938964844,259.199462890625,257.7061767578125,279.1737976074219,293.6177673339844,288.5403747558594,1.0,0.3867582678794861,0.6916159391403198,0.6916159391403198,1.0,1.0,-1.6100773811340332,0.6759046912193298,0.9341726303100586,0.3019528985023498,0.0,0.0,1.0,125.19911193847656,137.0,-39.25185394287109,-15134.693359375,579.9944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0344543457031,319.0597229003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3416841924190521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003467660280875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563160,293.1365661621094,297.1499938964844,293.1499938964844,0.1484062522649765,-3186.3984375,304.14697265625,0.6510336399078369,0.1832929104566574,0.1689052134752273,293.9432983398437,297.1499938964844,293.1499938964844,0.0019690049812197,-172.8409881591797,291.3540954589844,0.3915432393550873,0.050000000745058,0.0517879948019981,293.2105407714844,297.1499938964844,293.1499938964844,0.4657484889030456,-6055.0908203125,304.15362548828125,0.8757602572441101,0.4552235007286072,0.3208330571651459,293.2943420410156,297.1499938964844,293.1499938964844,0.6346041560173035,-10415.060546875,304.1333923339844,0.9559444189071656,0.5807401537895203,0.552558958530426,293.187255859375,297.1499938964844,293.1499938964844,0.0198439285159111,-4574.54638671875,303.9501342773437,0.3915432393550873,0.050000000745058,0.2456599473953247,288.53424072265625,291.1499938964844,259.2201843261719,257.7236022949219,279.1771240234375,293.6248474121094,288.53326416015625,1.0,0.3888413310050964,0.6932247877120972,0.6932247877120972,1.0,1.0,-1.607971429824829,0.6754661202430725,0.9325053095817566,0.3019486963748932,0.0,0.0,1.0,127.85651397705078,140.0,-29.391695022583008,-15110.9130859375,585.8888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0064697265625,319.03485107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3422245681285858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003473144315648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563220,293.1387939453125,297.1499938964844,293.1499938964844,0.1485867947340011,-3189.434326171875,304.1476745605469,0.6466000080108643,0.1831817179918289,0.1689770817756652,293.9550476074219,297.1499938964844,293.1499938964844,0.0017130384221673,-150.41293334960938,290.97808837890625,0.3877807259559631,0.050000000745058,0.0519763454794883,293.2129821777344,297.1499938964844,293.1499938964844,0.4638409912586212,-6035.12890625,304.15557861328125,0.8684094548225403,0.4531943202018738,0.3195807635784149,293.2940979003906,297.1499938964844,293.1499938964844,0.6313176155090332,-10365.4619140625,304.1443176269531,0.9465137720108032,0.5771283507347107,0.5492793917655945,293.1918029785156,297.1499938964844,293.1499938964844,0.0198832713067531,-4584.34130859375,303.9195556640625,0.3877807259559631,0.050000000745058,0.2465534061193466,288.5263977050781,291.1499938964844,259.2617492675781,257.7586364746094,279.18212890625,293.6385803222656,288.5261535644531,1.0,0.3924528360366821,0.696700930595398,0.696700930595398,1.0,1.0,-1.6039155721664429,0.6747180819511414,0.9291974902153016,0.3020399808883667,0.0,0.0,1.0,132.5453338623047,143.0,-13.642857551574709,-15074.2021484375,596.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9764099121094,319.00958251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3431684076786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003482722968328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563280,293.1387939453125,297.1499938964844,293.1499938964844,0.1485867947340011,-3189.434326171875,304.1476745605469,0.6466000080108643,0.1831817179918289,0.1689770817756652,293.9550476074219,297.1499938964844,293.1499938964844,0.0017130384221673,-150.41293334960938,290.97808837890625,0.3877807259559631,0.050000000745058,0.0519763454794883,293.2129821777344,297.1499938964844,293.1499938964844,0.4638409912586212,-6035.12890625,304.15557861328125,0.8684094548225403,0.4531943202018738,0.3195807635784149,293.2940979003906,297.1499938964844,293.1499938964844,0.6313176155090332,-10365.4619140625,304.1443176269531,0.9465137720108032,0.5771283507347107,0.5492793917655945,293.1918029785156,297.1499938964844,293.1499938964844,0.0198832713067531,-4584.34130859375,303.9195556640625,0.3877807259559631,0.050000000745058,0.2465534061193466,288.5263977050781,291.1499938964844,259.2617492675781,257.7586364746094,279.18212890625,293.6385803222656,288.5261535644531,1.0,0.3924528360366821,0.696700930595398,0.696700930595398,1.0,1.0,-1.6039155721664429,0.6747180819511414,0.9291974902153016,0.3020399808883667,0.0,0.0,1.0,132.5453338623047,143.0,-13.642857551574709,-15074.2021484375,596.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9764099121094,319.00958251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3431684076786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003482722968328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563340,293.1406555175781,297.1499938964844,293.1499938964844,0.1486743241548538,-3190.787841796875,304.1483154296875,0.6429514288902283,0.1830888539552688,0.1690476983785629,293.9664306640625,297.1499938964844,293.1499938964844,0.0014505543513223,-127.36371612548828,290.6050109863281,0.3845497369766235,0.050000000745058,0.0521414764225482,293.2155456542969,297.1499938964844,293.1499938964844,0.4614851176738739,-6010.5830078125,304.1576538085937,0.8620780110359192,0.4510764181613922,0.3182496428489685,293.2928161621094,297.1499938964844,293.1499938964844,0.6276034712791443,-10312.716796875,304.15234375,0.9381467700004578,0.5737348794937134,0.5462236404418945,293.1957092285156,297.1499938964844,293.1499938964844,0.0198881700634956,-4589.6845703125,303.88922119140625,0.3845497369766235,0.050000000745058,0.2473367154598236,288.5267028808594,291.1499938964844,259.30340576171875,257.79376220703125,279.1856994628906,293.6517944335937,288.5269775390625,1.0,0.3955323398113251,0.7004591822624207,0.7004591822624207,1.0,1.0,-1.599872350692749,0.6740262508392334,0.9258460402488708,0.30218705534935,0.0,0.0,1.0,136.6467742919922,146.0,-1.612301230430603,-15048.029296875,604.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9740295410156,319.0106506347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.343898057937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000349012814695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563400,293.1406555175781,297.1499938964844,293.1499938964844,0.1486743241548538,-3190.787841796875,304.1483154296875,0.6429514288902283,0.1830888539552688,0.1690476983785629,293.9664306640625,297.1499938964844,293.1499938964844,0.0014505543513223,-127.36371612548828,290.6050109863281,0.3845497369766235,0.050000000745058,0.0521414764225482,293.2155456542969,297.1499938964844,293.1499938964844,0.4614851176738739,-6010.5830078125,304.1576538085937,0.8620780110359192,0.4510764181613922,0.3182496428489685,293.2928161621094,297.1499938964844,293.1499938964844,0.6276034712791443,-10312.716796875,304.15234375,0.9381467700004578,0.5737348794937134,0.5462236404418945,293.1957092285156,297.1499938964844,293.1499938964844,0.0198881700634956,-4589.6845703125,303.88922119140625,0.3845497369766235,0.050000000745058,0.2473367154598236,288.5267028808594,291.1499938964844,259.30340576171875,257.79376220703125,279.1856994628906,293.6517944335937,288.5269775390625,1.0,0.3955323398113251,0.7004591822624207,0.7004591822624207,1.0,1.0,-1.599872350692749,0.6740262508392334,0.9258460402488708,0.30218705534935,0.0,0.0,1.0,136.6467742919922,146.0,-1.612301230430603,-15048.029296875,604.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9740295410156,319.0106506347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.343898057937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000349012814695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563460,293.1422424316406,297.1499938964844,293.1499938964844,0.1486823558807373,-3190.714111328125,304.1488647460937,0.6397958993911743,0.1830010116100311,0.169111281633377,293.9774780273437,297.1499938964844,293.1499938964844,0.0011834788601845,-103.88973999023438,290.23388671875,0.381718099117279,0.050000000745058,0.0522918403148651,293.21826171875,297.1499938964844,293.1499938964844,0.4587544202804565,-5982.244140625,304.1596374511719,0.856397271156311,0.4488697648048401,0.3168461620807647,293.2910461425781,297.1499938964844,293.1499938964844,0.6235188245773315,-10256.8251953125,304.1583251953125,0.930525541305542,0.5704759359359741,0.5432918071746826,293.19921875,297.1499938964844,293.1499938964844,0.0198676977306604,-4591.7509765625,303.8587341308594,0.381718099117279,0.050000000745058,0.2480499744415283,288.5332946777344,291.1499938964844,259.3450622558594,257.828857421875,279.1884460449219,293.66473388671875,288.5340270996094,1.0,0.3982654511928558,0.704447865486145,0.704447865486145,1.0,1.0,-1.5957807302474976,0.6733400225639343,0.9224407076835632,0.3023512959480285,0.0,0.0,1.0,140.37362670898438,149.0,7.6905035972595215,-15028.9404296875,611.8977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9915466308594,319.0306396484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3443960547447204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003495182318147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563520,293.1422424316406,297.1499938964844,293.1499938964844,0.1486823558807373,-3190.714111328125,304.1488647460937,0.6397958993911743,0.1830010116100311,0.169111281633377,293.9774780273437,297.1499938964844,293.1499938964844,0.0011834788601845,-103.88973999023438,290.23388671875,0.381718099117279,0.050000000745058,0.0522918403148651,293.21826171875,297.1499938964844,293.1499938964844,0.4587544202804565,-5982.244140625,304.1596374511719,0.856397271156311,0.4488697648048401,0.3168461620807647,293.2910461425781,297.1499938964844,293.1499938964844,0.6235188245773315,-10256.8251953125,304.1583251953125,0.930525541305542,0.5704759359359741,0.5432918071746826,293.19921875,297.1499938964844,293.1499938964844,0.0198676977306604,-4591.7509765625,303.8587341308594,0.381718099117279,0.050000000745058,0.2480499744415283,288.5332946777344,291.1499938964844,259.3450622558594,257.828857421875,279.1884460449219,293.66473388671875,288.5340270996094,1.0,0.3982654511928558,0.704447865486145,0.704447865486145,1.0,1.0,-1.5957807302474976,0.6733400225639343,0.9224407076835632,0.3023512959480285,0.0,0.0,1.0,140.37362670898438,149.0,7.6905035972595215,-15028.9404296875,611.8977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9915466308594,319.0306396484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3443960547447204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003495182318147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563580,293.1436462402344,297.1499938964844,293.1499938964844,0.1486242264509201,-3189.461669921875,304.1493225097656,0.6369693279266357,0.1829110234975814,0.1691650152206421,293.9882507324219,297.1499938964844,293.1499938964844,0.0009115466964431,-79.98734283447266,289.8638000488281,0.3791617453098297,0.050000000745058,0.0524324253201484,293.2210388183594,297.1499938964844,293.1499938964844,0.4557081162929535,-5950.73046875,304.1614990234375,0.8511568307876587,0.4465733766555786,0.3153730928897857,293.2889709472656,297.1499938964844,293.1499938964844,0.6191620230674744,-10198.6142578125,304.1627502441406,0.9234969019889832,0.5673238635063171,0.5404554009437561,293.2024230957031,297.1499938964844,293.1499938964844,0.019827876240015,-4591.34130859375,303.8279113769531,0.3791617453098297,0.050000000745058,0.2487168610095977,288.54473876953125,291.1499938964844,259.38653564453125,257.8638916015625,279.19073486328125,293.6775817871094,288.5457763671875,1.0,0.4007670879364013,0.7086414098739624,0.7086414098739624,1.0,1.0,-1.591640830039978,0.6726461052894592,0.9189947247505188,0.3025194108486175,0.0,0.0,1.0,143.85215759277344,152.0,14.71697998046875,-15014.4912109375,618.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0224914550781,319.0635070800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3446598351001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003497859288472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
