time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563640,293.1436462402344,297.1499938964844,293.1499938964844,0.1486242264509201,-3189.461669921875,304.1493225097656,0.6369693279266357,0.1829110234975814,0.1691650152206421,293.9882507324219,297.1499938964844,293.1499938964844,0.0009115466964431,-79.98734283447266,289.8638000488281,0.3791617453098297,0.050000000745058,0.0524324253201484,293.2210388183594,297.1499938964844,293.1499938964844,0.4557081162929535,-5950.73046875,304.1614990234375,0.8511568307876587,0.4465733766555786,0.3153730928897857,293.2889709472656,297.1499938964844,293.1499938964844,0.6191620230674744,-10198.6142578125,304.1627502441406,0.9234969019889832,0.5673238635063171,0.5404554009437561,293.2024230957031,297.1499938964844,293.1499938964844,0.019827876240015,-4591.34130859375,303.8279113769531,0.3791617453098297,0.050000000745058,0.2487168610095977,288.54473876953125,291.1499938964844,259.38653564453125,257.8638916015625,279.19073486328125,293.6775817871094,288.5457763671875,1.0,0.4007670879364013,0.7086414098739624,0.7086414098739624,1.0,1.0,-1.591640830039978,0.6726461052894592,0.9189947247505188,0.3025194108486175,0.0,0.0,1.0,143.85215759277344,152.0,14.71697998046875,-15014.4912109375,618.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0224914550781,319.0635070800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3446598351001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003497859288472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563700,293.1443176269531,297.1499938964844,293.1499938964844,0.148575022816658,-3188.47900390625,304.1495361328125,0.6356443762779236,0.1828639060258865,0.1691879481077194,293.9935607910156,297.1499938964844,293.1499938964844,0.0007743134046904,-67.92887115478516,289.6788330078125,0.3779596984386444,0.050000000745058,0.0525002069771289,293.22247314453125,297.1499938964844,293.1499938964844,0.454086035490036,-5933.98095703125,304.162353515625,0.8486565351486206,0.4453922510147095,0.3146118223667145,293.287841796875,297.1499938964844,293.1499938964844,0.6169135570526123,-10168.9423828125,304.1645202636719,0.9201751947402954,0.5657829642295837,0.5390686392784119,293.2039489746094,297.1499938964844,293.1499938964844,0.0198023952543735,-4590.42919921875,303.81231689453125,0.3779596984386444,0.050000000745058,0.2490383684635162,288.55181884765625,291.1499938964844,259.4071655273437,257.8813171386719,279.1929626464844,293.6840515136719,288.552978515625,1.0,0.4019572734832763,0.7102952003479004,0.7102952003479004,1.0,1.0,-1.5895568132400513,0.6721994876861572,0.917357325553894,0.3025075495243072,0.0,0.0,1.0,145.527587890625,152.0,17.603004455566406,-15007.615234375,621.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0412292480469,319.0831298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.344708502292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003498353180475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563760,293.1449279785156,297.1499938964844,293.1499938964844,0.1484837830066681,-3186.71923828125,304.1497802734375,0.6343653202056885,0.1828149110078811,0.1692080944776535,293.9988098144531,297.1499938964844,293.1499938964844,0.0006360010593198,-55.7747917175293,289.49615478515625,0.3767984509468078,0.050000000745058,0.0525667406618595,293.22393798828125,297.1499938964844,293.1499938964844,0.452313482761383,-5915.6259765625,304.163330078125,0.8462191224098206,0.4441891312599182,0.3138343393802643,293.2867126464844,297.1499938964844,293.1499938964844,0.6145098805427551,-10137.3125,304.166259765625,0.9169740676879884,0.5642632246017456,0.5377013087272644,293.2054138183594,297.1499938964844,293.1499938964844,0.0197684839367866,-4588.2919921875,303.7966613769531,0.3767984509468078,0.050000000745058,0.2493539750576019,288.5621337890625,291.1499938964844,259.4277038574219,257.898681640625,279.2093200683594,293.6905517578125,288.5642395019531,1.0,0.4031168222427368,0.7098780870437622,0.7098780870437622,1.0,1.0,-1.5874648094177246,0.6711239218711853,0.9163408875465392,0.3018697500228882,0.0,0.0,1.0,147.1713104248047,140.0,25.90560340881348,-14996.5625,624.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0619812011719,319.1053161621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.344698041677475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003498246951494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563820,293.1458435058594,297.1499938964844,293.1499938964844,0.1479681581258773,-3177.26318359375,304.1507263183594,0.6356707215309143,0.1827579885721206,0.1690699160099029,294.0092468261719,297.1499938964844,293.1499938964844,0.0005614733090624,-49.18061447143555,289.1411437988281,0.3781081438064575,0.050000000745058,0.0524918548762798,293.2267150878906,297.1499938964844,293.1499938964844,0.4480104744434356,-5870.81982421875,304.16607666015625,0.8466983437538147,0.4417491555213928,0.3120925426483154,293.2841796875,297.1499938964844,293.1499938964844,0.6088919639587402,-10063.41015625,304.1701965332031,0.9176713228225708,0.5613079071044922,0.5348286628723145,293.20806884765625,297.1499938964844,293.1499938964844,0.0195186045020818,-4562.21875,303.7660217285156,0.3781081438064575,0.050000000745058,0.248998761177063,288.59619140625,291.1499938964844,259.46844482421875,257.9331359863281,279.2440185546875,293.70379638671875,288.5992736816406,1.0,0.4003915190696716,0.7090437412261963,0.7090437412261963,1.0,1.0,-1.5812442302703855,0.6680370569229126,0.9132071733474731,0.300100713968277,0.0,0.0,1.0,145.15396118164062,128.0,44.35652923583984,-14963.982421875,615.0357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11016845703125,319.1577453613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3444748818874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003495982382446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563880,293.1458435058594,297.1499938964844,293.1499938964844,0.1479681581258773,-3177.26318359375,304.1507263183594,0.6356707215309143,0.1827579885721206,0.1690699160099029,294.0092468261719,297.1499938964844,293.1499938964844,0.0005614733090624,-49.18061447143555,289.1411437988281,0.3781081438064575,0.050000000745058,0.0524918548762798,293.2267150878906,297.1499938964844,293.1499938964844,0.4480104744434356,-5870.81982421875,304.16607666015625,0.8466983437538147,0.4417491555213928,0.3120925426483154,293.2841796875,297.1499938964844,293.1499938964844,0.6088919639587402,-10063.41015625,304.1701965332031,0.9176713228225708,0.5613079071044922,0.5348286628723145,293.20806884765625,297.1499938964844,293.1499938964844,0.0195186045020818,-4562.21875,303.7660217285156,0.3781081438064575,0.050000000745058,0.248998761177063,288.59619140625,291.1499938964844,259.46844482421875,257.9331359863281,279.2440185546875,293.70379638671875,288.5992736816406,1.0,0.4003915190696716,0.7090437412261963,0.7090437412261963,1.0,1.0,-1.5812442302703855,0.6680370569229126,0.9132071733474731,0.300100713968277,0.0,0.0,1.0,145.15396118164062,128.0,44.35652923583984,-14963.982421875,615.0357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11016845703125,319.1577453613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3444748818874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003495982382446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563940,293.14617919921875,297.1499938964844,293.1499938964844,0.1472780108451843,-3164.7001953125,304.1516418457031,0.6399121284484863,0.1827898770570755,0.168871060013771,294.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7937316894531,0.3820773065090179,0.050000000745058,0.0522726811468601,293.2292175292969,297.1499938964844,293.1499938964844,0.4431555271148681,-5820.2783203125,304.1687927246094,0.8510968089103699,0.4392963945865631,0.3102313578128814,293.2813415527344,297.1499938964844,293.1499938964844,0.60273277759552,-9982.83203125,304.1737060546875,0.9236147999763488,0.5584873557090759,0.5319347977638245,293.210205078125,297.1499938964844,293.1499938964844,0.019150136038661,-4521.14697265625,303.73651123046875,0.3820773065090179,0.050000000745058,0.247959092259407,288.6400756835937,291.1499938964844,259.5086364746094,257.9671936035156,279.2795715332031,293.7171936035156,288.6437683105469,1.0,0.3946805298328399,0.7082094550132751,0.7082094550132751,1.0,1.0,-1.5737859010696411,0.6643873453140259,0.9093984961509703,0.2980148196220398,0.0,0.0,1.0,139.458984375,116.0,58.47202301025391,-14926.3720703125,594.7745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16632080078125,319.21881103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3439612090587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003490769013296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564000,293.14617919921875,297.1499938964844,293.1499938964844,0.1472780108451843,-3164.7001953125,304.1516418457031,0.6399121284484863,0.1827898770570755,0.168871060013771,294.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7937316894531,0.3820773065090179,0.050000000745058,0.0522726811468601,293.2292175292969,297.1499938964844,293.1499938964844,0.4431555271148681,-5820.2783203125,304.1687927246094,0.8510968089103699,0.4392963945865631,0.3102313578128814,293.2813415527344,297.1499938964844,293.1499938964844,0.60273277759552,-9982.83203125,304.1737060546875,0.9236147999763488,0.5584873557090759,0.5319347977638245,293.210205078125,297.1499938964844,293.1499938964844,0.019150136038661,-4521.14697265625,303.73651123046875,0.3820773065090179,0.050000000745058,0.247959092259407,288.6400756835937,291.1499938964844,259.5086364746094,257.9671936035156,279.2795715332031,293.7171936035156,288.6437683105469,1.0,0.3946805298328399,0.7082094550132751,0.7082094550132751,1.0,1.0,-1.5737859010696411,0.6643873453140259,0.9093984961509703,0.2980148196220398,0.0,0.0,1.0,139.458984375,116.0,58.47202301025391,-14926.3720703125,594.7745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16632080078125,319.21881103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3439612090587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003490769013296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564060,293.1461486816406,297.1499938964844,293.1499938964844,0.1465030163526535,-3150.6201171875,304.1523742675781,0.6463894844055176,0.1828932613134384,0.1686600148677826,294.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.3879427015781402,0.050000000745058,0.0519686117768287,293.2314758300781,297.1499938964844,293.1499938964844,0.4379503726959228,-5766.14013671875,304.17120361328125,0.8583715558052063,0.4368315935134887,0.3082993328571319,293.2781982421875,297.1499938964844,293.1499938964844,0.5962792038917542,-9898.80859375,304.1765441894531,0.9333747625350952,0.5557963252067566,0.5290789008140564,293.2118225097656,297.1499938964844,293.1499938964844,0.0187203343957662,-4471.3818359375,303.70806884765625,0.3879427015781402,0.050000000745058,0.2465167194604873,288.6903076171875,291.1499938964844,259.5481262207031,258.000732421875,279.3152770996094,293.7311706542969,288.6944274902344,1.0,0.387001097202301,0.7074521780014038,0.7074521780014038,1.0,1.0,-1.565687894821167,0.6604684591293335,0.9052194356918336,0.2957910895347595,0.0,0.0,1.0,131.60287475585938,104.0,68.28362274169922,-14886.1943359375,568.5161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2268371582031,319.2845458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.343170553445816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003482744796201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564120,293.1461486816406,297.1499938964844,293.1499938964844,0.1465030163526535,-3150.6201171875,304.1523742675781,0.6463894844055176,0.1828932613134384,0.1686600148677826,294.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.3879427015781402,0.050000000745058,0.0519686117768287,293.2314758300781,297.1499938964844,293.1499938964844,0.4379503726959228,-5766.14013671875,304.17120361328125,0.8583715558052063,0.4368315935134887,0.3082993328571319,293.2781982421875,297.1499938964844,293.1499938964844,0.5962792038917542,-9898.80859375,304.1765441894531,0.9333747625350952,0.5557963252067566,0.5290789008140564,293.2118225097656,297.1499938964844,293.1499938964844,0.0187203343957662,-4471.3818359375,303.70806884765625,0.3879427015781402,0.050000000745058,0.2465167194604873,288.6903076171875,291.1499938964844,259.5481262207031,258.000732421875,279.3152770996094,293.7311706542969,288.6944274902344,1.0,0.387001097202301,0.7074521780014038,0.7074521780014038,1.0,1.0,-1.565687894821167,0.6604684591293335,0.9052194356918336,0.2957910895347595,0.0,0.0,1.0,131.60287475585938,104.0,68.28362274169922,-14886.1943359375,568.5161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2268371582031,319.2845458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.343170553445816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003482744796201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564180,293.1458740234375,297.1499938964844,293.1499938964844,0.1456807553768158,-3135.68701171875,304.1529541015625,0.6549416780471802,0.1830494254827499,0.1684513390064239,294.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7384338378906,0.3949564099311828,0.050000000745058,0.0516126416623592,293.2335205078125,297.1499938964844,293.1499938964844,0.4325085878372192,-5709.564453125,304.1731872558594,0.8682021498680115,0.4343520700931549,0.3063192367553711,293.2748413085937,297.1499938964844,293.1499938964844,0.5896718502044678,-9813.080078125,304.1786804199219,0.9461265206336976,0.5532253384590149,0.526286244392395,293.2131652832031,297.1499938964844,293.1499938964844,0.0182592999190092,-4416.30029296875,303.6801452636719,0.3949564099311828,0.050000000745058,0.2448281496763229,288.7449645996094,291.1499938964844,259.5867614746094,258.0336303710937,279.3519897460937,293.7470397949219,288.7493896484375,1.0,0.3779723346233368,0.7066948413848877,0.7066948413848877,1.0,1.0,-1.5572530031204224,0.656399130821228,0.9008538722991944,0.2934863269329071,0.0,0.0,1.0,122.42699432373048,92.0,75.04747009277344,-14843.6435546875,538.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2880859375,319.351318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3421277999877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003472162352409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564240,293.1458740234375,297.1499938964844,293.1499938964844,0.1456807553768158,-3135.68701171875,304.1529541015625,0.6549416780471802,0.1830494254827499,0.1684513390064239,294.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7384338378906,0.3949564099311828,0.050000000745058,0.0516126416623592,293.2335205078125,297.1499938964844,293.1499938964844,0.4325085878372192,-5709.564453125,304.1731872558594,0.8682021498680115,0.4343520700931549,0.3063192367553711,293.2748413085937,297.1499938964844,293.1499938964844,0.5896718502044678,-9813.080078125,304.1786804199219,0.9461265206336976,0.5532253384590149,0.526286244392395,293.2131652832031,297.1499938964844,293.1499938964844,0.0182592999190092,-4416.30029296875,303.6801452636719,0.3949564099311828,0.050000000745058,0.2448281496763229,288.7449645996094,291.1499938964844,259.5867614746094,258.0336303710937,279.3519897460937,293.7470397949219,288.7493896484375,1.0,0.3779723346233368,0.7066948413848877,0.7066948413848877,1.0,1.0,-1.5572530031204224,0.656399130821228,0.9008538722991944,0.2934863269329071,0.0,0.0,1.0,122.42699432373048,92.0,75.04747009277344,-14843.6435546875,538.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2880859375,319.351318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3421277999877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003472162352409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564300,293.1456604003906,297.1499938964844,293.1499938964844,0.1452600657939911,-3128.046142578125,304.1531677246094,0.6600137948989868,0.1831422299146652,0.1683495044708252,294.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7666931152344,0.3986147940158844,0.050000000745058,0.0514219887554645,293.2344970703125,297.1499938964844,293.1499938964844,0.4297282695770263,-5680.65771484375,304.17401123046875,0.8740643262863159,0.4331052601337433,0.3053153455257416,293.27313232421875,297.1499938964844,293.1499938964844,0.5863466858863831,-9770.017578125,304.17950439453125,0.9533743858337402,0.5519814491271973,0.5249171257019043,293.2137451171875,297.1499938964844,293.1499938964844,0.0180235411971807,-4387.51611328125,303.66632080078125,0.3986147940158844,0.050000000745058,0.2439237833023071,288.7734069824219,291.1499938964844,259.6057434082031,258.0498046875,279.3705444335937,293.7554016113281,288.7779235839844,1.0,0.3730749487876892,0.7063162326812744,0.7063162326812744,1.0,1.0,-1.5529673099517822,0.6543343663215637,0.8986329436302185,0.2923180758953094,0.0,0.0,1.0,117.51741027832033,92.0,77.40436553955078,-14821.546875,523.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3179626464844,319.38409423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.341522604227066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003466020280029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564360,293.1454162597656,297.1499938964844,293.1499938964844,0.144836738705635,-3120.356201171875,304.15338134765625,0.6656454205513,0.1832429617643356,0.1682496666908264,294.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7954406738281,0.4024397730827331,0.050000000745058,0.0512254163622856,293.23541259765625,297.1499938964844,293.1499938964844,0.4269218146800995,-5651.47265625,304.1747436523437,0.880578339099884,0.4318529963493347,0.3043032884597778,293.2713928222656,297.1499938964844,293.1499938964844,0.5830245614051819,-9727.0361328125,304.18017578125,0.9610629677772522,0.5507638454437256,0.5235671401023865,293.2143249511719,297.1499938964844,293.1499938964844,0.017786806449294,-4358.20947265625,303.6524963378906,0.4024397730827331,0.050000000745058,0.2429913282394409,288.8022766113281,291.1499938964844,259.6244506835937,258.0657653808594,279.38897705078125,293.7640075683594,288.8068542480469,1.0,0.3679667115211487,0.7059633135795593,0.7059633135795593,1.0,1.0,-1.5486562252044678,0.6522656083106995,0.8963906764984131,0.2911511361598968,0.0,0.0,1.0,112.45768737792967,80.0,79.10503387451172,-14798.9375,507.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34686279296875,319.4159545898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3408681154251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003459378203842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564420,293.1448974609375,297.1499938964844,293.1499938964844,0.1439918130636215,-3105.003173828125,304.1536560058594,0.6787078380584717,0.1834637969732284,0.1680570542812347,294.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8536071777344,0.4110082983970642,0.050000000745058,0.0508198775351047,293.2371826171875,297.1499938964844,293.1499938964844,0.4212650060653686,-5592.61328125,304.1759338378906,0.8956798315048218,0.4293288290500641,0.3022575378417969,293.2678527832031,297.1499938964844,293.1499938964844,0.5764338374137878,-9641.8466796875,304.1810913085937,0.9773123264312744,0.5484035611152649,0.5209261775016785,293.21533203125,297.1499938964844,293.1499938964844,0.0173157285898923,-4298.71142578125,303.625,0.4110082983970642,0.050000000745058,0.2410676181316375,288.86053466796875,291.1499938964844,259.6610412597656,258.0971069335937,279.4258117675781,293.7816772460937,288.8651733398437,1.0,0.3572095930576324,0.7052574753761292,0.7052574753761292,1.0,1.0,-1.5400021076202393,0.6481165885925293,0.89188551902771,0.2888130247592926,0.0,0.0,1.0,102.0246810913086,68.0,80.90311431884766,-14751.95703125,474.6808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4006652832031,319.47589111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3394328653812408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003444812027737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564480,293.1448974609375,297.1499938964844,293.1499938964844,0.1439918130636215,-3105.003173828125,304.1536560058594,0.6787078380584717,0.1834637969732284,0.1680570542812347,294.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8536071777344,0.4110082983970642,0.050000000745058,0.0508198775351047,293.2371826171875,297.1499938964844,293.1499938964844,0.4212650060653686,-5592.61328125,304.1759338378906,0.8956798315048218,0.4293288290500641,0.3022575378417969,293.2678527832031,297.1499938964844,293.1499938964844,0.5764338374137878,-9641.8466796875,304.1810913085937,0.9773123264312744,0.5484035611152649,0.5209261775016785,293.21533203125,297.1499938964844,293.1499938964844,0.0173157285898923,-4298.71142578125,303.625,0.4110082983970642,0.050000000745058,0.2410676181316375,288.86053466796875,291.1499938964844,259.6610412597656,258.0971069335937,279.4258117675781,293.7816772460937,288.8651733398437,1.0,0.3572095930576324,0.7052574753761292,0.7052574753761292,1.0,1.0,-1.5400021076202393,0.6481165885925293,0.89188551902771,0.2888130247592926,0.0,0.0,1.0,102.0246810913086,68.0,80.90311431884766,-14751.95703125,474.6808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4006652832031,319.47589111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3394328653812408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003444812027737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564540,293.14434814453125,297.1499938964844,293.1499938964844,0.1431590616703033,-3089.86181640625,304.15380859375,0.6944169402122498,0.1837056875228881,0.1678745597600937,294.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.91180419921875,0.4218006730079651,0.050000000745058,0.050403781235218,293.2389221191406,297.1499938964844,293.1499938964844,0.4155814349651336,-5533.39892578125,304.1767578125,0.9145217537879944,0.4267708361148834,0.3001818358898163,293.2643127441406,297.1499938964844,293.1499938964844,0.5699625015258789,-9558.251953125,304.1815185546875,0.9939549565315248,0.5461384057998657,0.5183651447296143,293.2162475585937,297.1499938964844,293.1499938964844,0.0168533530086278,-4238.7744140625,303.5975952148437,0.4218006730079651,0.050000000745058,0.2390938252210617,288.91876220703125,291.1499938964844,259.6964111328125,258.12750244140625,279.4624938964844,293.79986572265625,288.9233703613281,1.0,0.3458236753940582,0.704551637172699,0.704551637172699,1.0,1.0,-1.5313472747802734,0.6439703106880188,0.8873770236968994,0.286478728055954,0.0,0.0,1.0,91.32542419433594,56.0,81.07120513916016,-14702.482421875,441.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44781494140625,319.52947998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3378620445728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003428870404604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564600,293.14434814453125,297.1499938964844,293.1499938964844,0.1431590616703033,-3089.86181640625,304.15380859375,0.6944169402122498,0.1837056875228881,0.1678745597600937,294.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.91180419921875,0.4218006730079651,0.050000000745058,0.050403781235218,293.2389221191406,297.1499938964844,293.1499938964844,0.4155814349651336,-5533.39892578125,304.1767578125,0.9145217537879944,0.4267708361148834,0.3001818358898163,293.2643127441406,297.1499938964844,293.1499938964844,0.5699625015258789,-9558.251953125,304.1815185546875,0.9939549565315248,0.5461384057998657,0.5183651447296143,293.2162475585937,297.1499938964844,293.1499938964844,0.0168533530086278,-4238.7744140625,303.5975952148437,0.4218006730079651,0.050000000745058,0.2390938252210617,288.91876220703125,291.1499938964844,259.6964111328125,258.12750244140625,279.4624938964844,293.79986572265625,288.9233703613281,1.0,0.3458236753940582,0.704551637172699,0.704551637172699,1.0,1.0,-1.5313472747802734,0.6439703106880188,0.8873770236968994,0.286478728055954,0.0,0.0,1.0,91.32542419433594,56.0,81.07120513916016,-14702.482421875,441.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44781494140625,319.52947998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3378620445728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003428870404604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564660,293.1435241699219,297.1499938964844,293.1499938964844,0.1422952711582183,-3073.960205078125,304.15399169921875,0.7097336649894714,0.1840129196643829,0.1677978932857513,294.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9778747558594,0.4335107803344726,0.050000000745058,0.0500551126897335,293.2404479980469,297.1499938964844,293.1499938964844,0.4095823168754577,-5470.47119140625,304.1778869628906,0.934373676776886,0.4242047369480133,0.2981457710266113,293.2513122558594,297.1499938964844,293.1499938964844,0.543357789516449,-9187.8896484375,304.2174377441406,0.9990000128746032,0.5458104610443115,0.4993855357170105,293.216796875,297.1499938964844,293.1499938964844,0.0164336487650871,-4181.59326171875,303.57159423828125,0.4335107803344726,0.050000000745058,0.2374399006366729,288.9887084960937,291.1499938964844,259.7303771972656,258.1568603515625,279.5218505859375,293.8324890136719,288.9971008300781,1.0,0.3332622051239013,0.7038758397102356,0.7038758397102356,1.0,1.0,-1.503740906715393,0.6311882734298706,0.8725526332855225,0.279590368270874,0.0,0.0,1.0,81.9881591796875,44.0,107.98702239990234,-14529.52734375,402.7637023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.501708984375,319.60577392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3360373675823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003410351928323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564720,293.1435241699219,297.1499938964844,293.1499938964844,0.1422952711582183,-3073.960205078125,304.15399169921875,0.7097336649894714,0.1840129196643829,0.1677978932857513,294.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9778747558594,0.4335107803344726,0.050000000745058,0.0500551126897335,293.2404479980469,297.1499938964844,293.1499938964844,0.4095823168754577,-5470.47119140625,304.1778869628906,0.934373676776886,0.4242047369480133,0.2981457710266113,293.2513122558594,297.1499938964844,293.1499938964844,0.543357789516449,-9187.8896484375,304.2174377441406,0.9990000128746032,0.5458104610443115,0.4993855357170105,293.216796875,297.1499938964844,293.1499938964844,0.0164336487650871,-4181.59326171875,303.57159423828125,0.4335107803344726,0.050000000745058,0.2374399006366729,288.9887084960937,291.1499938964844,259.7303771972656,258.1568603515625,279.5218505859375,293.8324890136719,288.9971008300781,1.0,0.3332622051239013,0.7038758397102356,0.7038758397102356,1.0,1.0,-1.503740906715393,0.6311882734298706,0.8725526332855225,0.279590368270874,0.0,0.0,1.0,81.9881591796875,44.0,107.98702239990234,-14529.52734375,402.7637023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.501708984375,319.60577392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3360373675823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003410351928323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564780,293.1422424316406,297.1499938964844,293.1499938964844,0.1409345418214798,-3048.46875,304.1549377441406,0.7249096035957336,0.1844400465488433,0.1678468286991119,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1002197265625,0.4474512636661529,0.050000000745058,0.0497334040701389,293.2423400878906,297.1499938964844,293.1499938964844,0.4017694592475891,-5387.03271484375,304.1816711425781,0.955062747001648,0.4215328097343445,0.2960798442363739,293.2029724121094,297.1499938964844,293.1499938964844,0.4982488453388214,-8562.1982421875,304.2698974609375,0.9990000128746032,0.5529798865318298,0.4678274989128113,293.216064453125,297.1499938964844,293.1499938964844,0.015975197777152,-4112.2021484375,303.5520935058594,0.4474512636661529,0.050000000745058,0.2359138578176498,289.1177673339844,291.1499938964844,259.76287841796875,258.18505859375,279.6255798339844,293.9219055175781,289.1306457519531,1.0,0.3190613985061645,0.7032000422477722,0.7032000422477722,1.0,1.0,-1.4611150026321411,0.6116730570793152,0.8494419455528259,0.2689460515975952,0.0,0.0,1.0,73.07182312011719,62.0,173.69430541992188,-14265.005859375,358.71319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61358642578125,319.7520751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3333074748516083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003382647118996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564840,293.1422424316406,297.1499938964844,293.1499938964844,0.1409345418214798,-3048.46875,304.1549377441406,0.7249096035957336,0.1844400465488433,0.1678468286991119,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1002197265625,0.4474512636661529,0.050000000745058,0.0497334040701389,293.2423400878906,297.1499938964844,293.1499938964844,0.4017694592475891,-5387.03271484375,304.1816711425781,0.955062747001648,0.4215328097343445,0.2960798442363739,293.2029724121094,297.1499938964844,293.1499938964844,0.4982488453388214,-8562.1982421875,304.2698974609375,0.9990000128746032,0.5529798865318298,0.4678274989128113,293.216064453125,297.1499938964844,293.1499938964844,0.015975197777152,-4112.2021484375,303.5520935058594,0.4474512636661529,0.050000000745058,0.2359138578176498,289.1177673339844,291.1499938964844,259.76287841796875,258.18505859375,279.6255798339844,293.9219055175781,289.1306457519531,1.0,0.3190613985061645,0.7032000422477722,0.7032000422477722,1.0,1.0,-1.4611150026321411,0.6116730570793152,0.8494419455528259,0.2689460515975952,0.0,0.0,1.0,73.07182312011719,62.0,173.69430541992188,-14265.005859375,358.71319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61358642578125,319.7520751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3333074748516083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003382647118996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564900,293.14166259765625,297.1499938964844,293.1499938964844,0.1402118504047393,-3034.784912109375,304.1553649902344,0.7289692759513855,0.1846473217010498,0.1679749935865402,294.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1781311035156,0.4514207243919372,0.050000000745058,0.0496549233794212,293.2435913085937,297.1499938964844,293.1499938964844,0.3974799811840057,-5341.01708984375,304.1836853027344,0.9597750902175904,0.4201193749904632,0.2950647175312042,293.1718444824219,297.1499938964844,293.1499938964844,0.4841431081295013,-8372.552734375,304.2734069824219,0.9990000128746032,0.5584198236465454,0.4597958922386169,293.21490478515625,297.1499938964844,293.1499938964844,0.0157894473522901,-4081.420654296875,303.5455627441406,0.4514207243919372,0.050000000745058,0.2355415672063827,289.1971130371094,291.1499938964844,259.77850341796875,258.1986999511719,279.67694091796875,293.9798889160156,289.2099609375,1.0,0.3161173462867737,0.7028620839118958,0.7028620839118958,1.0,1.0,-1.449851155281067,0.6065287590026855,0.8433223962783813,0.2659547626972198,0.0,0.0,1.0,70.88023376464844,62.0,194.32948303222656,-14201.0673828125,347.8443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6852111816406,319.832275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3315921127796173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000336523837177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564960,293.1415100097656,297.1499938964844,293.1499938964844,0.1395990997552871,-3023.17578125,304.1554870605469,0.730219304561615,0.1847864240407943,0.1681118160486221,294.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25115966796875,0.4525272250175476,0.050000000745058,0.0496338978409767,293.2449951171875,297.1499938964844,293.1499938964844,0.3934867978096008,-5298.38037109375,304.184814453125,0.9602123498916626,0.4186582565307617,0.2940509021282196,293.1458435058594,297.1499938964844,293.1499938964844,0.4774280190467834,-8288.5849609375,304.2630310058594,0.9990000128746032,0.5632559061050415,0.4576186835765838,293.2134094238281,297.1499938964844,293.1499938964844,0.015656653791666,-4058.38818359375,303.5400085449219,0.4525272250175476,0.050000000745058,0.2354418337345123,289.267578125,291.1499938964844,259.7937316894531,258.2120361328125,279.7125244140625,294.0231018066406,289.27838134765625,1.0,0.3152971863746643,0.7027052044868469,0.7027052044868469,1.0,1.0,-1.4460340738296509,0.6047715544700623,0.8412625193595886,0.2649292051792145,0.0,0.0,1.0,70.27890014648438,80.0,189.5786895751953,-14186.779296875,344.5423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7491149902344,319.89813232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298165202140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347218444105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565020,293.1421813964844,297.1499938964844,293.1499938964844,0.1387790888547897,-3007.74560546875,304.1549987792969,0.7263744473457336,0.1848690956830978,0.1683164983987808,294.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35504150390625,0.4482971131801605,0.050000000745058,0.0497163794934749,293.2479858398437,297.1499938964844,293.1499938964844,0.3869011402130127,-5228.90478515625,304.18408203125,0.9516034126281738,0.415646344423294,0.2920407354831695,293.1188049316406,297.1499938964844,293.1499938964844,0.481113851070404,-8364.0400390625,304.2185363769531,0.9990000128746032,0.5689169764518738,0.4660862386226654,293.2108764648437,297.1499938964844,293.1499938964844,0.0155231785029172,-4034.361083984375,303.5265197753906,0.4482971131801605,0.050000000745058,0.2358331084251403,289.36376953125,291.1499938964844,259.82281494140625,258.2376403808594,279.7362060546875,294.0513610839844,289.36883544921875,1.0,0.3191199898719787,0.7023913264274597,0.7023913264274597,1.0,1.0,-1.4545903205871582,0.6085655093193054,0.8460248112678528,0.2668768763542175,0.0,0.0,1.0,72.51593017578125,98.0,131.509033203125,-14258.5927734375,354.1715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8230285644531,319.9627990722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3265041410923004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003313602064736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565080,293.1421813964844,297.1499938964844,293.1499938964844,0.1387790888547897,-3007.74560546875,304.1549987792969,0.7263744473457336,0.1848690956830978,0.1683164983987808,294.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35504150390625,0.4482971131801605,0.050000000745058,0.0497163794934749,293.2479858398437,297.1499938964844,293.1499938964844,0.3869011402130127,-5228.90478515625,304.18408203125,0.9516034126281738,0.415646344423294,0.2920407354831695,293.1188049316406,297.1499938964844,293.1499938964844,0.481113851070404,-8364.0400390625,304.2185363769531,0.9990000128746032,0.5689169764518738,0.4660862386226654,293.2108764648437,297.1499938964844,293.1499938964844,0.0155231785029172,-4034.361083984375,303.5265197753906,0.4482971131801605,0.050000000745058,0.2358331084251403,289.36376953125,291.1499938964844,259.82281494140625,258.2376403808594,279.7362060546875,294.0513610839844,289.36883544921875,1.0,0.3191199898719787,0.7023913264274597,0.7023913264274597,1.0,1.0,-1.4545903205871582,0.6085655093193054,0.8460248112678528,0.2668768763542175,0.0,0.0,1.0,72.51593017578125,98.0,131.509033203125,-14258.5927734375,354.1715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8230285644531,319.9627990722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3265041410923004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003313602064736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565140,293.14306640625,297.1499938964844,293.1499938964844,0.1387719213962555,-3007.662353515625,304.1533203125,0.7162522673606873,0.1848872601985931,0.1685444861650467,294.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861083984375,0.4382373094558716,0.050000000745058,0.0499369651079177,293.2510070800781,297.1499938964844,293.1499938964844,0.3826403319835663,-5185.484375,304.1797180175781,0.932765245437622,0.4125515818595886,0.2900674343109131,293.130126953125,297.1499938964844,293.1499938964844,0.5041685700416565,-8710.224609375,304.156982421875,0.9990000128746032,0.567493200302124,0.488017201423645,293.2110900878906,297.1499938964844,293.1499938964844,0.0155467307195067,-4039.4013671875,303.5024108886719,0.4382373094558716,0.050000000745058,0.2368794679641723,289.3854675292969,291.1499938964844,259.8500061035156,258.2618103027344,279.71246337890625,294.0223693847656,289.38397216796875,1.0,0.3287402093410492,0.7020775079727173,0.7020775079727173,1.0,1.0,-1.48033607006073,0.6201318502426147,0.8602041602134705,0.2730731070041656,0.0,0.0,1.0,78.56016540527344,101.0,37.743499755859375,-14420.4853515625,382.0231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7969665527344,319.91571044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.324089378118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00032890951843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565200,293.14306640625,297.1499938964844,293.1499938964844,0.1387719213962555,-3007.662353515625,304.1533203125,0.7162522673606873,0.1848872601985931,0.1685444861650467,294.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861083984375,0.4382373094558716,0.050000000745058,0.0499369651079177,293.2510070800781,297.1499938964844,293.1499938964844,0.3826403319835663,-5185.484375,304.1797180175781,0.932765245437622,0.4125515818595886,0.2900674343109131,293.130126953125,297.1499938964844,293.1499938964844,0.5041685700416565,-8710.224609375,304.156982421875,0.9990000128746032,0.567493200302124,0.488017201423645,293.2110900878906,297.1499938964844,293.1499938964844,0.0155467307195067,-4039.4013671875,303.5024108886719,0.4382373094558716,0.050000000745058,0.2368794679641723,289.3854675292969,291.1499938964844,259.8500061035156,258.2618103027344,279.71246337890625,294.0223693847656,289.38397216796875,1.0,0.3287402093410492,0.7020775079727173,0.7020775079727173,1.0,1.0,-1.48033607006073,0.6201318502426147,0.8602041602134705,0.2730731070041656,0.0,0.0,1.0,78.56016540527344,101.0,37.743499755859375,-14420.4853515625,382.0231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7969665527344,319.91571044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.324089378118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00032890951843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565260,293.15350341796875,297.1499938964844,293.1499938964844,0.1379292011260986,-2993.61669921875,304.1536560058594,0.7045691609382629,0.1829234957695007,0.1673304885625839,294.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543701171875,0.429956316947937,0.050000000745058,0.0501519441604614,293.2631530761719,297.1499938964844,293.1499938964844,0.3784168064594269,-5142.158203125,304.17694091796875,0.9142460823059082,0.4075052142143249,0.2869750559329986,293.18048095703125,297.1499938964844,293.1499938964844,0.5293088555335999,-9071.904296875,304.1134033203125,0.9990000128746032,0.5578116774559021,0.5084819197654724,293.2265930175781,297.1499938964844,293.1499938964844,0.0154868131503462,-4043.9462890625,303.4274597167969,0.429956316947937,0.050000000745058,0.2378992289304733,289.3492736816406,291.1499938964844,259.8764953613281,258.2854919433594,279.6947326660156,293.9916381835937,289.3455810546875,1.0,0.3368003666400909,0.7012584209442139,0.7012584209442139,1.0,1.0,-1.5012235641479492,0.6293433308601379,0.8718802332878113,0.2780801653861999,0.0,0.0,1.0,84.38724517822266,104.0,-31.707735061645508,-14516.70703125,407.6106567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6811828613281,319.7872314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3228710889816284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003276731004007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565320,293.15350341796875,297.1499938964844,293.1499938964844,0.1379292011260986,-2993.61669921875,304.1536560058594,0.7045691609382629,0.1829234957695007,0.1673304885625839,294.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543701171875,0.429956316947937,0.050000000745058,0.0501519441604614,293.2631530761719,297.1499938964844,293.1499938964844,0.3784168064594269,-5142.158203125,304.17694091796875,0.9142460823059082,0.4075052142143249,0.2869750559329986,293.18048095703125,297.1499938964844,293.1499938964844,0.5293088555335999,-9071.904296875,304.1134033203125,0.9990000128746032,0.5578116774559021,0.5084819197654724,293.2265930175781,297.1499938964844,293.1499938964844,0.0154868131503462,-4043.9462890625,303.4274597167969,0.429956316947937,0.050000000745058,0.2378992289304733,289.3492736816406,291.1499938964844,259.8764953613281,258.2854919433594,279.6947326660156,293.9916381835937,289.3455810546875,1.0,0.3368003666400909,0.7012584209442139,0.7012584209442139,1.0,1.0,-1.5012235641479492,0.6293433308601379,0.8718802332878113,0.2780801653861999,0.0,0.0,1.0,84.38724517822266,104.0,-31.707735061645508,-14516.70703125,407.6106567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6811828613281,319.7872314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3228710889816284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003276731004007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565380,293.1578369140625,297.1499938964844,293.1499938964844,0.1376542001962661,-2989.8466796875,304.1528625488281,0.6939738392829895,0.1819502264261245,0.1665175557136535,294.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3020324707031,0.4229213893413543,0.050000000745058,0.0503664873540401,293.2682800292969,297.1499938964844,293.1499938964844,0.3753107488155365,-5111.06396484375,304.173095703125,0.8988655805587769,0.4035930633544922,0.2842708230018616,293.2337646484375,297.1499938964844,293.1499938964844,0.5468286275863647,-9313.435546875,304.0982360839844,0.9966127276420592,0.5462267398834229,0.5206518173217773,293.2401428222656,297.1499938964844,293.1499938964844,0.0154691534116864,-4054.98828125,303.3512268066406,0.4229213893413543,0.050000000745058,0.2389169335365295,289.295166015625,291.1499938964844,259.9034729003906,258.30963134765625,279.68914794921875,293.9685974121094,289.2908020019531,1.0,0.3436859250068664,0.7004392743110657,0.7004392743110657,1.0,1.0,-1.5129650831222534,0.6343773603439331,0.8785877227783203,0.2809440791606903,0.0,0.0,1.0,90.0433578491211,107.0,-64.63218688964844,-14536.4443359375,428.4409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5245056152344,319.627685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226214945316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274198097642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
