time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565440,293.1578369140625,297.1499938964844,293.1499938964844,0.1376542001962661,-2989.8466796875,304.1528625488281,0.6939738392829895,0.1819502264261245,0.1665175557136535,294.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3020324707031,0.4229213893413543,0.050000000745058,0.0503664873540401,293.2682800292969,297.1499938964844,293.1499938964844,0.3753107488155365,-5111.06396484375,304.173095703125,0.8988655805587769,0.4035930633544922,0.2842708230018616,293.2337646484375,297.1499938964844,293.1499938964844,0.5468286275863647,-9313.435546875,304.0982360839844,0.9966127276420592,0.5462267398834229,0.5206518173217773,293.2401428222656,297.1499938964844,293.1499938964844,0.0154691534116864,-4054.98828125,303.3512268066406,0.4229213893413543,0.050000000745058,0.2389169335365295,289.295166015625,291.1499938964844,259.9034729003906,258.30963134765625,279.68914794921875,293.9685974121094,289.2908020019531,1.0,0.3436859250068664,0.7004392743110657,0.7004392743110657,1.0,1.0,-1.5129650831222534,0.6343773603439331,0.8785877227783203,0.2809440791606903,0.0,0.0,1.0,90.0433578491211,107.0,-64.63218688964844,-14536.4443359375,428.4409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5245056152344,319.627685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226214945316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274198097642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565500,293.1593933105469,297.1499938964844,293.1499938964844,0.1375617533922195,-2988.531982421875,304.15252685546875,0.6879180669784546,0.1815480589866638,0.1662800163030624,294.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2816772460937,0.4188875555992126,0.050000000745058,0.0505061224102973,293.26983642578125,297.1499938964844,293.1499938964844,0.3737224340438843,-5094.77734375,304.1718139648437,0.8904803395271301,0.4017912149429321,0.2831034362316131,293.2508239746094,297.1499938964844,293.1499938964844,0.5428491830825806,-9249.2451171875,304.1148376464844,0.9883321523666382,0.5418077111244202,0.5159135460853577,293.2460327148437,297.1499938964844,293.1499938964844,0.0154648208990693,-4060.00244140625,303.3143005371094,0.4188875555992126,0.050000000745058,0.239579290151596,289.2787170410156,291.1499938964844,259.9171447753906,258.32183837890625,279.7062072753906,293.9745788574219,289.2775573730469,1.0,0.3463781774044037,0.700029730796814,0.700029730796814,1.0,1.0,-1.506693959236145,0.631417989730835,0.8752759099006653,0.2792556583881378,0.0,0.0,1.0,93.4627456665039,107.0,-47.61924743652344,-14467.369140625,433.7730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4540710449219,319.5663146972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226499855518341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274487389717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565560,293.1607666015625,297.1499938964844,293.1499938964844,0.1373403519392013,-2984.759521484375,304.1524658203125,0.6828519105911255,0.1811555325984954,0.1660368889570236,294.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2758178710937,0.4156720638275146,0.050000000745058,0.0506273843348026,293.2712707519531,297.1499938964844,293.1499938964844,0.3718174695968628,-5074.74365234375,304.1713256835937,0.8833772540092468,0.3999891877174377,0.281942069530487,293.26031494140625,297.1499938964844,293.1499938964844,0.5395429134368896,-9197.744140625,304.1271667480469,0.98111230134964,0.5386579632759094,0.5125153064727783,293.251220703125,297.1499938964844,293.1499938964844,0.0154372593387961,-4060.55517578125,303.279052734375,0.4156720638275146,0.050000000745058,0.2401545047760009,289.27520751953125,291.1499938964844,259.93084716796875,258.3341064453125,279.7275085449219,293.989501953125,289.27508544921875,1.0,0.3487615585327148,0.6995971202850342,0.6995971202850342,1.0,1.0,-1.501763105392456,0.6290552020072937,0.8727079033851624,0.2779169380664825,0.0,0.0,1.0,96.44248962402344,110.0,-27.951644897460938,-14409.888671875,438.7043151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3971862792969,319.5169677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226706981658935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274697228334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565620,293.162841796875,297.1499938964844,293.1499938964844,0.1367933899164199,-2975.178955078125,304.1525573730469,0.6747313141822815,0.1804646253585815,0.1655815690755844,294.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2804260253906,0.410736083984375,0.050000000745058,0.0508321933448314,293.2740478515625,297.1499938964844,293.1499938964844,0.3675970733165741,-5029.79638671875,304.1712646484375,0.8716509938240051,0.3963560163974762,0.2795781195163727,293.26812744140625,297.1499938964844,293.1499938964844,0.5346242189407349,-9122.89453125,304.1427307128906,0.9690663814544678,0.5342605710029602,0.5080587863922119,293.259521484375,297.1499938964844,293.1499938964844,0.0153530836105346,-4055.8984375,303.212890625,0.410736083984375,0.050000000745058,0.2411260455846786,289.2817687988281,291.1499938964844,259.95849609375,258.3587951660156,279.7733764648437,294.0282287597656,289.28289794921875,1.0,0.3528699278831482,0.6987317800521851,0.6987317800521851,1.0,1.0,-1.4944393634796145,0.6254777312278748,0.8689616322517395,0.2758798897266388,0.0,0.0,1.0,101.49480438232422,113.0,2.093151807785034,-14320.4970703125,447.5527648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.314697265625,319.4461669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226844668388366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274836926721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565680,293.162841796875,297.1499938964844,293.1499938964844,0.1367933899164199,-2975.178955078125,304.1525573730469,0.6747313141822815,0.1804646253585815,0.1655815690755844,294.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2804260253906,0.410736083984375,0.050000000745058,0.0508321933448314,293.2740478515625,297.1499938964844,293.1499938964844,0.3675970733165741,-5029.79638671875,304.1712646484375,0.8716509938240051,0.3963560163974762,0.2795781195163727,293.26812744140625,297.1499938964844,293.1499938964844,0.5346242189407349,-9122.89453125,304.1427307128906,0.9690663814544678,0.5342605710029602,0.5080587863922119,293.259521484375,297.1499938964844,293.1499938964844,0.0153530836105346,-4055.8984375,303.212890625,0.410736083984375,0.050000000745058,0.2411260455846786,289.2817687988281,291.1499938964844,259.95849609375,258.3587951660156,279.7733764648437,294.0282287597656,289.28289794921875,1.0,0.3528699278831482,0.6987317800521851,0.6987317800521851,1.0,1.0,-1.4944393634796145,0.6254777312278748,0.8689616322517395,0.2758798897266388,0.0,0.0,1.0,101.49480438232422,113.0,2.093151807785034,-14320.4970703125,447.5527648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.314697265625,319.4461669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226844668388366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274836926721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565740,293.1640014648437,297.1499938964844,293.1499938964844,0.1362115889787674,-2964.802490234375,304.1526794433594,0.6683367490768433,0.1799025237560272,0.165215253829956,294.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980041503906,0.4069234728813171,0.050000000745058,0.0510060973465442,293.2767028808594,297.1499938964844,293.1499938964844,0.3629729747772217,-4980.0830078125,304.1719055175781,0.8619393706321716,0.3926742076873779,0.2771589756011963,293.2695007324219,297.1499938964844,293.1499938964844,0.530418336391449,-9061.3984375,304.15203857421875,0.9589210748672484,0.5309839844703674,0.5049695372581482,293.2655639648437,297.1499938964844,293.1499938964844,0.0152470767498016,-4046.432861328125,303.1515197753906,0.4069234728813171,0.050000000745058,0.2419509589672088,289.30059814453125,291.1499938964844,259.9862365722656,258.3835754394531,279.8186950683594,294.0678100585937,289.30255126953125,1.0,0.3563613295555115,0.6978664994239807,0.6978664994239807,1.0,1.0,-1.4885854721069336,0.6225650310516357,0.8660204410552979,0.2742150425910949,0.0,0.0,1.0,105.79229736328124,116.0,22.135942459106445,-14251.6123046875,455.2107543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.26446533203125,319.4049377441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226380348205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274365735705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565800,293.1640014648437,297.1499938964844,293.1499938964844,0.1362115889787674,-2964.802490234375,304.1526794433594,0.6683367490768433,0.1799025237560272,0.165215253829956,294.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2980041503906,0.4069234728813171,0.050000000745058,0.0510060973465442,293.2767028808594,297.1499938964844,293.1499938964844,0.3629729747772217,-4980.0830078125,304.1719055175781,0.8619393706321716,0.3926742076873779,0.2771589756011963,293.2695007324219,297.1499938964844,293.1499938964844,0.530418336391449,-9061.3984375,304.15203857421875,0.9589210748672484,0.5309839844703674,0.5049695372581482,293.2655639648437,297.1499938964844,293.1499938964844,0.0152470767498016,-4046.432861328125,303.1515197753906,0.4069234728813171,0.050000000745058,0.2419509589672088,289.30059814453125,291.1499938964844,259.9862365722656,258.3835754394531,279.8186950683594,294.0678100585937,289.30255126953125,1.0,0.3563613295555115,0.6978664994239807,0.6978664994239807,1.0,1.0,-1.4885854721069336,0.6225650310516357,0.8660204410552979,0.2742150425910949,0.0,0.0,1.0,105.79229736328124,116.0,22.135942459106445,-14251.6123046875,455.2107543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.26446533203125,319.4049377441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226380348205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274365735705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565860,293.1645812988281,297.1499938964844,293.1499938964844,0.1356210261583328,-2954.151123046875,304.1527709960937,0.6629945635795593,0.1794285029172897,0.1649207472801208,294.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.4037137925624847,0.050000000745058,0.0511621013283729,293.2792663574219,297.1499938964844,293.1499938964844,0.3580684065818786,-4927.06201171875,304.1727600097656,0.853434145450592,0.3889409601688385,0.2746909856796264,293.26861572265625,297.1499938964844,293.1499938964844,0.5262430906295776,-9002.2119140625,304.15826416015625,0.9498188495635986,0.5281339287757874,0.5023759007453918,293.2701110839844,297.1499938964844,293.1499938964844,0.0151282399892807,-4033.92529296875,303.0932922363281,0.4037137925624847,0.050000000745058,0.2426909804344177,289.32745361328125,291.1499938964844,260.0140075683594,258.40838623046875,279.8604431152344,294.1044616699219,289.3299255371094,1.0,0.359448105096817,0.6972391605377197,0.6972391605377197,1.0,1.0,-1.4832309484481812,0.6199460625648499,0.8632849454879761,0.272745668888092,0.0,0.0,1.0,109.64632415771484,119.0,35.064701080322266,-14195.349609375,461.9614868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2382202148437,319.38604736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3225011229515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003272976609878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565920,293.1645812988281,297.1499938964844,293.1499938964844,0.1356210261583328,-2954.151123046875,304.1527709960937,0.6629945635795593,0.1794285029172897,0.1649207472801208,294.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.4037137925624847,0.050000000745058,0.0511621013283729,293.2792663574219,297.1499938964844,293.1499938964844,0.3580684065818786,-4927.06201171875,304.1727600097656,0.853434145450592,0.3889409601688385,0.2746909856796264,293.26861572265625,297.1499938964844,293.1499938964844,0.5262430906295776,-9002.2119140625,304.15826416015625,0.9498188495635986,0.5281339287757874,0.5023759007453918,293.2701110839844,297.1499938964844,293.1499938964844,0.0151282399892807,-4033.92529296875,303.0932922363281,0.4037137925624847,0.050000000745058,0.2426909804344177,289.32745361328125,291.1499938964844,260.0140075683594,258.40838623046875,279.8604431152344,294.1044616699219,289.3299255371094,1.0,0.359448105096817,0.6972391605377197,0.6972391605377197,1.0,1.0,-1.4832309484481812,0.6199460625648499,0.8632849454879761,0.272745668888092,0.0,0.0,1.0,109.64632415771484,119.0,35.064701080322266,-14195.349609375,461.9614868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2382202148437,319.38604736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3225011229515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003272976609878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565980,293.1648254394531,297.1499938964844,293.1499938964844,0.1350206136703491,-2943.24072265625,304.15283203125,0.6583448052406311,0.1790087670087814,0.1646711975336074,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558349609375,0.4008543789386749,0.050000000745058,0.0513068661093711,293.28179931640625,297.1499938964844,293.1499938964844,0.3529609143733978,-4871.62255859375,304.1737060546875,0.8457292914390564,0.3851554095745086,0.2721782326698303,293.266845703125,297.1499938964844,293.1499938964844,0.5219532251358032,-8942.599609375,304.1626281738281,0.9413943886756896,0.5254836678504944,0.4999968707561493,293.2737121582031,297.1499938964844,293.1499938964844,0.0150006897747516,-4019.2724609375,303.0368347167969,0.4008543789386749,0.050000000745058,0.243377685546875,289.3597717285156,291.1499938964844,260.0416259765625,258.4330749511719,279.900146484375,294.1380310058594,289.3626403808594,1.0,0.3622597455978393,0.6966118812561035,0.6966118812561035,1.0,1.0,-1.478057026863098,0.6174114346504211,0.860645592212677,0.2713261842727661,0.0,0.0,1.0,113.21942901611328,107.0,43.79714584350586,-14147.09375,468.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2300720214844,319.3842163085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3222500085830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003270427987445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566040,293.1648254394531,297.1499938964844,293.1499938964844,0.1350206136703491,-2943.24072265625,304.15283203125,0.6583448052406311,0.1790087670087814,0.1646711975336074,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558349609375,0.4008543789386749,0.050000000745058,0.0513068661093711,293.28179931640625,297.1499938964844,293.1499938964844,0.3529609143733978,-4871.62255859375,304.1737060546875,0.8457292914390564,0.3851554095745086,0.2721782326698303,293.266845703125,297.1499938964844,293.1499938964844,0.5219532251358032,-8942.599609375,304.1626281738281,0.9413943886756896,0.5254836678504944,0.4999968707561493,293.2737121582031,297.1499938964844,293.1499938964844,0.0150006897747516,-4019.2724609375,303.0368347167969,0.4008543789386749,0.050000000745058,0.243377685546875,289.3597717285156,291.1499938964844,260.0416259765625,258.4330749511719,279.900146484375,294.1380310058594,289.3626403808594,1.0,0.3622597455978393,0.6966118812561035,0.6966118812561035,1.0,1.0,-1.478057026863098,0.6174114346504211,0.860645592212677,0.2713261842727661,0.0,0.0,1.0,113.21942901611328,107.0,43.79714584350586,-14147.09375,468.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2300720214844,319.3842163085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3222500085830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003270427987445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566100,293.1648254394531,297.1499938964844,293.1499938964844,0.1346478909254074,-2936.470947265625,304.15301513671875,0.6581787467002869,0.178822711110115,0.164492055773735,294.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37353515625,0.4009071290493011,0.050000000745058,0.0513041876256465,293.2829895019531,297.1499938964844,293.1499938964844,0.3502621054649353,-4842.20068359375,304.1742858886719,0.8445110321044922,0.3832511305809021,0.2708547413349151,293.2657775878906,297.1499938964844,293.1499938964844,0.5196697115898132,-8911.11328125,304.1644592285156,0.9406482577323914,0.5242127180099487,0.4987847805023193,293.2752380371094,297.1499938964844,293.1499938964844,0.0148969581350684,-4005.66162109375,303.0092163085937,0.4009071290493011,0.050000000745058,0.2433649748563766,289.3778076171875,291.1499938964844,260.05535888671875,258.4453125,279.9200744628906,294.1540222167969,289.3809509277344,1.0,0.3614825010299682,0.6962981820106506,0.6962981820106506,1.0,1.0,-1.474780559539795,0.61583012342453,0.8589504361152649,0.2704579532146454,0.0,0.0,1.0,113.09334564208984,107.0,47.933406829833984,-14120.5693359375,465.8868713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2315979003906,319.3891906738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3220738172531128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003268639848101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566160,293.1646423339844,297.1499938964844,293.1499938964844,0.1342333108186721,-2928.935791015625,304.1532287597656,0.6593652367591858,0.1786670088768005,0.164291113615036,294.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.39306640625,0.4018878936767578,0.050000000745058,0.0512541122734546,293.2840881347656,297.1499938964844,293.1499938964844,0.3474626839160919,-4811.60009765625,304.1749572753906,0.844906747341156,0.3813515901565552,0.2694967985153198,293.2645874023437,297.1499938964844,293.1499938964844,0.5172749757766724,-8878.2060546875,304.16619873046875,0.9420982003211976,0.5229811668395996,0.4975613355636596,293.276611328125,297.1499938964844,293.1499938964844,0.0147681757807731,-3987.92724609375,302.9821472167969,0.4018878936767578,0.050000000745058,0.2431274503469467,289.3977966308594,291.1499938964844,260.0690002441406,258.45751953125,279.9401550292969,294.169677734375,289.4012756347656,1.0,0.3597387075424194,0.6959821581840515,0.6959821581840515,1.0,1.0,-1.4710955619812012,0.6140657067298889,0.8570298552513123,0.2694840729236603,0.0,0.0,1.0,111.75981903076172,95.0,52.62248229980469,-14092.798828125,460.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2369689941406,319.3981628417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3218517601490021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003266386338509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566220,293.1639404296875,297.1499938964844,293.1499938964844,0.133342757821083,-2912.712646484375,304.15362548828125,0.6647301912307739,0.1784387677907943,0.1638770550489425,294.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43719482421875,0.4058051705360412,0.050000000745058,0.0510597452521324,293.2860107421875,297.1499938964844,293.1499938964844,0.3416584134101867,-4747.94873046875,304.17633056640625,0.8491596579551697,0.3775658011436462,0.2667207419872284,293.2618713378906,297.1499938964844,293.1499938964844,0.5122562646865845,-8809.53125,304.16912841796875,0.9495960474014282,0.5206260085105896,0.4951248466968536,293.27880859375,297.1499938964844,293.1499938964844,0.0144647508859634,-3944.25634765625,302.92938232421875,0.4058051705360412,0.050000000745058,0.2422054558992386,289.4426574707031,291.1499938964844,260.09600830078125,258.4815979003906,279.9801330566406,294.1999206542969,289.4466552734375,1.0,0.3539310693740845,0.6953499913215637,0.6953499913215637,1.0,1.0,-1.4630011320114136,0.6102118492126465,0.8527892827987671,0.2673611342906952,0.0,0.0,1.0,106.69465637207033,83.0,61.52813720703125,-14036.2705078125,443.3575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2580261230469,319.4266052246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3212547898292541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003260327794123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566280,293.1639404296875,297.1499938964844,293.1499938964844,0.133342757821083,-2912.712646484375,304.15362548828125,0.6647301912307739,0.1784387677907943,0.1638770550489425,294.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43719482421875,0.4058051705360412,0.050000000745058,0.0510597452521324,293.2860107421875,297.1499938964844,293.1499938964844,0.3416584134101867,-4747.94873046875,304.17633056640625,0.8491596579551697,0.3775658011436462,0.2667207419872284,293.2618713378906,297.1499938964844,293.1499938964844,0.5122562646865845,-8809.53125,304.16912841796875,0.9495960474014282,0.5206260085105896,0.4951248466968536,293.27880859375,297.1499938964844,293.1499938964844,0.0144647508859634,-3944.25634765625,302.92938232421875,0.4058051705360412,0.050000000745058,0.2422054558992386,289.4426574707031,291.1499938964844,260.09600830078125,258.4815979003906,279.9801330566406,294.1999206542969,289.4466552734375,1.0,0.3539310693740845,0.6953499913215637,0.6953499913215637,1.0,1.0,-1.4630011320114136,0.6102118492126465,0.8527892827987671,0.2673611342906952,0.0,0.0,1.0,106.69465637207033,83.0,61.52813720703125,-14036.2705078125,443.3575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2580261230469,319.4266052246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3212547898292541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003260327794123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566340,293.1628723144531,297.1499938964844,293.1499938964844,0.1324056684970855,-2895.5908203125,304.15399169921875,0.6735694408416748,0.1783026903867721,0.1634685546159744,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4867553710937,0.4119822084903717,0.050000000745058,0.0507786683738231,293.2876281738281,297.1499938964844,293.1499938964844,0.3356581330299377,-4681.89501953125,304.17755126953125,0.8573474884033203,0.3737889528274536,0.2638887465000152,293.2588806152344,297.1499938964844,293.1499938964844,0.5070298314094543,-8738.2998046875,304.17144775390625,0.9616958498954772,0.5183993577957153,0.4927264750003814,293.2804260253906,297.1499938964844,293.1499938964844,0.0141243739053606,-3893.094482421875,302.8782958984375,0.4119822084903717,0.050000000745058,0.2408721446990966,289.4927978515625,291.1499938964844,260.1224975585937,258.5052490234375,280.0195617675781,294.2286682128906,289.4971923828125,1.0,0.3458587229251861,0.6947178840637207,0.6947178840637207,1.0,1.0,-1.4542940855026243,0.6060848236083984,0.8482092022895813,0.2650930285453796,0.0,0.0,1.0,99.42398071289062,71.0,68.9568862915039,-13979.65625,420.6253051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2898864746094,319.4658508300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3204423785209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003252082678955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566400,293.1628723144531,297.1499938964844,293.1499938964844,0.1324056684970855,-2895.5908203125,304.15399169921875,0.6735694408416748,0.1783026903867721,0.1634685546159744,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4867553710937,0.4119822084903717,0.050000000745058,0.0507786683738231,293.2876281738281,297.1499938964844,293.1499938964844,0.3356581330299377,-4681.89501953125,304.17755126953125,0.8573474884033203,0.3737889528274536,0.2638887465000152,293.2588806152344,297.1499938964844,293.1499938964844,0.5070298314094543,-8738.2998046875,304.17144775390625,0.9616958498954772,0.5183993577957153,0.4927264750003814,293.2804260253906,297.1499938964844,293.1499938964844,0.0141243739053606,-3893.094482421875,302.8782958984375,0.4119822084903717,0.050000000745058,0.2408721446990966,289.4927978515625,291.1499938964844,260.1224975585937,258.5052490234375,280.0195617675781,294.2286682128906,289.4971923828125,1.0,0.3458587229251861,0.6947178840637207,0.6947178840637207,1.0,1.0,-1.4542940855026243,0.6060848236083984,0.8482092022895813,0.2650930285453796,0.0,0.0,1.0,99.42398071289062,71.0,68.9568862915039,-13979.65625,420.6253051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2898864746094,319.4658508300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3204423785209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003252082678955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566460,293.1615905761719,297.1499938964844,293.1499938964844,0.131449356675148,-2878.06884765625,304.1542358398437,0.6857026219367981,0.1782383918762207,0.1630771607160568,294.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5402526855469,0.4206752479076385,0.050000000745058,0.0504431687295436,293.2890930175781,297.1499938964844,293.1499938964844,0.3295334577560425,-4614.220703125,304.1785583496094,0.8693011403083801,0.3700088858604431,0.2610162496566772,293.2557067871094,297.1499938964844,293.1499938964844,0.5016932487487793,-8665.7529296875,304.1731872558594,0.9768593907356262,0.5162851214408875,0.490382581949234,293.2816772460937,297.1499938964844,293.1499938964844,0.0137670869007706,-3837.40234375,302.8285217285156,0.4206752479076385,0.050000000745058,0.2392806708812713,289.5467224121094,291.1499938964844,260.1483459472656,258.5283203125,280.0579833984375,294.25604248046875,289.5513916015625,1.0,0.3361773490905761,0.6941365003585815,0.6941365003585815,1.0,1.0,-1.4452489614486694,0.6018235683441162,0.8434253931045532,0.2627629339694977,0.0,0.0,1.0,90.77037811279295,59.0,74.43122863769531,-13923.4697265625,394.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.32867431640625,319.5119934082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3194184005260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003241690574213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566520,293.1615905761719,297.1499938964844,293.1499938964844,0.131449356675148,-2878.06884765625,304.1542358398437,0.6857026219367981,0.1782383918762207,0.1630771607160568,294.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5402526855469,0.4206752479076385,0.050000000745058,0.0504431687295436,293.2890930175781,297.1499938964844,293.1499938964844,0.3295334577560425,-4614.220703125,304.1785583496094,0.8693011403083801,0.3700088858604431,0.2610162496566772,293.2557067871094,297.1499938964844,293.1499938964844,0.5016932487487793,-8665.7529296875,304.1731872558594,0.9768593907356262,0.5162851214408875,0.490382581949234,293.2816772460937,297.1499938964844,293.1499938964844,0.0137670869007706,-3837.40234375,302.8285217285156,0.4206752479076385,0.050000000745058,0.2392806708812713,289.5467224121094,291.1499938964844,260.1483459472656,258.5283203125,280.0579833984375,294.25604248046875,289.5513916015625,1.0,0.3361773490905761,0.6941365003585815,0.6941365003585815,1.0,1.0,-1.4452489614486694,0.6018235683441162,0.8434253931045532,0.2627629339694977,0.0,0.0,1.0,90.77037811279295,59.0,74.43122863769531,-13923.4697265625,394.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.32867431640625,319.5119934082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3194184005260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003241690574213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566580,293.16015625,297.1499938964844,293.1499938964844,0.1304928213357925,-2860.496337890625,304.1544189453125,0.7012364864349365,0.1782305687665939,0.1627077311277389,294.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5963134765625,0.4328217506408691,0.050000000745058,0.0500739440321922,293.2904052734375,297.1499938964844,293.1499938964844,0.32333904504776,-4545.51806640625,304.1793518066406,0.8853767514228821,0.3662150502204895,0.2581108212471008,293.25244140625,297.1499938964844,293.1499938964844,0.496326208114624,-8592.90234375,304.17437744140625,0.993610382080078,0.5142716765403748,0.4881022572517395,293.2825927734375,297.1499938964844,293.1499938964844,0.0134054366499185,-3779.15283203125,302.7797546386719,0.4328217506408691,0.050000000745058,0.2375292330980301,289.6030578613281,291.1499938964844,260.1734313964844,258.5507202148437,280.0955505371094,294.28228759765625,289.60791015625,1.0,0.3252862393856048,0.6935550570487976,0.6935550570487976,1.0,1.0,-1.4360343217849731,0.5974900126457214,0.8385443091392517,0.2603988945484161,0.0,0.0,1.0,81.26122283935547,47.0,78.06796264648438,-13867.3759765625,366.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3707580566406,319.5613708496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3181979656219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003229304857086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566640,293.16015625,297.1499938964844,293.1499938964844,0.1304928213357925,-2860.496337890625,304.1544189453125,0.7012364864349365,0.1782305687665939,0.1627077311277389,294.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5963134765625,0.4328217506408691,0.050000000745058,0.0500739440321922,293.2904052734375,297.1499938964844,293.1499938964844,0.32333904504776,-4545.51806640625,304.1793518066406,0.8853767514228821,0.3662150502204895,0.2581108212471008,293.25244140625,297.1499938964844,293.1499938964844,0.496326208114624,-8592.90234375,304.17437744140625,0.993610382080078,0.5142716765403748,0.4881022572517395,293.2825927734375,297.1499938964844,293.1499938964844,0.0134054366499185,-3779.15283203125,302.7797546386719,0.4328217506408691,0.050000000745058,0.2375292330980301,289.6030578613281,291.1499938964844,260.1734313964844,258.5507202148437,280.0955505371094,294.28228759765625,289.60791015625,1.0,0.3252862393856048,0.6935550570487976,0.6935550570487976,1.0,1.0,-1.4360343217849731,0.5974900126457214,0.8385443091392517,0.2603988945484161,0.0,0.0,1.0,81.26122283935547,47.0,78.06796264648438,-13867.3759765625,366.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3707580566406,319.5613708496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3181979656219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003229304857086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566700,293.1593933105469,297.1499938964844,293.1499938964844,0.1300265192985534,-2851.901123046875,304.1544494628906,0.7096520066261292,0.1782516092061996,0.1625465601682663,294.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.62518310546875,0.4400230646133423,0.050000000745058,0.0498952604830265,293.291015625,297.1499938964844,293.1499938964844,0.3202304244041443,-4510.9345703125,304.1796569824219,0.8943089246749878,0.3643179535865783,0.2566587924957275,293.2501220703125,297.1499938964844,293.1499938964844,0.4903455972671509,-8506.740234375,304.18115234375,0.9990000128746032,0.5134238600730896,0.4838679134845733,293.282958984375,297.1499938964844,293.1499938964844,0.0132320020347833,-3750.494873046875,302.7558288574219,0.4400230646133423,0.050000000745058,0.2366816401481628,289.6322326660156,291.1499938964844,260.1856384277344,258.5616455078125,280.11846923828125,294.2977294921875,289.63751220703125,1.0,0.3193818926811218,0.693264365196228,0.693264365196228,1.0,1.0,-1.427948832511902,0.5937254428863525,0.8342233300209045,0.258500874042511,0.0,0.0,1.0,76.60077667236328,47.0,81.73037719726562,-13815.865234375,351.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3927917480469,319.5899353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.317513644695282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003222360101062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566760,293.1585388183594,297.1499938964844,293.1499938964844,0.1294862329959869,-2841.767333984375,304.1546325683594,0.7165447473526001,0.1783055514097213,0.1624481230974197,294.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6625061035156,0.4465191662311554,0.050000000745058,0.0497530400753021,293.2915344238281,297.1499938964844,293.1499938964844,0.3168522119522095,-4473.0029296875,304.180419921875,0.9017563462257384,0.362428218126297,0.255241721868515,293.23980712890625,297.1499938964844,293.1499938964844,0.4723429679870605,-8248.775390625,304.20819091796875,0.9990000128746032,0.5141724348068237,0.4697710871696472,293.282958984375,297.1499938964844,293.1499938964844,0.0130677670240402,-3721.649658203125,302.7341003417969,0.4465191662311554,0.050000000745058,0.2360069900751114,289.6734619140625,291.1499938964844,260.1976318359375,258.57232666015625,280.1664733886719,294.3394470214844,289.6828308105469,1.0,0.3128661513328552,0.6930050849914551,0.6930050849914551,1.0,1.0,-1.4080755710601809,0.5847099423408508,0.8233655691146851,0.2536743879318237,0.0,0.0,1.0,72.66014862060547,35.0,110.45540618896484,-13685.78125,332.5398864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4275207519531,319.6416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3166490495204925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000321358529618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566820,293.16973876953125,297.1499938964844,293.1499938964844,0.1266662627458572,-2789.8232421875,304.157958984375,0.7297686338424683,0.1758630126714706,0.1608394831418991,294.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7823791503906,0.4626964926719665,0.050000000745058,0.0494555570185184,293.2929077148437,297.1499938964844,293.1499938964844,0.3090866208076477,-4384.88037109375,304.1832275390625,0.9209596514701844,0.3585670590400696,0.2523576617240906,293.19219970703125,297.1499938964844,293.1499938964844,0.4314505159854889,-7662.02197265625,304.25665283203125,0.9990000128746032,0.521480143070221,0.4387009441852569,293.2812194824219,297.1499938964844,293.1499938964844,0.0127147864550352,-3654.697998046875,302.7007141113281,0.4626964926719665,0.050000000745058,0.2345958650112152,289.798095703125,291.1499938964844,260.2208251953125,258.593017578125,280.2250061035156,294.3551330566406,289.8104248046875,1.0,0.2985199391841888,0.6924864649772644,0.6924864649772644,1.0,1.0,-1.3633372783660889,0.564507007598877,0.7988302707672119,0.2429001033306121,0.0,0.0,1.0,64.38252258300781,38.0,164.39796447753906,-13421.126953125,293.1703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.54803466796875,319.7966003417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3141137957572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003187855472788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566880,293.16973876953125,297.1499938964844,293.1499938964844,0.1266662627458572,-2789.8232421875,304.157958984375,0.7297686338424683,0.1758630126714706,0.1608394831418991,294.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7823791503906,0.4626964926719665,0.050000000745058,0.0494555570185184,293.2929077148437,297.1499938964844,293.1499938964844,0.3090866208076477,-4384.88037109375,304.1832275390625,0.9209596514701844,0.3585670590400696,0.2523576617240906,293.19219970703125,297.1499938964844,293.1499938964844,0.4314505159854889,-7662.02197265625,304.25665283203125,0.9990000128746032,0.521480143070221,0.4387009441852569,293.2812194824219,297.1499938964844,293.1499938964844,0.0127147864550352,-3654.697998046875,302.7007141113281,0.4626964926719665,0.050000000745058,0.2345958650112152,289.798095703125,291.1499938964844,260.2208251953125,258.593017578125,280.2250061035156,294.3551330566406,289.8104248046875,1.0,0.2985199391841888,0.6924864649772644,0.6924864649772644,1.0,1.0,-1.3633372783660889,0.564507007598877,0.7988302707672119,0.2429001033306121,0.0,0.0,1.0,64.38252258300781,38.0,164.39796447753906,-13421.126953125,293.1703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.54803466796875,319.7966003417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3141137957572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003187855472788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566940,293.1874084472656,297.1499938964844,293.1499938964844,0.1215804740786552,-2696.98876953125,304.1637268066406,0.7358238697052002,0.1717617511749267,0.1569996625185012,294.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247131347656,0.4738314747810364,0.050000000745058,0.0492591299116611,293.294677734375,297.1499938964844,293.1499938964844,0.3009562790393829,-4292.0712890625,304.1856689453125,0.9351950883865356,0.3545894622802734,0.2494716495275497,293.1287841796875,297.1499938964844,293.1499938964844,0.4001063704490661,-7216.5595703125,304.27252197265625,0.9990000128746032,0.5332666039466858,0.4169104695320129,293.27813720703125,297.1499938964844,293.1499938964844,0.0124080069363117,-3592.41552734375,302.67486572265625,0.4738314747810364,0.050000000745058,0.2336641103029251,289.941650390625,291.1499938964844,260.24285888671875,258.6126708984375,280.2733764648437,294.36529541015625,289.9547424316406,1.0,0.2884739637374878,0.6919679045677185,0.6919679045677185,1.0,1.0,-1.327742338180542,0.5484957695007324,0.7792465090751648,0.2343066483736038,0.0,0.0,1.0,58.83309555053711,41.0,192.04522705078125,-13227.4375,265.75860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71307373046875,319.9870910644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3105461597442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000315164856147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567000,293.1874084472656,297.1499938964844,293.1499938964844,0.1215804740786552,-2696.98876953125,304.1637268066406,0.7358238697052002,0.1717617511749267,0.1569996625185012,294.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247131347656,0.4738314747810364,0.050000000745058,0.0492591299116611,293.294677734375,297.1499938964844,293.1499938964844,0.3009562790393829,-4292.0712890625,304.1856689453125,0.9351950883865356,0.3545894622802734,0.2494716495275497,293.1287841796875,297.1499938964844,293.1499938964844,0.4001063704490661,-7216.5595703125,304.27252197265625,0.9990000128746032,0.5332666039466858,0.4169104695320129,293.27813720703125,297.1499938964844,293.1499938964844,0.0124080069363117,-3592.41552734375,302.67486572265625,0.4738314747810364,0.050000000745058,0.2336641103029251,289.941650390625,291.1499938964844,260.24285888671875,258.6126708984375,280.2733764648437,294.36529541015625,289.9547424316406,1.0,0.2884739637374878,0.6919679045677185,0.6919679045677185,1.0,1.0,-1.327742338180542,0.5484957695007324,0.7792465090751648,0.2343066483736038,0.0,0.0,1.0,58.83309555053711,41.0,192.04522705078125,-13227.4375,265.75860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71307373046875,319.9870910644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3105461597442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000315164856147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567060,293.1964111328125,297.1499938964844,293.1499938964844,0.11746796220541,-2621.474365234375,304.1659240722656,0.7395508885383606,0.1689751893281936,0.1540727019309997,294.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.06378173828125,0.4802679717540741,0.050000000745058,0.0491350330412387,293.2966613769531,297.1499938964844,293.1499938964844,0.2930429577827453,-4201.4873046875,304.1869506835937,0.9436057806015016,0.3505209386348724,0.2465672045946121,293.07373046875,297.1499938964844,293.1499938964844,0.3776183724403381,-6898.87890625,304.268798828125,0.9990000128746032,0.544987678527832,0.4025348126888275,293.2748718261719,297.1499938964844,293.1499938964844,0.0121484696865081,-3537.8447265625,302.6507568359375,0.4802679717540741,0.050000000745058,0.2330754399299621,290.0795288085937,291.1499938964844,260.2636413574219,258.6311950683594,280.30963134765625,294.3748474121094,290.0918273925781,1.0,0.2815632224082947,0.6918849945068359,0.6918849945068359,1.0,1.0,-1.3026257753372192,0.5372963547706604,0.7653294205665588,0.2284230440855026,0.0,0.0,1.0,55.296630859375,44.0,190.2413330078125,-13101.251953125,248.00750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8739624023437,320.1644897460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3063558042049408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003109122044406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567120,293.1964111328125,297.1499938964844,293.1499938964844,0.11746796220541,-2621.474365234375,304.1659240722656,0.7395508885383606,0.1689751893281936,0.1540727019309997,294.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.06378173828125,0.4802679717540741,0.050000000745058,0.0491350330412387,293.2966613769531,297.1499938964844,293.1499938964844,0.2930429577827453,-4201.4873046875,304.1869506835937,0.9436057806015016,0.3505209386348724,0.2465672045946121,293.07373046875,297.1499938964844,293.1499938964844,0.3776183724403381,-6898.87890625,304.268798828125,0.9990000128746032,0.544987678527832,0.4025348126888275,293.2748718261719,297.1499938964844,293.1499938964844,0.0121484696865081,-3537.8447265625,302.6507568359375,0.4802679717540741,0.050000000745058,0.2330754399299621,290.0795288085937,291.1499938964844,260.2636413574219,258.6311950683594,280.30963134765625,294.3748474121094,290.0918273925781,1.0,0.2815632224082947,0.6918849945068359,0.6918849945068359,1.0,1.0,-1.3026257753372192,0.5372963547706604,0.7653294205665588,0.2284230440855026,0.0,0.0,1.0,55.296630859375,44.0,190.2413330078125,-13101.251953125,248.00750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8739624023437,320.1644897460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3063558042049408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003109122044406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567180,293.1986083984375,297.1499938964844,293.1499938964844,0.1145783886313438,-2568.052978515625,304.1653747558594,0.741969883441925,0.1673405319452285,0.1522526890039444,294.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1881103515625,0.4840877950191498,0.050000000745058,0.0490604862570762,293.2987365722656,297.1499938964844,293.1499938964844,0.2855941951274872,-4116.0556640625,304.18701171875,0.947310507297516,0.3463878333568573,0.2436503171920776,293.0325622558594,297.1499938964844,293.1499938964844,0.3621344566345215,-6682.06787109375,304.2548522949219,0.9990000128746032,0.5553036332130432,0.3936451971530914,293.27197265625,297.1499938964844,293.1499938964844,0.0119301676750183,-3491.263671875,302.6258544921875,0.4840877950191498,0.050000000745058,0.2327218204736709,290.2016906738281,291.1499938964844,260.28302001953125,258.64849853515625,280.3382263183594,294.3840637207031,290.2123107910156,1.0,0.2771568596363067,0.6918020248413086,0.6918020248413086,1.0,1.0,-1.2857515811920166,0.5297735333442688,0.7559781074523926,0.2245247513055801,0.0,0.0,1.0,53.14983749389648,47.0,171.06663513183594,-13019.359375,236.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0006408691406,320.3019104003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3019234538078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003064139164052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
