time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567240,293.1986083984375,297.1499938964844,293.1499938964844,0.1145783886313438,-2568.052978515625,304.1653747558594,0.741969883441925,0.1673405319452285,0.1522526890039444,294.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1881103515625,0.4840877950191498,0.050000000745058,0.0490604862570762,293.2987365722656,297.1499938964844,293.1499938964844,0.2855941951274872,-4116.0556640625,304.18701171875,0.947310507297516,0.3463878333568573,0.2436503171920776,293.0325622558594,297.1499938964844,293.1499938964844,0.3621344566345215,-6682.06787109375,304.2548522949219,0.9990000128746032,0.5553036332130432,0.3936451971530914,293.27197265625,297.1499938964844,293.1499938964844,0.0119301676750183,-3491.263671875,302.6258544921875,0.4840877950191498,0.050000000745058,0.2327218204736709,290.2016906738281,291.1499938964844,260.28302001953125,258.64849853515625,280.3382263183594,294.3840637207031,290.2123107910156,1.0,0.2771568596363067,0.6918020248413086,0.6918020248413086,1.0,1.0,-1.2857515811920166,0.5297735333442688,0.7559781074523926,0.2245247513055801,0.0,0.0,1.0,53.14983749389648,47.0,171.06663513183594,-13019.359375,236.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0006408691406,320.3019104003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3019234538078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003064139164052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567300,293.1973571777344,297.1499938964844,293.1499938964844,0.113630898296833,-2550.421142578125,304.1642761230469,0.7429141402244568,0.1669704467058181,0.1517915427684784,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2425537109375,0.4852732717990875,0.050000000745058,0.0490375235676765,293.2997436523437,297.1499938964844,293.1499938964844,0.2820910513401031,-4075.8388671875,304.1866455078125,0.9476865530014038,0.3443011045455932,0.2421876192092895,293.0179748535156,297.1499938964844,293.1499938964844,0.3566134870052337,-6605.75244140625,304.2458190917969,0.9990000128746032,0.5596574544906616,0.3908655047416687,293.2707214355469,297.1499938964844,293.1499938964844,0.0118352845311164,-3471.0478515625,302.61260986328125,0.4852732717990875,0.050000000745058,0.2326128929853439,290.2547912597656,291.1499938964844,260.2921447753906,258.6566162109375,280.35009765625,294.3885498046875,290.26434326171875,1.0,0.2757274508476257,0.6917605996131897,0.6917605996131897,1.0,1.0,-1.279945969581604,0.5271801948547363,0.7527657747268677,0.2231998592615127,0.0,0.0,1.0,52.480445861816406,47.0,157.16026306152344,-12990.65625,233.3008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0456237792969,320.35064697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2997246980667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003041824675165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567360,293.1958312988281,297.1499938964844,293.1499938964844,0.1128818467259407,-2536.4404296875,304.1630554199219,0.7435055375099182,0.1666701287031173,0.1514796763658523,294.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29107666015625,0.486035943031311,0.050000000745058,0.0490228347480297,293.30078125,297.1499938964844,293.1499938964844,0.2787501215934753,-4037.47216796875,304.1860656738281,0.9471632838249208,0.3422025144100189,0.240722194314003,293.006591796875,297.1499938964844,293.1499938964844,0.3524387180805206,-6549.01318359375,304.2359924316406,0.9990000128746032,0.5635683536529541,0.3890765309333801,293.2696533203125,297.1499938964844,293.1499938964844,0.0117493346333503,-3452.895751953125,302.5985107421875,0.486035943031311,0.050000000745058,0.2325432151556015,290.3018493652344,291.1499938964844,260.30084228515625,258.6643981933594,280.3611145019531,294.3930053710937,290.31024169921875,1.0,0.2747383117675781,0.6916441917419434,0.6916441917419434,1.0,1.0,-1.2755626440048218,0.5251972675323486,0.7503653764724731,0.2221912741661071,0.0,0.0,1.0,52.042747497558594,50.0,141.46803283691406,-12967.38671875,230.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.076904296875,320.3849792480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2975873649120331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003020133299287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567420,293.19305419921875,297.1499938964844,293.1499938964844,0.1116489693522453,-2513.454345703125,304.1607666015625,0.7432072162628174,0.1660700589418411,0.1509392410516739,294.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3692932128906,0.4864169061183929,0.050000000745058,0.0490155518054962,293.30279541015625,297.1499938964844,293.1499938964844,0.272561252117157,-3966.38525390625,304.184326171875,0.9436168074607848,0.3379727900028229,0.2377837896347046,292.9917297363281,297.1499938964844,293.1499938964844,0.3477766513824463,-6489.38818359375,304.215087890625,0.9990000128746032,0.5702303647994995,0.3881833851337433,293.2682189941406,297.1499938964844,293.1499938964844,0.011601529084146,-3422.493408203125,302.5670471191406,0.4864169061183929,0.050000000745058,0.2325086742639541,290.3771057128906,291.1499938964844,260.3170471191406,258.6788635253906,280.37994384765625,294.4018249511719,290.38311767578125,1.0,0.2739016711711883,0.6914114356040955,0.6914114356040955,1.0,1.0,-1.270262598991394,0.5227628350257874,0.7474998235702515,0.2209827601909637,0.0,0.0,1.0,51.77996444702149,53.0,107.29671478271484,-12932.060546875,228.2416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09747314453125,320.41015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2936159372329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002979828568641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567480,293.19305419921875,297.1499938964844,293.1499938964844,0.1116489693522453,-2513.454345703125,304.1607666015625,0.7432072162628174,0.1660700589418411,0.1509392410516739,294.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3692932128906,0.4864169061183929,0.050000000745058,0.0490155518054962,293.30279541015625,297.1499938964844,293.1499938964844,0.272561252117157,-3966.38525390625,304.184326171875,0.9436168074607848,0.3379727900028229,0.2377837896347046,292.9917297363281,297.1499938964844,293.1499938964844,0.3477766513824463,-6489.38818359375,304.215087890625,0.9990000128746032,0.5702303647994995,0.3881833851337433,293.2682189941406,297.1499938964844,293.1499938964844,0.011601529084146,-3422.493408203125,302.5670471191406,0.4864169061183929,0.050000000745058,0.2325086742639541,290.3771057128906,291.1499938964844,260.3170471191406,258.6788635253906,280.37994384765625,294.4018249511719,290.38311767578125,1.0,0.2739016711711883,0.6914114356040955,0.6914114356040955,1.0,1.0,-1.270262598991394,0.5227628350257874,0.7474998235702515,0.2209827601909637,0.0,0.0,1.0,51.77996444702149,53.0,107.29671478271484,-12932.060546875,228.2416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09747314453125,320.41015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2936159372329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002979828568641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567540,293.1910095214844,297.1499938964844,293.1499938964844,0.110639214515686,-2494.764892578125,304.15887451171875,0.7410751581192017,0.1653965711593628,0.1503707617521286,294.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4222412109375,0.4855228066444397,0.050000000745058,0.0490327887237072,293.3046875,297.1499938964844,293.1499938964844,0.2670238316059112,-3902.8056640625,304.1820983886719,0.9372091889381408,0.3337180316448211,0.2348417937755584,292.9856872558594,297.1499938964844,293.1499938964844,0.3473377227783203,-6491.53662109375,304.19415283203125,0.9990000128746032,0.5754821300506592,0.3902806639671325,293.26788330078125,297.1499938964844,293.1499938964844,0.0114818681031465,-3399.40966796875,302.5303955078125,0.4855228066444397,0.050000000745058,0.2325904369354248,290.4271240234375,291.1499938964844,260.3314819335937,258.69171142578125,280.3949890136719,294.4106750488281,290.43072509765625,1.0,0.2743197977542877,0.6911786794662476,0.6911786794662476,1.0,1.0,-1.2686837911605835,0.5219743847846985,0.7467093467712402,0.2206373959779739,0.0,0.0,1.0,52.194618225097656,56.0,72.19415283203125,-12906.6650390625,228.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.06524658203125,320.3812561035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2901980578899383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002945141459349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567600,293.1910095214844,297.1499938964844,293.1499938964844,0.110639214515686,-2494.764892578125,304.15887451171875,0.7410751581192017,0.1653965711593628,0.1503707617521286,294.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4222412109375,0.4855228066444397,0.050000000745058,0.0490327887237072,293.3046875,297.1499938964844,293.1499938964844,0.2670238316059112,-3902.8056640625,304.1820983886719,0.9372091889381408,0.3337180316448211,0.2348417937755584,292.9856872558594,297.1499938964844,293.1499938964844,0.3473377227783203,-6491.53662109375,304.19415283203125,0.9990000128746032,0.5754821300506592,0.3902806639671325,293.26788330078125,297.1499938964844,293.1499938964844,0.0114818681031465,-3399.40966796875,302.5303955078125,0.4855228066444397,0.050000000745058,0.2325904369354248,290.4271240234375,291.1499938964844,260.3314819335937,258.69171142578125,280.3949890136719,294.4106750488281,290.43072509765625,1.0,0.2743197977542877,0.6911786794662476,0.6911786794662476,1.0,1.0,-1.2686837911605835,0.5219743847846985,0.7467093467712402,0.2206373959779739,0.0,0.0,1.0,52.194618225097656,56.0,72.19415283203125,-12906.6650390625,228.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.06524658203125,320.3812561035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2901980578899383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002945141459349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567660,293.1896667480469,297.1499938964844,293.1499938964844,0.1098015531897544,-2479.45556640625,304.1573181152344,0.7374911904335022,0.1646310538053512,0.1497405469417572,294.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512023925781,0.4836205244064331,0.050000000745058,0.0490697212517261,293.3065185546875,297.1499938964844,293.1499938964844,0.2620785236358642,-3846.06884765625,304.1796569824219,0.9285266399383544,0.3294325768947601,0.2318957597017288,292.9868469238281,297.1499938964844,293.1499938964844,0.3503686785697937,-6544.26416015625,304.1744384765625,0.9990000128746032,0.5794222950935364,0.394740492105484,293.26861572265625,297.1499938964844,293.1499938964844,0.0113856410607695,-3382.76171875,302.4882202148437,0.4836205244064331,0.050000000745058,0.2327656298875808,290.4533996582031,291.1499938964844,260.343994140625,258.702880859375,280.40789794921875,294.4196472167969,290.4548645019531,1.0,0.2757276594638824,0.6907966732978821,0.6907966732978821,1.0,1.0,-1.2699979543685913,0.5224260091781616,0.7475718855857849,0.2209168076515197,0.0,0.0,1.0,53.151493072509766,59.0,39.13896560668945,-12887.5126953125,231.110092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9880065917969,320.3065185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2874522507190704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002917274832725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567720,293.1896667480469,297.1499938964844,293.1499938964844,0.1098015531897544,-2479.45556640625,304.1573181152344,0.7374911904335022,0.1646310538053512,0.1497405469417572,294.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512023925781,0.4836205244064331,0.050000000745058,0.0490697212517261,293.3065185546875,297.1499938964844,293.1499938964844,0.2620785236358642,-3846.06884765625,304.1796569824219,0.9285266399383544,0.3294325768947601,0.2318957597017288,292.9868469238281,297.1499938964844,293.1499938964844,0.3503686785697937,-6544.26416015625,304.1744384765625,0.9990000128746032,0.5794222950935364,0.394740492105484,293.26861572265625,297.1499938964844,293.1499938964844,0.0113856410607695,-3382.76171875,302.4882202148437,0.4836205244064331,0.050000000745058,0.2327656298875808,290.4533996582031,291.1499938964844,260.343994140625,258.702880859375,280.40789794921875,294.4196472167969,290.4548645019531,1.0,0.2757276594638824,0.6907966732978821,0.6907966732978821,1.0,1.0,-1.2699979543685913,0.5224260091781616,0.7475718855857849,0.2209168076515197,0.0,0.0,1.0,53.151493072509766,59.0,39.13896560668945,-12887.5126953125,231.110092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9880065917969,320.3065185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2874522507190704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002917274832725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567780,293.18896484375,297.1499938964844,293.1499938964844,0.1091007068753242,-2466.87060546875,304.15606689453125,0.7328176498413086,0.1637719124555587,0.1490412652492523,294.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.45880126953125,0.4809085130691528,0.050000000745058,0.0491227321326732,293.3083190917969,297.1499938964844,293.1499938964844,0.2576269507408142,-3795.034423828125,304.1771850585937,0.9182215929031372,0.3251024186611175,0.2289319634437561,292.99395751953125,297.1499938964844,293.1499938964844,0.3562575578689575,-6638.2421875,304.1565246582031,0.9990000128746032,0.5821220874786377,0.401057481765747,293.270263671875,297.1499938964844,293.1499938964844,0.0113081447780132,-3371.5400390625,302.44061279296875,0.4809085130691528,0.050000000745058,0.2330171018838882,290.4586486816406,291.1499938964844,260.3544921875,258.71221923828125,280.418212890625,294.4287109375,290.4582214355469,1.0,0.2779149115085602,0.6904146671295166,0.6904146671295166,1.0,1.0,-1.273548245429993,0.5238670110702515,0.7496812343597412,0.2217042595148086,0.0,0.0,1.0,54.549354553222656,62.0,9.579212188720703,-12873.3291015625,235.43850708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8758239746094,320.1961975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.285439133644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896844234783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567840,293.18896484375,297.1499938964844,293.1499938964844,0.1091007068753242,-2466.87060546875,304.15606689453125,0.7328176498413086,0.1637719124555587,0.1490412652492523,294.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.45880126953125,0.4809085130691528,0.050000000745058,0.0491227321326732,293.3083190917969,297.1499938964844,293.1499938964844,0.2576269507408142,-3795.034423828125,304.1771850585937,0.9182215929031372,0.3251024186611175,0.2289319634437561,292.99395751953125,297.1499938964844,293.1499938964844,0.3562575578689575,-6638.2421875,304.1565246582031,0.9990000128746032,0.5821220874786377,0.401057481765747,293.270263671875,297.1499938964844,293.1499938964844,0.0113081447780132,-3371.5400390625,302.44061279296875,0.4809085130691528,0.050000000745058,0.2330171018838882,290.4586486816406,291.1499938964844,260.3544921875,258.71221923828125,280.418212890625,294.4287109375,290.4582214355469,1.0,0.2779149115085602,0.6904146671295166,0.6904146671295166,1.0,1.0,-1.273548245429993,0.5238670110702515,0.7496812343597412,0.2217042595148086,0.0,0.0,1.0,54.549354553222656,62.0,9.579212188720703,-12873.3291015625,235.43850708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8758239746094,320.1961975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.285439133644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896844234783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567900,293.1888122558594,297.1499938964844,293.1499938964844,0.1087913438677787,-2461.404541015625,304.155517578125,0.7301694750785828,0.163308784365654,0.1486658453941345,294.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4555358886719,0.4792931675910949,0.050000000745058,0.0491543188691139,293.3092041015625,297.1499938964844,293.1499938964844,0.255555123090744,-3771.291748046875,304.176025390625,0.912727415561676,0.3229192495346069,0.2274413406848907,292.9994201660156,297.1499938964844,293.1499938964844,0.3601038753986358,-6698.072265625,304.1483764648437,0.9990000128746032,0.5830302834510803,0.4047743380069732,293.2714233398437,297.1499938964844,293.1499938964844,0.0112751675769686,-3367.656982421875,302.4148254394531,0.4792931675910949,0.050000000745058,0.2331669181585312,290.454345703125,291.1499938964844,260.3589172363281,258.7161865234375,280.4224853515625,294.43328857421875,290.4530944824219,1.0,0.2792440950870514,0.6902236938476562,0.6902236938476562,1.0,1.0,-1.2759872674942017,0.5248821973800659,0.7511050701141357,0.2222481071949005,0.0,0.0,1.0,55.38689422607422,62.0,-3.5762641429901123,-12867.91796875,238.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8101501464844,320.1312255859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2847097516059875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002889441966544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567960,293.18865966796875,297.1499938964844,293.1499938964844,0.1085079163312912,-2456.457275390625,304.155029296875,0.7273593544960022,0.1628421992063522,0.1482785046100616,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481201171875,0.4775180518627167,0.050000000745058,0.0491888634860515,293.31011962890625,297.1499938964844,293.1499938964844,0.2535688579082489,-3748.529296875,304.1748962402344,0.9071832895278932,0.3207238316535949,0.225944235920906,293.0060119628906,297.1499938964844,293.1499938964844,0.364472895860672,-6765.23095703125,304.1407165527344,0.9990000128746032,0.5836412310600281,0.4088013768196106,293.2727355957031,297.1499938964844,293.1499938964844,0.0112451873719692,-3364.724853515625,302.3877868652344,0.4775180518627167,0.050000000745058,0.2333308011293411,290.4460144042969,291.1499938964844,260.3628234863281,258.7196655273437,280.4264831542969,294.4378662109375,290.4440612792969,1.0,0.2807056307792663,0.6899887323379517,0.6899887323379517,1.0,1.0,-1.2787970304489136,0.5260508060455322,0.7527462244033813,0.2228637039661407,0.0,0.0,1.0,56.305137634277344,65.0,-15.44690990447998,-12863.5703125,241.2022247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7398986816406,320.0615539550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.284162312746048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000288388604531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568020,293.18707275390625,297.1499938964844,293.1499938964844,0.1081858575344085,-2451.18017578125,304.15386962890625,0.7216784358024597,0.1621845513582229,0.14767786860466,294.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4228820800781,0.4735299944877624,0.050000000745058,0.0492651723325252,293.3119506835937,297.1499938964844,293.1499938964844,0.2498025447130203,-3705.346923828125,304.1728820800781,0.8963388800621033,0.3162967562675476,0.2229298204183578,293.0234375,297.1499938964844,293.1499938964844,0.3744983673095703,-6917.15185546875,304.1271667480469,0.9990000128746032,0.5837662220001221,0.4175590872764587,293.2758178710937,297.1499938964844,293.1499938964844,0.0111927837133407,-3361.255859375,302.330322265625,0.4735299944877624,0.050000000745058,0.2336927652359008,290.41925048828125,291.1499938964844,260.3688659667969,258.7250366210937,280.4328918457031,294.44708251953125,290.4161071777344,1.0,0.2839640378952026,0.6895188689231873,0.6895188689231873,1.0,1.0,-1.285495638847351,0.5288673639297485,0.7566282749176025,0.2243339270353317,0.0,0.0,1.0,58.34087371826172,68.0,-35.52893829345703,-12859.65625,248.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59100341796875,319.9131774902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2835892140865326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002878069935832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568080,293.18707275390625,297.1499938964844,293.1499938964844,0.1081858575344085,-2451.18017578125,304.15386962890625,0.7216784358024597,0.1621845513582229,0.14767786860466,294.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4228820800781,0.4735299944877624,0.050000000745058,0.0492651723325252,293.3119506835937,297.1499938964844,293.1499938964844,0.2498025447130203,-3705.346923828125,304.1728820800781,0.8963388800621033,0.3162967562675476,0.2229298204183578,293.0234375,297.1499938964844,293.1499938964844,0.3744983673095703,-6917.15185546875,304.1271667480469,0.9990000128746032,0.5837662220001221,0.4175590872764587,293.2758178710937,297.1499938964844,293.1499938964844,0.0111927837133407,-3361.255859375,302.330322265625,0.4735299944877624,0.050000000745058,0.2336927652359008,290.41925048828125,291.1499938964844,260.3688659667969,258.7250366210937,280.4328918457031,294.44708251953125,290.4161071777344,1.0,0.2839640378952026,0.6895188689231873,0.6895188689231873,1.0,1.0,-1.285495638847351,0.5288673639297485,0.7566282749176025,0.2243339270353317,0.0,0.0,1.0,58.34087371826172,68.0,-35.52893829345703,-12859.65625,248.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59100341796875,319.9131774902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2835892140865326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002878069935832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568140,293.1847839355469,297.1499938964844,293.1499938964844,0.1081655099987983,-2451.556884765625,304.1526184082031,0.7159646153450012,0.1617103070020675,0.1473040282726287,294.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.4689278900623321,0.050000000745058,0.0493496544659137,293.31378173828125,297.1499938964844,293.1499938964844,0.2462459504604339,-3664.51513671875,304.17120361328125,0.8852798342704773,0.3118245601654053,0.2198889702558517,293.0453491210937,297.1499938964844,293.1499938964844,0.3859585523605346,-7088.1552734375,304.1157531738281,0.9990000128746032,0.5825372934341431,0.4270458221435547,293.2793273925781,297.1499938964844,293.1499938964844,0.0111475614830851,-3360.23681640625,302.2687072753906,0.4689278900623321,0.050000000745058,0.2340935170650482,290.3814697265625,291.1499938964844,260.3724975585937,258.728271484375,280.4372253417969,294.456298828125,290.3774719238281,1.0,0.2875812351703644,0.6890489459037781,0.6890489459037781,1.0,1.0,-1.2933664321899414,0.5322076678276062,0.7611587643623352,0.2260656654834747,0.0,0.0,1.0,60.60196685791016,71.0,-51.08737564086914,-12862.5029296875,256.1588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4383544921875,319.7601623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2836593389511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002878781815525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568200,293.1847839355469,297.1499938964844,293.1499938964844,0.1081655099987983,-2451.556884765625,304.1526184082031,0.7159646153450012,0.1617103070020675,0.1473040282726287,294.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.4689278900623321,0.050000000745058,0.0493496544659137,293.31378173828125,297.1499938964844,293.1499938964844,0.2462459504604339,-3664.51513671875,304.17120361328125,0.8852798342704773,0.3118245601654053,0.2198889702558517,293.0453491210937,297.1499938964844,293.1499938964844,0.3859585523605346,-7088.1552734375,304.1157531738281,0.9990000128746032,0.5825372934341431,0.4270458221435547,293.2793273925781,297.1499938964844,293.1499938964844,0.0111475614830851,-3360.23681640625,302.2687072753906,0.4689278900623321,0.050000000745058,0.2340935170650482,290.3814697265625,291.1499938964844,260.3724975585937,258.728271484375,280.4372253417969,294.456298828125,290.3774719238281,1.0,0.2875812351703644,0.6890489459037781,0.6890489459037781,1.0,1.0,-1.2933664321899414,0.5322076678276062,0.7611587643623352,0.2260656654834747,0.0,0.0,1.0,60.60196685791016,71.0,-51.08737564086914,-12862.5029296875,256.1588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4383544921875,319.7601623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2836593389511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002878781815525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568260,293.1822814941406,297.1499938964844,293.1499938964844,0.1083048656582832,-2454.924072265625,304.1515197753906,0.7100099921226501,0.1613329201936721,0.1470301896333694,294.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34161376953125,0.4636083245277405,0.050000000745058,0.0494411066174507,293.3155212402344,297.1499938964844,293.1499938964844,0.2428233921527862,-3625.124755859375,304.1698303222656,0.8741365075111389,0.3073214590549469,0.2168280035257339,293.0705261230469,297.1499938964844,293.1499938964844,0.398573487997055,-7273.869140625,304.106201171875,0.9990000128746032,0.5800859928131104,0.4370834231376648,293.28326416015625,297.1499938964844,293.1499938964844,0.0111059583723545,-3360.705322265625,302.2032775878906,0.4636083245277405,0.050000000745058,0.2345273345708847,290.3360595703125,291.1499938964844,260.3735656738281,258.729248046875,280.440185546875,294.4654846191406,290.33154296875,1.0,0.2914644777774811,0.6885156035423279,0.6885156035423279,1.0,1.0,-1.3020424842834473,0.5358924269676208,0.7661499977111816,0.2279568314552307,0.0,0.0,1.0,63.05259704589844,74.0,-61.94467544555664,-12871.828125,264.9716186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2899169921875,319.61053466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2842910885810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002885193098336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568320,293.1822814941406,297.1499938964844,293.1499938964844,0.1083048656582832,-2454.924072265625,304.1515197753906,0.7100099921226501,0.1613329201936721,0.1470301896333694,294.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34161376953125,0.4636083245277405,0.050000000745058,0.0494411066174507,293.3155212402344,297.1499938964844,293.1499938964844,0.2428233921527862,-3625.124755859375,304.1698303222656,0.8741365075111389,0.3073214590549469,0.2168280035257339,293.0705261230469,297.1499938964844,293.1499938964844,0.398573487997055,-7273.869140625,304.106201171875,0.9990000128746032,0.5800859928131104,0.4370834231376648,293.28326416015625,297.1499938964844,293.1499938964844,0.0111059583723545,-3360.705322265625,302.2032775878906,0.4636083245277405,0.050000000745058,0.2345273345708847,290.3360595703125,291.1499938964844,260.3735656738281,258.729248046875,280.440185546875,294.4654846191406,290.33154296875,1.0,0.2914644777774811,0.6885156035423279,0.6885156035423279,1.0,1.0,-1.3020424842834473,0.5358924269676208,0.7661499977111816,0.2279568314552307,0.0,0.0,1.0,63.05259704589844,74.0,-61.94467544555664,-12871.828125,264.9716186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2899169921875,319.61053466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2842910885810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002885193098336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568380,293.1795654296875,297.1499938964844,293.1499938964844,0.1085775569081306,-2460.7587890625,304.15057373046875,0.7038853764533997,0.1610680073499679,0.1468562930822372,294.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2920227050781,0.4578485488891601,0.050000000745058,0.049538217484951,293.317138671875,297.1499938964844,293.1499938964844,0.2394760400056839,-3586.46484375,304.1688232421875,0.863138735294342,0.3027971088886261,0.2137559205293655,293.0982971191406,297.1499938964844,293.1499938964844,0.4120693206787109,-7470.06982421875,304.0983581542969,0.9990000128746032,0.5764740109443665,0.447495698928833,293.2875061035156,297.1499938964844,293.1499938964844,0.0110649727284908,-3361.822509765625,302.13433837890625,0.4578485488891601,0.050000000745058,0.2349879741668701,290.2860412597656,291.1499938964844,260.3720092773437,258.72784423828125,280.4414367675781,294.4746398925781,290.28125,1.0,0.2955405414104461,0.6879822611808777,0.6879822611808777,1.0,1.0,-1.3113139867782593,0.5398461222648621,0.7714678645133972,0.2299763709306717,0.0,0.0,1.0,65.65652465820312,77.0,-68.68588256835938,-12888.28515625,274.4729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15203857421875,319.4704895019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2853936851024627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000289638293907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568440,293.1795654296875,297.1499938964844,293.1499938964844,0.1085775569081306,-2460.7587890625,304.15057373046875,0.7038853764533997,0.1610680073499679,0.1468562930822372,294.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2920227050781,0.4578485488891601,0.050000000745058,0.049538217484951,293.317138671875,297.1499938964844,293.1499938964844,0.2394760400056839,-3586.46484375,304.1688232421875,0.863138735294342,0.3027971088886261,0.2137559205293655,293.0982971191406,297.1499938964844,293.1499938964844,0.4120693206787109,-7470.06982421875,304.0983581542969,0.9990000128746032,0.5764740109443665,0.447495698928833,293.2875061035156,297.1499938964844,293.1499938964844,0.0110649727284908,-3361.822509765625,302.13433837890625,0.4578485488891601,0.050000000745058,0.2349879741668701,290.2860412597656,291.1499938964844,260.3720092773437,258.72784423828125,280.4414367675781,294.4746398925781,290.28125,1.0,0.2955405414104461,0.6879822611808777,0.6879822611808777,1.0,1.0,-1.3113139867782593,0.5398461222648621,0.7714678645133972,0.2299763709306717,0.0,0.0,1.0,65.65652465820312,77.0,-68.68588256835938,-12888.28515625,274.4729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15203857421875,319.4704895019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2853936851024627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000289638293907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568500,293.17803955078125,297.1499938964844,293.1499938964844,0.1087658479809761,-2464.6279296875,304.1501159667969,0.7008954286575317,0.1609907001256942,0.1468163132667541,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26617431640625,0.4550301730632782,0.050000000745058,0.0495885163545608,293.31793212890625,297.1499938964844,293.1499938964844,0.2378115653991699,-3567.178955078125,304.1684265136719,0.8577458262443542,0.300525039434433,0.2122146040201187,293.1129455566406,297.1499938964844,293.1499938964844,0.4190711379051208,-7570.94970703125,304.09503173828125,0.9990000128746032,0.5742477774620056,0.4527944922447204,293.28973388671875,297.1499938964844,293.1499938964844,0.0110440598800778,-3362.42529296875,302.09869384765625,0.4550301730632782,0.050000000745058,0.235226571559906,290.26007080078125,291.1499938964844,260.37017822265625,258.7262268066406,280.4414367675781,294.47918701171875,290.2552185058594,1.0,0.2976316213607788,0.6877155900001526,0.6877155900001526,1.0,1.0,-1.3161230087280271,0.5419020056724548,0.7742210626602173,0.2310231775045395,0.0,0.0,1.0,67.00564575195312,77.0,-70.74675750732422,-12899.3046875,279.4454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08843994140625,319.40545654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2860909700393677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002903459535446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568560,293.1763916015625,297.1499938964844,293.1499938964844,0.1089927777647972,-2469.199951171875,304.1496887207031,0.6979875564575195,0.1609602123498916,0.1468155235052108,294.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2399597167969,0.4522694647312164,0.050000000745058,0.0496397875249385,293.3187255859375,297.1499938964844,293.1499938964844,0.2361441254615783,-3547.810791015625,304.1681213378906,0.8524425029754639,0.2982462048530578,0.21066914498806,293.1280822753906,297.1499938964844,293.1499938964844,0.4262043833732605,-7673.12255859375,304.0920715332031,0.9990000128746032,0.5717472434043884,0.4581328332424164,293.2920227050781,297.1499938964844,293.1499938964844,0.0110225174576044,-3362.9541015625,302.062255859375,0.4522694647312164,0.050000000745058,0.2354697734117508,290.2338256835937,291.1499938964844,260.3676147460937,258.72393798828125,280.4411926269531,294.48370361328125,290.2289733886719,1.0,0.2997495234012604,0.6874226331710815,0.6874226331710815,1.0,1.0,-1.321028470993042,0.5439947843551636,0.7770336270332336,0.232083112001419,0.0,0.0,1.0,68.38118743896484,80.0,-72.01264190673828,-12912.171875,284.54949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0290222167969,319.3443603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2868693172931671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002911358897108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568620,293.17242431640625,297.1499938964844,293.1499938964844,0.1095910742878913,-2480.962158203125,304.1488037109375,0.6925203800201416,0.16109599173069,0.1469706743955612,294.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1875,0.4469536244869232,0.050000000745058,0.0497447289526462,293.3202209472656,297.1499938964844,293.1499938964844,0.2327811419963836,-3508.594482421875,304.1676940917969,0.8421345949172974,0.2936683595180511,0.2075657397508621,293.1595764160156,297.1499938964844,293.1499938964844,0.4407652616500854,-7879.8955078125,304.0871276855469,0.9990000128746032,0.5659177303314209,0.4688702523708343,293.2968139648437,297.1499938964844,293.1499938964844,0.0109764654189348,-3363.499267578125,301.9872741699219,0.4469536244869232,0.050000000745058,0.2359675765037536,290.1814270019531,291.1499938964844,260.3603515625,258.7174377441406,280.4395751953125,294.49273681640625,290.1766357421875,1.0,0.3040461540222168,0.6868366003036499,0.6868366003036499,1.0,1.0,-1.331101894378662,0.5483002066612244,0.782801628112793,0.2342570424079895,0.0,0.0,1.0,71.19805145263672,83.0,-72.63368225097656,-12943.8056640625,295.1192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9235534667969,319.2347717285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886255979537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002929182664956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568680,293.17242431640625,297.1499938964844,293.1499938964844,0.1095910742878913,-2480.962158203125,304.1488037109375,0.6925203800201416,0.16109599173069,0.1469706743955612,294.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1875,0.4469536244869232,0.050000000745058,0.0497447289526462,293.3202209472656,297.1499938964844,293.1499938964844,0.2327811419963836,-3508.594482421875,304.1676940917969,0.8421345949172974,0.2936683595180511,0.2075657397508621,293.1595764160156,297.1499938964844,293.1499938964844,0.4407652616500854,-7879.8955078125,304.0871276855469,0.9990000128746032,0.5659177303314209,0.4688702523708343,293.2968139648437,297.1499938964844,293.1499938964844,0.0109764654189348,-3363.499267578125,301.9872741699219,0.4469536244869232,0.050000000745058,0.2359675765037536,290.1814270019531,291.1499938964844,260.3603515625,258.7174377441406,280.4395751953125,294.49273681640625,290.1766357421875,1.0,0.3040461540222168,0.6868366003036499,0.6868366003036499,1.0,1.0,-1.331101894378662,0.5483002066612244,0.782801628112793,0.2342570424079895,0.0,0.0,1.0,71.19805145263672,83.0,-72.63368225097656,-12943.8056640625,295.1192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9235534667969,319.2347717285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886255979537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002929182664956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568740,293.1663513183594,297.1499938964844,293.1499938964844,0.1105482056736946,-2499.248779296875,304.1475830078125,0.6878911852836609,0.1617525070905685,0.147522896528244,294.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358642578125,0.4419642388820648,0.050000000745058,0.0498517677187919,293.3216552734375,297.1499938964844,293.1499938964844,0.2293636053800583,-3468.53173828125,304.16748046875,0.8322342038154602,0.2890650629997253,0.204445481300354,293.19317626953125,297.1499938964844,293.1499938964844,0.4555525779724121,-8087.53955078125,304.08349609375,0.9990000128746032,0.5588657855987549,0.4795744717121124,293.30181884765625,297.1499938964844,293.1499938964844,0.0109254084527492,-3363.0703125,301.90936279296875,0.4419642388820648,0.050000000745058,0.236475333571434,290.1298828125,291.1499938964844,260.3500061035156,258.7082214355469,280.4362487792969,294.5017395019531,290.125244140625,1.0,0.308401346206665,0.686250627040863,0.686250627040863,1.0,1.0,-1.3416062593460083,0.5528029799461365,0.788803219795227,0.236523225903511,0.0,0.0,1.0,74.075927734375,71.0,-71.6366958618164,-12984.068359375,306.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8365173339844,319.1425170898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2905832529067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002949050685856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568800,293.1663513183594,297.1499938964844,293.1499938964844,0.1105482056736946,-2499.248779296875,304.1475830078125,0.6878911852836609,0.1617525070905685,0.147522896528244,294.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358642578125,0.4419642388820648,0.050000000745058,0.0498517677187919,293.3216552734375,297.1499938964844,293.1499938964844,0.2293636053800583,-3468.53173828125,304.16748046875,0.8322342038154602,0.2890650629997253,0.204445481300354,293.19317626953125,297.1499938964844,293.1499938964844,0.4555525779724121,-8087.53955078125,304.08349609375,0.9990000128746032,0.5588657855987549,0.4795744717121124,293.30181884765625,297.1499938964844,293.1499938964844,0.0109254084527492,-3363.0703125,301.90936279296875,0.4419642388820648,0.050000000745058,0.236475333571434,290.1298828125,291.1499938964844,260.3500061035156,258.7082214355469,280.4362487792969,294.5017395019531,290.125244140625,1.0,0.308401346206665,0.686250627040863,0.686250627040863,1.0,1.0,-1.3416062593460083,0.5528029799461365,0.788803219795227,0.236523225903511,0.0,0.0,1.0,74.075927734375,71.0,-71.6366958618164,-12984.068359375,306.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8365173339844,319.1425170898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2905832529067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002949050685856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568860,293.1605834960937,297.1499938964844,293.1499938964844,0.1115676686167717,-2518.343994140625,304.146728515625,0.6898059844970703,0.1625179797410965,0.1482724547386169,294.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0949401855469,0.4425577223300934,0.050000000745058,0.0498385541141033,293.3227844238281,297.1499938964844,293.1499938964844,0.2255470752716064,-3423.19580078125,304.1680603027344,0.8288614749908447,0.2844868898391723,0.2012417465448379,293.2198791503906,297.1499938964844,293.1499938964844,0.4571668207645416,-8098.49609375,304.1036071777344,0.9990000128746032,0.5523196458816528,0.4782663583755493,293.30670166015625,297.1499938964844,293.1499938964844,0.0108228018507361,-3350.691650390625,301.8318786621094,0.4425577223300934,0.050000000745058,0.2364126443862915,290.0920715332031,291.1499938964844,260.3378295898437,258.69732666015625,280.44512939453125,294.51055908203125,290.0904235839844,1.0,0.3069512546062469,0.6856220960617065,0.6856220960617065,1.0,1.0,-1.3370095491409302,0.5505370497703552,0.786472499370575,0.2353646606206894,0.0,0.0,1.0,73.67105102539062,59.0,-47.476409912109375,-12934.423828125,303.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7821960449219,319.0945129394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2925073206424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002968577318824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568920,293.1605834960937,297.1499938964844,293.1499938964844,0.1115676686167717,-2518.343994140625,304.146728515625,0.6898059844970703,0.1625179797410965,0.1482724547386169,294.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0949401855469,0.4425577223300934,0.050000000745058,0.0498385541141033,293.3227844238281,297.1499938964844,293.1499938964844,0.2255470752716064,-3423.19580078125,304.1680603027344,0.8288614749908447,0.2844868898391723,0.2012417465448379,293.2198791503906,297.1499938964844,293.1499938964844,0.4571668207645416,-8098.49609375,304.1036071777344,0.9990000128746032,0.5523196458816528,0.4782663583755493,293.30670166015625,297.1499938964844,293.1499938964844,0.0108228018507361,-3350.691650390625,301.8318786621094,0.4425577223300934,0.050000000745058,0.2364126443862915,290.0920715332031,291.1499938964844,260.3378295898437,258.69732666015625,280.44512939453125,294.51055908203125,290.0904235839844,1.0,0.3069512546062469,0.6856220960617065,0.6856220960617065,1.0,1.0,-1.3370095491409302,0.5505370497703552,0.786472499370575,0.2353646606206894,0.0,0.0,1.0,73.67105102539062,59.0,-47.476409912109375,-12934.423828125,303.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7821960449219,319.0945129394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2925073206424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002968577318824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568980,293.16192626953125,297.1499938964844,293.1499938964844,0.1113625019788742,-2514.333984375,304.14825439453125,0.6952978372573853,0.1619970798492431,0.1480568945407867,294.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.4478311836719513,0.050000000745058,0.049726840108633,293.3236083984375,297.1499938964844,293.1499938964844,0.2209368199110031,-3367.41552734375,304.16973876953125,0.8307766318321228,0.279937595129013,0.1979889124631881,293.2250061035156,297.1499938964844,293.1499938964844,0.4460614919662475,-7925.98974609375,304.1377868652344,0.9990000128746032,0.5494624972343445,0.4670537412166595,293.3103332519531,297.1499938964844,293.1499938964844,0.0106652108952403,-3322.87109375,301.7625732421875,0.4478311836719513,0.050000000745058,0.2358827143907547,290.09393310546875,291.1499938964844,260.3251342773437,258.6858215332031,280.4656677246094,294.51922607421875,290.0960693359375,1.0,0.3012266159057617,0.6849936246871948,0.6849936246871948,1.0,1.0,-1.3186219930648804,0.5421538949012756,0.7764681577682495,0.2309671193361282,0.0,0.0,1.0,70.5527114868164,62.0,0.7800192832946777,-12814.0849609375,288.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.793212890625,319.12115478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.293869137763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002982398145832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
