time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569040,293.16192626953125,297.1499938964844,293.1499938964844,0.1113625019788742,-2514.333984375,304.14825439453125,0.6952978372573853,0.1619970798492431,0.1480568945407867,294.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.4478311836719513,0.050000000745058,0.049726840108633,293.3236083984375,297.1499938964844,293.1499938964844,0.2209368199110031,-3367.41552734375,304.16973876953125,0.8307766318321228,0.279937595129013,0.1979889124631881,293.2250061035156,297.1499938964844,293.1499938964844,0.4460614919662475,-7925.98974609375,304.1377868652344,0.9990000128746032,0.5494624972343445,0.4670537412166595,293.3103332519531,297.1499938964844,293.1499938964844,0.0106652108952403,-3322.87109375,301.7625732421875,0.4478311836719513,0.050000000745058,0.2358827143907547,290.09393310546875,291.1499938964844,260.3251342773437,258.6858215332031,280.4656677246094,294.51922607421875,290.0960693359375,1.0,0.3012266159057617,0.6849936246871948,0.6849936246871948,1.0,1.0,-1.3186219930648804,0.5421538949012756,0.7764681577682495,0.2309671193361282,0.0,0.0,1.0,70.5527114868164,62.0,0.7800192832946777,-12814.0849609375,288.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.793212890625,319.12115478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.293869137763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002982398145832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569100,293.1654663085937,297.1499938964844,293.1499938964844,0.1106519252061843,-2500.99755859375,304.1498413085937,0.6963592171669006,0.1611519157886505,0.1474209278821945,294.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1054992675781,0.4497931599617004,0.050000000745058,0.0496876798570156,293.3240661621094,297.1499938964844,293.1499938964844,0.2184015214443206,-3336.450439453125,304.1707763671875,0.8308835625648499,0.277654230594635,0.1963758021593094,293.2205810546875,297.1499938964844,293.1499938964844,0.4413520097732544,-7855.0234375,304.1484375,0.9990000128746032,0.5493811368942261,0.4630566835403442,293.3115539550781,297.1499938964844,293.1499938964844,0.0105847865343093,-3307.085205078125,301.731689453125,0.4497931599617004,0.050000000745058,0.2356969565153122,290.1092834472656,291.1499938964844,260.3185729980469,258.67987060546875,280.4746398925781,294.5234680175781,290.1125183105469,1.0,0.2993832230567932,0.684679388999939,0.684679388999939,1.0,1.0,-1.3108489513397217,0.5386234521865845,0.772225558757782,0.2290259897708892,0.0,0.0,1.0,69.4377670288086,62.0,23.283246994018555,-12771.375,282.7182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8241882324219,319.15777587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2942439317703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002986201725434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569160,293.1693115234375,297.1499938964844,293.1499938964844,0.1097358614206314,-2483.88623046875,304.15155029296875,0.6962404847145081,0.1601989865303039,0.1465830206871032,294.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1230163574219,0.4509977698326111,0.050000000745058,0.0496642291545867,293.32452392578125,297.1499938964844,293.1499938964844,0.215836152434349,-3305.0458984375,304.1716613769531,0.8301048874855042,0.2753597795963287,0.1947649419307708,293.21551513671875,297.1499938964844,293.1499938964844,0.4381600618362427,-7807.388671875,304.15447998046875,0.9990000128746032,0.5494798421859741,0.4606457054615021,293.3124694824219,297.1499938964844,293.1499938964844,0.0105094322934746,-3292.001220703125,301.70196533203125,0.4509977698326111,0.050000000745058,0.2355857193470001,290.1272277832031,291.1499938964844,260.3119201660156,258.6737670898437,280.4809265136719,294.5276184082031,290.1307067871094,1.0,0.2980111837387085,0.6845013499259949,0.6845013499259949,1.0,1.0,-1.3048524856567385,0.535915732383728,0.768936812877655,0.2275592237710952,0.0,0.0,1.0,68.7497329711914,65.0,37.22561264038086,-12743.6826171875,278.7355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8647155761719,319.20196533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2944505512714386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002988298656418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569220,293.1753234863281,297.1499938964844,293.1499938964844,0.107909619808197,-2449.779296875,304.1540222167969,0.6945245265960693,0.1584859192371368,0.1449537724256515,294.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16192626953125,0.4519830048084259,0.050000000745058,0.0496453940868377,293.325439453125,297.1499938964844,293.1499938964844,0.2106688469648361,-3241.584716796875,304.17303466796875,0.8269063830375671,0.2707473635673523,0.1915455460548401,293.2074890136719,297.1499938964844,293.1499938964844,0.4345556199550628,-7754.755859375,304.15875244140625,0.9990000128746032,0.5494588613510132,0.4586973190307617,293.3138732910156,297.1499938964844,293.1499938964844,0.0103681804612278,-3263.115478515625,301.6441345214844,0.4519830048084259,0.050000000745058,0.2354963719844818,290.1665954589844,291.1499938964844,260.2982177734375,258.66119384765625,280.48944091796875,294.5354309082031,290.17041015625,1.0,0.2965226471424103,0.6841452121734619,0.6841452121734619,1.0,1.0,-1.2965614795684814,0.5321587920188904,0.7644026875495911,0.2254638224840164,0.0,0.0,1.0,68.14221954345703,68.0,51.59678268432617,-12717.478515625,274.0368347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9599914550781,319.3006896972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2944497764110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002988290798384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569280,293.1753234863281,297.1499938964844,293.1499938964844,0.107909619808197,-2449.779296875,304.1540222167969,0.6945245265960693,0.1584859192371368,0.1449537724256515,294.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16192626953125,0.4519830048084259,0.050000000745058,0.0496453940868377,293.325439453125,297.1499938964844,293.1499938964844,0.2106688469648361,-3241.584716796875,304.17303466796875,0.8269063830375671,0.2707473635673523,0.1915455460548401,293.2074890136719,297.1499938964844,293.1499938964844,0.4345556199550628,-7754.755859375,304.15875244140625,0.9990000128746032,0.5494588613510132,0.4586973190307617,293.3138732910156,297.1499938964844,293.1499938964844,0.0103681804612278,-3263.115478515625,301.6441345214844,0.4519830048084259,0.050000000745058,0.2354963719844818,290.1665954589844,291.1499938964844,260.2982177734375,258.66119384765625,280.48944091796875,294.5354309082031,290.17041015625,1.0,0.2965226471424103,0.6841452121734619,0.6841452121734619,1.0,1.0,-1.2965614795684814,0.5321587920188904,0.7644026875495911,0.2254638224840164,0.0,0.0,1.0,68.14221954345703,68.0,51.59678268432617,-12717.478515625,274.0368347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9599914550781,319.3006896972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2944497764110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002988290798384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569340,293.1781616210937,297.1499938964844,293.1499938964844,0.1064692884683609,-2422.82861328125,304.1550598144531,0.6919046640396118,0.1572638601064682,0.1437481492757797,294.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20123291015625,0.451456606388092,0.050000000745058,0.0496554933488369,293.326416015625,297.1499938964844,293.1499938964844,0.205550417304039,-3178.494873046875,304.1738586425781,0.8219804167747498,0.2661097049713135,0.1883283257484436,293.2050170898437,297.1499938964844,293.1499938964844,0.4341059923171997,-7749.443359375,304.1564636230469,0.9990000128746032,0.5485178828239441,0.4597363471984863,293.3151550292969,297.1499938964844,293.1499938964844,0.0102380150929093,-3236.243408203125,301.5863647460937,0.451456606388092,0.050000000745058,0.2355442941188812,290.20556640625,291.1499938964844,260.2840881347656,258.6481628417969,280.4935607910156,294.5428161621094,290.20904541015625,1.0,0.2963956892490387,0.6837891340255737,0.6837891340255737,1.0,1.0,-1.292567491531372,0.5303162932395935,0.7622511982917786,0.2243314832448959,0.0,0.0,1.0,68.33355712890625,71.0,53.02730941772461,-12720.33984375,272.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0558166503906,319.39617919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2940545976161957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002984280290547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569400,293.1781616210937,297.1499938964844,293.1499938964844,0.1064692884683609,-2422.82861328125,304.1550598144531,0.6919046640396118,0.1572638601064682,0.1437481492757797,294.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20123291015625,0.451456606388092,0.050000000745058,0.0496554933488369,293.326416015625,297.1499938964844,293.1499938964844,0.205550417304039,-3178.494873046875,304.1738586425781,0.8219804167747498,0.2661097049713135,0.1883283257484436,293.2050170898437,297.1499938964844,293.1499938964844,0.4341059923171997,-7749.443359375,304.1564636230469,0.9990000128746032,0.5485178828239441,0.4597363471984863,293.3151550292969,297.1499938964844,293.1499938964844,0.0102380150929093,-3236.243408203125,301.5863647460937,0.451456606388092,0.050000000745058,0.2355442941188812,290.20556640625,291.1499938964844,260.2840881347656,258.6481628417969,280.4935607910156,294.5428161621094,290.20904541015625,1.0,0.2963956892490387,0.6837891340255737,0.6837891340255737,1.0,1.0,-1.292567491531372,0.5303162932395935,0.7622511982917786,0.2243314832448959,0.0,0.0,1.0,68.33355712890625,71.0,53.02730941772461,-12720.33984375,272.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0558166503906,319.39617919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2940545976161957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002984280290547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569460,293.1781921386719,297.1499938964844,293.1499938964844,0.105507954955101,-2404.81494140625,304.1549377441406,0.6888808012008667,0.1565362513065338,0.1430151164531707,294.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23504638671875,0.4497977495193481,0.050000000745058,0.0496877543628215,293.32733154296875,297.1499938964844,293.1499938964844,0.2005752921104431,-3116.99365234375,304.1741943359375,0.8156900405883789,0.2614518404006958,0.1851121932268142,293.2089538574219,297.1499938964844,293.1499938964844,0.4363560378551483,-7783.681640625,304.1505126953125,0.9990000128746032,0.5463336706161499,0.4630488455295563,293.3166809082031,297.1499938964844,293.1499938964844,0.0101184286177158,-3211.897705078125,301.5265808105469,0.4497977495193481,0.050000000745058,0.2356973141431808,290.2385559082031,291.1499938964844,260.26953125,258.6346740722656,280.4944152832031,294.5499572753906,290.24127197265625,1.0,0.2973296046257019,0.6834113001823425,0.6834113001823425,1.0,1.0,-1.2920242547988892,0.5300012230873108,0.7620230317115784,0.223966360092163,0.0,0.0,1.0,69.13864135742188,74.0,45.863468170166016,-12742.01953125,274.4078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1371459960937,319.4747009277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934476137161255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978120173793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569520,293.1781921386719,297.1499938964844,293.1499938964844,0.105507954955101,-2404.81494140625,304.1549377441406,0.6888808012008667,0.1565362513065338,0.1430151164531707,294.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23504638671875,0.4497977495193481,0.050000000745058,0.0496877543628215,293.32733154296875,297.1499938964844,293.1499938964844,0.2005752921104431,-3116.99365234375,304.1741943359375,0.8156900405883789,0.2614518404006958,0.1851121932268142,293.2089538574219,297.1499938964844,293.1499938964844,0.4363560378551483,-7783.681640625,304.1505126953125,0.9990000128746032,0.5463336706161499,0.4630488455295563,293.3166809082031,297.1499938964844,293.1499938964844,0.0101184286177158,-3211.897705078125,301.5265808105469,0.4497977495193481,0.050000000745058,0.2356973141431808,290.2385559082031,291.1499938964844,260.26953125,258.6346740722656,280.4944152832031,294.5499572753906,290.24127197265625,1.0,0.2973296046257019,0.6834113001823425,0.6834113001823425,1.0,1.0,-1.2920242547988892,0.5300012230873108,0.7620230317115784,0.223966360092163,0.0,0.0,1.0,69.13864135742188,74.0,45.863468170166016,-12742.01953125,274.4078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1371459960937,319.4747009277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934476137161255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978120173793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569580,293.1760559082031,297.1499938964844,293.1499938964844,0.1050123572349548,-2395.534423828125,304.15411376953125,0.6856938600540161,0.1562535166740417,0.142708733677864,294.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2597961425781,0.4473216831684112,0.050000000745058,0.049737449735403,293.3282470703125,297.1499938964844,293.1499938964844,0.1957940757274627,-3057.744873046875,304.174072265625,0.8081929087638855,0.2567771375179291,0.1818962693214416,293.21905517578125,297.1499938964844,293.1499938964844,0.4409298896789551,-7851.2509765625,304.1427001953125,0.9990000128746032,0.5428071618080139,0.4681084454059601,293.31866455078125,297.1499938964844,293.1499938964844,0.0100089320912957,-3190.356689453125,301.4634094238281,0.4473216831684112,0.050000000745058,0.2359330356121063,290.2621154785156,291.1499938964844,260.2545166015625,258.6207580566406,280.4926147460937,294.5570373535156,290.2638244628906,1.0,0.2990915179252624,0.6830334663391113,0.6830334663391113,1.0,1.0,-1.2942110300064087,0.5308967232704163,0.7633143663406372,0.2242175042629242,0.0,0.0,1.0,70.42699432373047,62.0,33.445186614990234,-12775.1611328125,278.12554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1955871582031,319.5288391113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2927891910076141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000297143793432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569640,293.1760559082031,297.1499938964844,293.1499938964844,0.1050123572349548,-2395.534423828125,304.15411376953125,0.6856938600540161,0.1562535166740417,0.142708733677864,294.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2597961425781,0.4473216831684112,0.050000000745058,0.049737449735403,293.3282470703125,297.1499938964844,293.1499938964844,0.1957940757274627,-3057.744873046875,304.174072265625,0.8081929087638855,0.2567771375179291,0.1818962693214416,293.21905517578125,297.1499938964844,293.1499938964844,0.4409298896789551,-7851.2509765625,304.1427001953125,0.9990000128746032,0.5428071618080139,0.4681084454059601,293.31866455078125,297.1499938964844,293.1499938964844,0.0100089320912957,-3190.356689453125,301.4634094238281,0.4473216831684112,0.050000000745058,0.2359330356121063,290.2621154785156,291.1499938964844,260.2545166015625,258.6207580566406,280.4926147460937,294.5570373535156,290.2638244628906,1.0,0.2990915179252624,0.6830334663391113,0.6830334663391113,1.0,1.0,-1.2942110300064087,0.5308967232704163,0.7633143663406372,0.2242175042629242,0.0,0.0,1.0,70.42699432373047,62.0,33.445186614990234,-12775.1611328125,278.12554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1955871582031,319.5288391113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2927891910076141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000297143793432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569700,293.1746520996094,297.1499938964844,293.1499938964844,0.1048650741577148,-2392.765380859375,304.15362548828125,0.6863001585006714,0.1561998575925827,0.1426450759172439,294.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2690734863281,0.4479843974113464,0.050000000745058,0.0497239679098129,293.3285827636719,297.1499938964844,293.1499938964844,0.1934169679880142,-3028.18798828125,304.1740417480469,0.8065353631973267,0.2544500529766083,0.180260494351387,293.224365234375,297.1499938964844,293.1499938964844,0.4392869770526886,-7825.73291015625,304.14715576171875,0.9990000128746032,0.5408837199211121,0.4667404592037201,293.3197631835937,297.1499938964844,293.1499938964844,0.0099448440596461,-3177.582275390625,301.4308776855469,0.4479843974113464,0.050000000745058,0.2358690947294235,290.2713317871094,291.1499938964844,260.24688720703125,258.6136474609375,280.49566650390625,294.5604858398437,290.27349853515625,1.0,0.297888845205307,0.6828445196151733,0.6828445196151733,1.0,1.0,-1.290442943572998,0.5291745662689209,0.7612683176994324,0.223288893699646,0.0,0.0,1.0,70.02791595458984,62.0,32.07035446166992,-12756.421875,275.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2179870605469,319.55352783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2924518287181854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002968014450743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569760,293.1744384765625,297.1499938964844,293.1499938964844,0.104571096599102,-2387.1640625,304.15350341796875,0.6882330775260925,0.1559294313192367,0.1424713134765625,294.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28253173828125,0.4500671923160553,0.050000000745058,0.0496825091540813,293.328857421875,297.1499938964844,293.1499938964844,0.1909406185150146,-2997.201171875,304.1741638183594,0.8065171241760254,0.2521352171897888,0.1786136776208877,293.2258605957031,297.1499938964844,293.1499938964844,0.4343311786651611,-7751.48974609375,304.1567077636719,0.9990000128746032,0.5396463871002197,0.4625073373317718,293.3207397460937,297.1499938964844,293.1499938964844,0.0098701464012265,-3161.76416015625,301.399658203125,0.4500671923160553,0.050000000745058,0.2356724292039871,290.2862548828125,291.1499938964844,260.2391662597656,258.6064453125,280.502197265625,294.5639343261719,290.28973388671875,1.0,0.2956075668334961,0.6826204061508179,0.6826204061508179,1.0,1.0,-1.2828933000564575,0.5257832407951355,0.7571099996566772,0.2214476019144058,0.0,0.0,1.0,68.86180114746094,50.0,40.293006896972656,-12712.8662109375,270.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2436218261719,319.5848083496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.292034387588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002963777806144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569820,293.179443359375,297.1499938964844,293.1499938964844,0.1030212640762329,-2357.753173828125,304.1549987792969,0.6939769387245178,0.1543110162019729,0.1412277072668075,294.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298034667969,0.4576337039470672,0.050000000745058,0.0495423339307308,293.3291931152344,297.1499938964844,293.1499938964844,0.1856792122125625,-2930.75,304.1748962402344,0.8101198673248291,0.247532919049263,0.1752985417842865,293.2142028808594,297.1499938964844,293.1499938964844,0.4169043898582458,-7493.2861328125,304.1837158203125,0.9990000128746032,0.5400426983833313,0.4478980600833893,293.3218688964844,297.1499938964844,293.1499938964844,0.0096979355439543,-3122.59130859375,301.34344482421875,0.4576337039470672,0.050000000745058,0.2350075095891952,290.3367614746094,291.1499938964844,260.2234191894531,258.5918273925781,280.5226135253906,294.5707092285156,290.3431091308594,1.0,0.2882387638092041,0.6821720600128174,0.6821720600128174,1.0,1.0,-1.258923053741455,0.5151067972183228,0.7438161969184875,0.215731143951416,0.0,0.0,1.0,64.94837951660156,53.0,70.98429870605469,-12571.0087890625,252.3636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31695556640625,319.6766052246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2907905280590057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002951154310721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569880,293.179443359375,297.1499938964844,293.1499938964844,0.1030212640762329,-2357.753173828125,304.1549987792969,0.6939769387245178,0.1543110162019729,0.1412277072668075,294.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298034667969,0.4576337039470672,0.050000000745058,0.0495423339307308,293.3291931152344,297.1499938964844,293.1499938964844,0.1856792122125625,-2930.75,304.1748962402344,0.8101198673248291,0.247532919049263,0.1752985417842865,293.2142028808594,297.1499938964844,293.1499938964844,0.4169043898582458,-7493.2861328125,304.1837158203125,0.9990000128746032,0.5400426983833313,0.4478980600833893,293.3218688964844,297.1499938964844,293.1499938964844,0.0096979355439543,-3122.59130859375,301.34344482421875,0.4576337039470672,0.050000000745058,0.2350075095891952,290.3367614746094,291.1499938964844,260.2234191894531,258.5918273925781,280.5226135253906,294.5707092285156,290.3431091308594,1.0,0.2882387638092041,0.6821720600128174,0.6821720600128174,1.0,1.0,-1.258923053741455,0.5151067972183228,0.7438161969184875,0.215731143951416,0.0,0.0,1.0,64.94837951660156,53.0,70.98429870605469,-12571.0087890625,252.3636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31695556640625,319.6766052246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2907905280590057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002951154310721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569940,293.1886901855469,297.1499938964844,293.1499938964844,0.1003734096884727,-2307.57275390625,304.15771484375,0.6950044631958008,0.1516886055469513,0.1389074027538299,294.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993835449219,0.4626952409744262,0.050000000745058,0.0494565404951572,293.32958984375,297.1499938964844,293.1499938964844,0.1802428513765335,-2861.44091796875,304.1756286621094,0.8106189370155334,0.2429162710905075,0.1720254570245742,293.1905822753906,297.1499938964844,293.1499938964844,0.4040406346321106,-7306.8681640625,304.1933898925781,0.9990000128746032,0.5432054400444031,0.4387113153934479,293.3219299316406,297.1499938964844,293.1499938964844,0.0095365000888705,-3083.430419921875,301.2947082519531,0.4626952409744262,0.050000000745058,0.2346005290746688,290.40740966796875,291.1499938964844,260.20733642578125,258.57684326171875,280.5379333496094,294.5772399902344,290.4142761230469,1.0,0.283684641122818,0.6817237734794617,0.6817237734794617,1.0,1.0,-1.2405835390090942,0.5069739818572998,0.7336095571517944,0.2112101465463638,0.0,0.0,1.0,62.498416900634766,56.0,91.48284912109376,-12474.578125,240.28858947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41607666015625,319.78839111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2889354526996612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002932327624876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570000,293.1886901855469,297.1499938964844,293.1499938964844,0.1003734096884727,-2307.57275390625,304.15771484375,0.6950044631958008,0.1516886055469513,0.1389074027538299,294.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993835449219,0.4626952409744262,0.050000000745058,0.0494565404951572,293.32958984375,297.1499938964844,293.1499938964844,0.1802428513765335,-2861.44091796875,304.1756286621094,0.8106189370155334,0.2429162710905075,0.1720254570245742,293.1905822753906,297.1499938964844,293.1499938964844,0.4040406346321106,-7306.8681640625,304.1933898925781,0.9990000128746032,0.5432054400444031,0.4387113153934479,293.3219299316406,297.1499938964844,293.1499938964844,0.0095365000888705,-3083.430419921875,301.2947082519531,0.4626952409744262,0.050000000745058,0.2346005290746688,290.40740966796875,291.1499938964844,260.20733642578125,258.57684326171875,280.5379333496094,294.5772399902344,290.4142761230469,1.0,0.283684641122818,0.6817237734794617,0.6817237734794617,1.0,1.0,-1.2405835390090942,0.5069739818572998,0.7336095571517944,0.2112101465463638,0.0,0.0,1.0,62.498416900634766,56.0,91.48284912109376,-12474.578125,240.28858947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41607666015625,319.78839111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2889354526996612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002932327624876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570060,293.1944274902344,297.1499938964844,293.1499938964844,0.0979587659239769,-2261.737060546875,304.1591186523437,0.693618893623352,0.1495402604341507,0.136795625090599,294.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.466796875,0.4650479257106781,0.050000000745058,0.0494175627827644,293.32989501953125,297.1499938964844,293.1499938964844,0.1749710887670517,-2793.90771484375,304.1758728027344,0.8081145882606506,0.2383058369159698,0.1687766164541244,293.1713256835937,297.1499938964844,293.1499938964844,0.396479994058609,-7200.240234375,304.1913146972656,0.9990000128746032,0.5460969805717468,0.4344712495803833,293.3215637207031,297.1499938964844,293.1499938964844,0.0093948161229491,-3048.62890625,301.2469177246094,0.4650479257106781,0.050000000745058,0.2344156503677368,290.4740905761719,291.1499938964844,260.1909484863281,258.5616149902344,280.54498291015625,294.58319091796875,290.4802551269531,1.0,0.2811252772808075,0.681536853313446,0.681536853313446,1.0,1.0,-1.228788137435913,0.5018000602722168,0.7269880175590515,0.2082829028367996,0.0,0.0,1.0,61.3340072631836,59.0,90.74089050292967,-12421.453125,233.5380249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5090637207031,319.88836669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2867492139339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002910140028689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570120,293.1944274902344,297.1499938964844,293.1499938964844,0.0979587659239769,-2261.737060546875,304.1591186523437,0.693618893623352,0.1495402604341507,0.136795625090599,294.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.466796875,0.4650479257106781,0.050000000745058,0.0494175627827644,293.32989501953125,297.1499938964844,293.1499938964844,0.1749710887670517,-2793.90771484375,304.1758728027344,0.8081145882606506,0.2383058369159698,0.1687766164541244,293.1713256835937,297.1499938964844,293.1499938964844,0.396479994058609,-7200.240234375,304.1913146972656,0.9990000128746032,0.5460969805717468,0.4344712495803833,293.3215637207031,297.1499938964844,293.1499938964844,0.0093948161229491,-3048.62890625,301.2469177246094,0.4650479257106781,0.050000000745058,0.2344156503677368,290.4740905761719,291.1499938964844,260.1909484863281,258.5616149902344,280.54498291015625,294.58319091796875,290.4802551269531,1.0,0.2811252772808075,0.681536853313446,0.681536853313446,1.0,1.0,-1.228788137435913,0.5018000602722168,0.7269880175590515,0.2082829028367996,0.0,0.0,1.0,61.3340072631836,59.0,90.74089050292967,-12421.453125,233.5380249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5090637207031,319.88836669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2867492139339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002910140028689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570180,293.19598388671875,297.1499938964844,293.1499938964844,0.0961790010333061,-2227.903564453125,304.1590270996094,0.6913664937019348,0.1480843871831894,0.1352992057800293,294.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52423095703125,0.4654857516288757,0.050000000745058,0.049410194158554,293.32958984375,297.1499938964844,293.1499938964844,0.170035645365715,-2730.462158203125,304.1754455566406,0.8034566640853882,0.2338096797466278,0.1656192243099212,293.1601867675781,297.1499938964844,293.1499938964844,0.3929570019245147,-7153.54150390625,304.1833190917969,0.9990000128746032,0.5478305220603943,0.4336611628532409,293.3212280273437,297.1499938964844,293.1499938964844,0.0092702992260456,-3018.3369140625,301.19744873046875,0.4654857516288757,0.050000000745058,0.234380692243576,290.53009033203125,291.1499938964844,260.1742553710937,258.5461120605469,280.54669189453125,294.58807373046875,290.5350036621094,1.0,0.2801596820354461,0.6813499331474304,0.6813499331474304,1.0,1.0,-1.2221766710281372,0.4989088177680969,0.7232678532600403,0.2065345048904419,0.0,0.0,1.0,61.0465087890625,62.0,77.86285400390625,-12397.0439453125,230.559799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5779113769531,319.9604187011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2844770550727844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002887080481741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570240,293.19598388671875,297.1499938964844,293.1499938964844,0.0961790010333061,-2227.903564453125,304.1590270996094,0.6913664937019348,0.1480843871831894,0.1352992057800293,294.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52423095703125,0.4654857516288757,0.050000000745058,0.049410194158554,293.32958984375,297.1499938964844,293.1499938964844,0.170035645365715,-2730.462158203125,304.1754455566406,0.8034566640853882,0.2338096797466278,0.1656192243099212,293.1601867675781,297.1499938964844,293.1499938964844,0.3929570019245147,-7153.54150390625,304.1833190917969,0.9990000128746032,0.5478305220603943,0.4336611628532409,293.3212280273437,297.1499938964844,293.1499938964844,0.0092702992260456,-3018.3369140625,301.19744873046875,0.4654857516288757,0.050000000745058,0.234380692243576,290.53009033203125,291.1499938964844,260.1742553710937,258.5461120605469,280.54669189453125,294.58807373046875,290.5350036621094,1.0,0.2801596820354461,0.6813499331474304,0.6813499331474304,1.0,1.0,-1.2221766710281372,0.4989088177680969,0.7232678532600403,0.2065345048904419,0.0,0.0,1.0,61.0465087890625,62.0,77.86285400390625,-12397.0439453125,230.559799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5779113769531,319.9604187011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2844770550727844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002887080481741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570300,293.1952209472656,297.1499938964844,293.1499938964844,0.0955906733870506,-2216.718017578125,304.158447265625,0.6901859045028687,0.1476526707410812,0.1348452568054199,294.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54766845703125,0.4651496112346649,0.050000000745058,0.0494159124791622,293.329345703125,297.1499938964844,293.1499938964844,0.1677026748657226,-2700.410400390625,304.1750793457031,0.8004767894744873,0.2315811067819595,0.1640677601099014,293.158203125,297.1499938964844,293.1499938964844,0.3925041854381561,-7149.42578125,304.1780700683594,0.9990000128746032,0.5480952858924866,0.4342841506004333,293.3211364746094,297.1499938964844,293.1499938964844,0.0092141572386026,-3004.976806640625,301.1715087890625,0.4651496112346649,0.050000000745058,0.2344078123569488,290.5526428222656,291.1499938964844,260.1658020019531,258.5382995605469,280.54595947265625,294.59033203125,290.5567321777344,1.0,0.280171275138855,0.6812564134597778,0.6812564134597778,1.0,1.0,-1.2205559015274048,0.4982011616230011,0.7223547101020813,0.2060450911521911,0.0,0.0,1.0,61.16549301147461,62.0,68.40567779541016,-12392.9375,230.2270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6000366210937,319.98309326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2833760380744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002875906648114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570360,293.1942749023437,297.1499938964844,293.1499938964844,0.0951230153441429,-2207.843017578125,304.1577453613281,0.6888452172279358,0.1472664028406143,0.1344903856515884,294.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5670471191406,0.4644811153411865,0.050000000745058,0.0494271777570247,293.3291015625,297.1499938964844,293.1499938964844,0.1654508113861084,-2671.37060546875,304.1745910644531,0.7971137762069702,0.2293553948402404,0.1625241041183471,293.15802001953125,297.1499938964844,293.1499938964844,0.392858475446701,-7157.1005859375,304.1723327636719,0.9990000128746032,0.5480284690856934,0.4355109632015228,293.3211364746094,297.1499938964844,293.1499938964844,0.009161808528006,-2992.80419921875,301.1445007324219,0.4644811153411865,0.050000000745058,0.23446124792099,290.5710754394531,291.1499938964844,260.1573181152344,258.5304260253906,280.5447692871094,294.5924987792969,290.5743103027344,1.0,0.2804613709449768,0.6811159253120422,0.6811159253120422,1.0,1.0,-1.219826579093933,0.4978696703910827,0.7219569683074951,0.2057491093873977,0.0,0.0,1.0,61.43796157836914,65.0,57.79232406616211,-12392.2802734375,230.5319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6132202148437,319.9963684082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2823298573493957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002865288988687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570420,293.1925354003906,297.1499938964844,293.1499938964844,0.0943436697125434,-2193.153564453125,304.1564636230469,0.6853833794593811,0.1465001553297042,0.1338395327329635,294.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932312011719,0.4622105658054352,0.050000000745058,0.0494646914303302,293.3287048339844,297.1499938964844,293.1499938964844,0.1611708551645279,-2616.092041015625,304.17352294921875,0.7893848419189453,0.2249022275209427,0.1594489812850952,293.1620788574219,297.1499938964844,293.1499938964844,0.3958008289337158,-7204.833984375,304.15997314453125,0.9990000128746032,0.5470136404037476,0.4395743608474731,293.32159423828125,297.1499938964844,293.1499938964844,0.0090671442449092,-2971.780517578125,301.086669921875,0.4622105658054352,0.050000000745058,0.2346392124891281,290.5953369140625,291.1499938964844,260.1401062011719,258.5145263671875,280.540771484375,294.5968322753906,290.596923828125,1.0,0.2817545533180237,0.680834949016571,0.680834949016571,1.0,1.0,-1.2204891443252563,0.4981285035610199,0.7223606109619141,0.2056501358747482,0.0,0.0,1.0,62.393333435058594,68.0,35.05507278442383,-12397.7705078125,232.75343322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6127014160156,319.9951477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2804728150367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002846442512236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570480,293.1925354003906,297.1499938964844,293.1499938964844,0.0943436697125434,-2193.153564453125,304.1564636230469,0.6853833794593811,0.1465001553297042,0.1338395327329635,294.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932312011719,0.4622105658054352,0.050000000745058,0.0494646914303302,293.3287048339844,297.1499938964844,293.1499938964844,0.1611708551645279,-2616.092041015625,304.17352294921875,0.7893848419189453,0.2249022275209427,0.1594489812850952,293.1620788574219,297.1499938964844,293.1499938964844,0.3958008289337158,-7204.833984375,304.15997314453125,0.9990000128746032,0.5470136404037476,0.4395743608474731,293.32159423828125,297.1499938964844,293.1499938964844,0.0090671442449092,-2971.780517578125,301.086669921875,0.4622105658054352,0.050000000745058,0.2346392124891281,290.5953369140625,291.1499938964844,260.1401062011719,258.5145263671875,280.540771484375,294.5968322753906,290.596923828125,1.0,0.2817545533180237,0.680834949016571,0.680834949016571,1.0,1.0,-1.2204891443252563,0.4981285035610199,0.7223606109619141,0.2056501358747482,0.0,0.0,1.0,62.393333435058594,68.0,35.05507278442383,-12397.7705078125,232.75343322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6127014160156,319.9951477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2804728150367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002846442512236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570540,293.1911926269531,297.1499938964844,293.1499938964844,0.0936908274888992,-2181.01904296875,304.1554260253906,0.6809831857681274,0.1456951946020126,0.1331790536642074,294.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029052734375,0.4589918851852417,0.050000000745058,0.0495190024375915,293.328369140625,297.1499938964844,293.1499938964844,0.1571602076292038,-2564.197265625,304.17236328125,0.7806339859962463,0.220440924167633,0.156381145119667,293.1709289550781,297.1499938964844,293.1499938964844,0.4013324379920959,-7289.64404296875,304.1474609375,0.9990000128746032,0.5449193120002747,0.4453927278518677,293.3226928710937,297.1499938964844,293.1499938964844,0.0089839911088347,-2954.778564453125,301.0232849121094,0.4589918851852417,0.050000000745058,0.2348968237638473,290.60321044921875,291.1499938964844,260.1226501464844,258.4984741210937,280.5350646972656,294.60125732421875,290.6031799316406,1.0,0.2838173508644104,0.6805539131164551,0.6805539131164551,1.0,1.0,-1.223371505737305,0.4993515014648437,0.7240199446678162,0.2060765326023101,0.0,0.0,1.0,63.80664443969727,71.0,12.307660102844238,-12408.93359375,236.73452758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57940673828125,319.9603881835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2790132761001587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002831630117725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570600,293.1911926269531,297.1499938964844,293.1499938964844,0.0936908274888992,-2181.01904296875,304.1554260253906,0.6809831857681274,0.1456951946020126,0.1331790536642074,294.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029052734375,0.4589918851852417,0.050000000745058,0.0495190024375915,293.328369140625,297.1499938964844,293.1499938964844,0.1571602076292038,-2564.197265625,304.17236328125,0.7806339859962463,0.220440924167633,0.156381145119667,293.1709289550781,297.1499938964844,293.1499938964844,0.4013324379920959,-7289.64404296875,304.1474609375,0.9990000128746032,0.5449193120002747,0.4453927278518677,293.3226928710937,297.1499938964844,293.1499938964844,0.0089839911088347,-2954.778564453125,301.0232849121094,0.4589918851852417,0.050000000745058,0.2348968237638473,290.60321044921875,291.1499938964844,260.1226501464844,258.4984741210937,280.5350646972656,294.60125732421875,290.6031799316406,1.0,0.2838173508644104,0.6805539131164551,0.6805539131164551,1.0,1.0,-1.223371505737305,0.4993515014648437,0.7240199446678162,0.2060765326023101,0.0,0.0,1.0,63.80664443969727,71.0,12.307660102844238,-12408.93359375,236.73452758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57940673828125,319.9603881835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2790132761001587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002831630117725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570660,293.18865966796875,297.1499938964844,293.1499938964844,0.0932767689228057,-2173.5556640625,304.154296875,0.6762261390686035,0.145159363746643,0.1326584368944168,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5974426269531,0.4551849365234375,0.050000000745058,0.0495863556861877,293.328125,297.1499938964844,293.1499938964844,0.1533784568309784,-2515.17333984375,304.1712341308594,0.7712576985359192,0.2159711271524429,0.1533164829015731,293.184814453125,297.1499938964844,293.1499938964844,0.4089613258838653,-7403.85595703125,304.1356201171875,0.9990000128746032,0.5415852665901184,0.4525057077407837,293.3243713378906,297.1499938964844,293.1499938964844,0.0089100245386362,-2941.1640625,300.954345703125,0.4551849365234375,0.050000000745058,0.2352163344621658,290.5960998535156,291.1499938964844,260.10504150390625,258.4822998046875,280.52880859375,294.6057434082031,290.5946655273437,1.0,0.2864746451377868,0.6801716685295105,0.6801716685295105,1.0,1.0,-1.2280694246292114,0.5013324022293091,0.7267370223999023,0.2069107890129089,0.0,0.0,1.0,65.5773696899414,74.0,-8.583335876464844,-12424.30078125,242.1469573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51910400390625,319.8981018066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2780125737190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002821474045049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570720,293.18865966796875,297.1499938964844,293.1499938964844,0.0932767689228057,-2173.5556640625,304.154296875,0.6762261390686035,0.145159363746643,0.1326584368944168,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5974426269531,0.4551849365234375,0.050000000745058,0.0495863556861877,293.328125,297.1499938964844,293.1499938964844,0.1533784568309784,-2515.17333984375,304.1712341308594,0.7712576985359192,0.2159711271524429,0.1533164829015731,293.184814453125,297.1499938964844,293.1499938964844,0.4089613258838653,-7403.85595703125,304.1356201171875,0.9990000128746032,0.5415852665901184,0.4525057077407837,293.3243713378906,297.1499938964844,293.1499938964844,0.0089100245386362,-2941.1640625,300.954345703125,0.4551849365234375,0.050000000745058,0.2352163344621658,290.5960998535156,291.1499938964844,260.10504150390625,258.4822998046875,280.52880859375,294.6057434082031,290.5946655273437,1.0,0.2864746451377868,0.6801716685295105,0.6801716685295105,1.0,1.0,-1.2280694246292114,0.5013324022293091,0.7267370223999023,0.2069107890129089,0.0,0.0,1.0,65.5773696899414,74.0,-8.583335876464844,-12424.30078125,242.1469573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51910400390625,319.8981018066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2780125737190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002821474045049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570780,293.1842041015625,297.1499938964844,293.1499938964844,0.093332290649414,-2175.08642578125,304.1527709960937,0.671877384185791,0.1450787037611007,0.132561057806015,294.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.57843017578125,0.451065182685852,0.050000000745058,0.0496634840965271,293.32794189453125,297.1499938964844,293.1499938964844,0.1497901976108551,-2468.56787109375,304.1701354980469,0.7616111040115356,0.2114966809749603,0.1502545624971389,293.2038269042969,297.1499938964844,293.1499938964844,0.4182527959346771,-7540.736328125,304.1249694824219,0.9990000128746032,0.5368545651435852,0.4605166316032409,293.3265380859375,297.1499938964844,293.1499938964844,0.0088434498757123,-2930.395263671875,300.88006591796875,0.451065182685852,0.050000000745058,0.2355821877717971,290.5756225585937,291.1499938964844,260.08721923828125,258.466064453125,280.521484375,294.6103515625,290.572998046875,1.0,0.289596825838089,0.6797893643379211,0.6797893643379211,1.0,1.0,-1.234424114227295,0.5040293335914612,0.7303947806358337,0.2081493884325027,0.0,0.0,1.0,67.6207504272461,62.0,-27.284887313842773,-12444.77734375,248.7888336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.438232421875,319.8145446777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2775031328201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002816304040607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
