time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570840,293.1842041015625,297.1499938964844,293.1499938964844,0.093332290649414,-2175.08642578125,304.1527709960937,0.671877384185791,0.1450787037611007,0.132561057806015,294.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.57843017578125,0.451065182685852,0.050000000745058,0.0496634840965271,293.32794189453125,297.1499938964844,293.1499938964844,0.1497901976108551,-2468.56787109375,304.1701354980469,0.7616111040115356,0.2114966809749603,0.1502545624971389,293.2038269042969,297.1499938964844,293.1499938964844,0.4182527959346771,-7540.736328125,304.1249694824219,0.9990000128746032,0.5368545651435852,0.4605166316032409,293.3265380859375,297.1499938964844,293.1499938964844,0.0088434498757123,-2930.395263671875,300.88006591796875,0.451065182685852,0.050000000745058,0.2355821877717971,290.5756225585937,291.1499938964844,260.08721923828125,258.466064453125,280.521484375,294.6103515625,290.572998046875,1.0,0.289596825838089,0.6797893643379211,0.6797893643379211,1.0,1.0,-1.234424114227295,0.5040293335914612,0.7303947806358337,0.2081493884325027,0.0,0.0,1.0,67.6207504272461,62.0,-27.284887313842773,-12444.77734375,248.7888336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.438232421875,319.8145446777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2775031328201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002816304040607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570900,293.181640625,297.1499938964844,293.1499938964844,0.0934669002890586,-2177.87353515625,304.1520080566406,0.6720433235168457,0.1451516151428222,0.1326112151145935,294.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653381347656,0.4511402547359466,0.050000000745058,0.049662034958601,293.3277893066406,297.1499938964844,293.1499938964844,0.148002341389656,-2445.257568359375,304.16973876953125,0.7590854167938232,0.2092748433351516,0.1486980319023132,293.2132873535156,297.1499938964844,293.1499938964844,0.4188843071460724,-7547.708984375,304.1285095214844,0.9990000128746032,0.5343167185783386,0.4603676497936249,293.32769775390625,297.1499938964844,293.1499938964844,0.0088016148656606,-2923.06298828125,300.8416442871094,0.4511402547359466,0.050000000745058,0.2355753183364868,290.5624694824219,291.1499938964844,260.0782470703125,258.4579162597656,280.5218811035156,294.6126403808594,290.5602722167969,1.0,0.2889560759067535,0.6795982718467712,0.6795982718467712,1.0,1.0,-1.232433795928955,0.5031000375747681,0.729333758354187,0.2076405882835388,0.0,0.0,1.0,67.55533599853516,62.0,-29.68281936645508,-12418.0166015625,247.9057006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3951110839844,319.7748107910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2774016857147217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002815274638123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570960,293.18023681640625,297.1499938964844,293.1499938964844,0.0934770032763481,-2178.1953125,304.1516418457031,0.6736088991165161,0.1450286656618118,0.1325702220201492,294.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565795898437,0.4527517855167389,0.050000000745058,0.0496313609182834,293.3275451660156,297.1499938964844,293.1499938964844,0.1461293846368789,-2420.64404296875,304.1695556640625,0.7581725120544434,0.2070701867341995,0.147132396697998,293.21856689453125,297.1499938964844,293.1499938964844,0.4161342978477478,-7504.330078125,304.137451171875,0.9990000128746032,0.5324681401252747,0.4571955502033233,293.3287658691406,297.1499938964844,293.1499938964844,0.0087505243718624,-2912.78857421875,300.8047180175781,0.4527517855167389,0.050000000745058,0.2354297935962677,290.5552673339844,291.1499938964844,260.0692443847656,258.44976806640625,280.525634765625,294.6148986816406,290.5545654296875,1.0,0.2871652543544769,0.6793847680091858,0.6793847680091858,1.0,1.0,-1.2264890670776367,0.5004489421844482,0.7260401248931885,0.206179991364479,0.0,0.0,1.0,66.69100952148438,50.0,-21.22261619567871,-12366.0556640625,243.8878326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3595275878906,319.7459411621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2773050665855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814294130075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571020,293.1828918457031,297.1499938964844,293.1499938964844,0.092589721083641,-2161.354248046875,304.15264892578125,0.6787428855895996,0.1437412798404693,0.1316327154636383,294.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.4595762491226196,0.050000000745058,0.0495090633630752,293.3268737792969,297.1499938964844,293.1499938964844,0.1421098858118057,-2367.20068359375,304.16973876953125,0.7599063515663147,0.2027073055505752,0.1439891159534454,293.2137145996094,297.1499938964844,293.1499938964844,0.402791291475296,-7302.009765625,304.1640930175781,0.9990000128746032,0.5316736102104187,0.4443247020244598,293.3300476074219,297.1499938964844,293.1499938964844,0.0086264442652463,-2884.3955078125,300.73834228515625,0.4595762491226196,0.050000000745058,0.2348496913909912,290.5639038085937,291.1499938964844,260.0511474609375,258.4334411621094,280.5403747558594,294.61932373046875,290.5664978027344,1.0,0.2806023955345154,0.6789578795433044,0.6789578795433044,1.0,1.0,-1.205303192138672,0.4911113977432251,0.7141917943954468,0.2011141926050186,0.0,0.0,1.0,63.28620147705078,53.0,12.893781661987305,-12208.21484375,229.16629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3255310058594,319.73248291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2768929004669189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002810111036524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571080,293.1828918457031,297.1499938964844,293.1499938964844,0.092589721083641,-2161.354248046875,304.15264892578125,0.6787428855895996,0.1437412798404693,0.1316327154636383,294.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616455078125,0.4595762491226196,0.050000000745058,0.0495090633630752,293.3268737792969,297.1499938964844,293.1499938964844,0.1421098858118057,-2367.20068359375,304.16973876953125,0.7599063515663147,0.2027073055505752,0.1439891159534454,293.2137145996094,297.1499938964844,293.1499938964844,0.402791291475296,-7302.009765625,304.1640930175781,0.9990000128746032,0.5316736102104187,0.4443247020244598,293.3300476074219,297.1499938964844,293.1499938964844,0.0086264442652463,-2884.3955078125,300.73834228515625,0.4595762491226196,0.050000000745058,0.2348496913909912,290.5639038085937,291.1499938964844,260.0511474609375,258.4334411621094,280.5403747558594,294.61932373046875,290.5664978027344,1.0,0.2806023955345154,0.6789578795433044,0.6789578795433044,1.0,1.0,-1.205303192138672,0.4911113977432251,0.7141917943954468,0.2011141926050186,0.0,0.0,1.0,63.28620147705078,53.0,12.893781661987305,-12208.21484375,229.16629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3255310058594,319.73248291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2768929004669189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002810111036524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571140,293.1869812011719,297.1499938964844,293.1499938964844,0.0908467024564743,-2128.106689453125,304.15460205078125,0.6799454092979431,0.1420566588640213,0.1299151629209518,294.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5935363769531,0.4640220999717712,0.050000000745058,0.0494350492954254,293.3262023925781,297.1499938964844,293.1499938964844,0.1379141211509704,-2310.750732421875,304.170166015625,0.7590232491493225,0.1983602643013,0.1409039348363876,293.1979675292969,297.1499938964844,293.1499938964844,0.393084704875946,-7158.49365234375,304.17510986328125,0.9990000128746032,0.5332599878311157,0.4363460540771484,293.33013916015625,297.1499938964844,293.1499938964844,0.008506872691214,-2854.549072265625,300.6814270019531,0.4640220999717712,0.050000000745058,0.2344985902309417,290.59747314453125,291.1499938964844,260.032958984375,258.4171142578125,280.5507202148437,294.62353515625,290.60107421875,1.0,0.27668297290802,0.6785309910774231,0.6785309910774231,1.0,1.0,-1.1894445419311523,0.4841441810131073,0.7053003907203674,0.1971991509199142,0.0,0.0,1.0,61.1818733215332,56.0,39.469051361083984,-12101.54296875,219.3292999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33941650390625,319.7604064941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.276033490896225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801388909574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571200,293.1869812011719,297.1499938964844,293.1499938964844,0.0908467024564743,-2128.106689453125,304.15460205078125,0.6799454092979431,0.1420566588640213,0.1299151629209518,294.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5935363769531,0.4640220999717712,0.050000000745058,0.0494350492954254,293.3262023925781,297.1499938964844,293.1499938964844,0.1379141211509704,-2310.750732421875,304.170166015625,0.7590232491493225,0.1983602643013,0.1409039348363876,293.1979675292969,297.1499938964844,293.1499938964844,0.393084704875946,-7158.49365234375,304.17510986328125,0.9990000128746032,0.5332599878311157,0.4363460540771484,293.33013916015625,297.1499938964844,293.1499938964844,0.008506872691214,-2854.549072265625,300.6814270019531,0.4640220999717712,0.050000000745058,0.2344985902309417,290.59747314453125,291.1499938964844,260.032958984375,258.4171142578125,280.5507202148437,294.62353515625,290.60107421875,1.0,0.27668297290802,0.6785309910774231,0.6785309910774231,1.0,1.0,-1.1894445419311523,0.4841441810131073,0.7053003907203674,0.1971991509199142,0.0,0.0,1.0,61.1818733215332,56.0,39.469051361083984,-12101.54296875,219.3292999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33941650390625,319.7604064941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.276033490896225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801388909574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571260,293.1857604980469,297.1499938964844,293.1499938964844,0.0899016261100769,-2109.997802734375,304.1546325683594,0.6804485321044922,0.1413652896881103,0.1291332393884658,294.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278381347656,0.4659388959407806,0.050000000745058,0.0494027584791183,293.3258056640625,297.1499938964844,293.1499938964844,0.1337765753269195,-2254.748046875,304.1703186035156,0.7555779218673706,0.19397933781147,0.1378317773342132,293.1882629394531,297.1499938964844,293.1499938964844,0.387815922498703,-7082.90380859375,304.17529296875,0.9990000128746032,0.5340247750282288,0.4328177571296692,293.32958984375,297.1499938964844,293.1499938964844,0.0084005147218704,-2827.634521484375,300.6268005371094,0.4659388959407806,0.050000000745058,0.2343454211950302,290.63153076171875,291.1499938964844,260.0146484375,258.4008483886719,280.5532531738281,294.6272277832031,290.63482666015625,1.0,0.2746578752994537,0.6783772706985474,0.6783772706985474,1.0,1.0,-1.1803585290908811,0.4801912307739258,0.7001672983169556,0.1949662864208221,0.0,0.0,1.0,60.2333869934082,59.0,44.7918586730957,-12047.1435546875,214.30667114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.36798095703125,319.7961120605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2749338150024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002790228463709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571320,293.1857604980469,297.1499938964844,293.1499938964844,0.0899016261100769,-2109.997802734375,304.1546325683594,0.6804485321044922,0.1413652896881103,0.1291332393884658,294.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278381347656,0.4659388959407806,0.050000000745058,0.0494027584791183,293.3258056640625,297.1499938964844,293.1499938964844,0.1337765753269195,-2254.748046875,304.1703186035156,0.7555779218673706,0.19397933781147,0.1378317773342132,293.1882629394531,297.1499938964844,293.1499938964844,0.387815922498703,-7082.90380859375,304.17529296875,0.9990000128746032,0.5340247750282288,0.4328177571296692,293.32958984375,297.1499938964844,293.1499938964844,0.0084005147218704,-2827.634521484375,300.6268005371094,0.4659388959407806,0.050000000745058,0.2343454211950302,290.63153076171875,291.1499938964844,260.0146484375,258.4008483886719,280.5532531738281,294.6272277832031,290.63482666015625,1.0,0.2746578752994537,0.6783772706985474,0.6783772706985474,1.0,1.0,-1.1803585290908811,0.4801912307739258,0.7001672983169556,0.1949662864208221,0.0,0.0,1.0,60.2333869934082,59.0,44.7918586730957,-12047.1435546875,214.30667114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.36798095703125,319.7961120605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2749338150024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002790228463709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571380,293.1840209960937,297.1499938964844,293.1499938964844,0.0892336368560791,-2097.190185546875,304.1542053222656,0.6795846819877625,0.1408128440380096,0.1286211013793945,294.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.4660307168960571,0.050000000745058,0.049401219934225,293.3254699707031,297.1499938964844,293.1499938964844,0.1297580450773239,-2200.09033203125,304.17022705078125,0.7502166628837585,0.1895924061536789,0.1347715258598327,293.1839904785156,297.1499938964844,293.1499938964844,0.3861969411373138,-7062.2880859375,304.1694641113281,0.9990000128746032,0.5339308381080627,0.4326457381248474,293.3290710449219,297.1499938964844,293.1499938964844,0.0083049712702631,-2803.685546875,300.5710754394531,0.4660307168960571,0.050000000745058,0.2343381196260452,290.6600341796875,291.1499938964844,259.9963073730469,258.3846740722656,280.5518798828125,294.6304626464844,290.6625671386719,1.0,0.2741391956806183,0.6782236099243164,0.6782236099243164,1.0,1.0,-1.1758517026901243,0.4782224893569946,0.6976292729377747,0.193803608417511,0.0,0.0,1.0,60.12905883789063,62.0,39.18935394287109,-12023.6591796875,212.5712738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39190673828125,319.8231506347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2737711668014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002778429188765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571440,293.1840209960937,297.1499938964844,293.1499938964844,0.0892336368560791,-2097.190185546875,304.1542053222656,0.6795846819877625,0.1408128440380096,0.1286211013793945,294.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.4660307168960571,0.050000000745058,0.049401219934225,293.3254699707031,297.1499938964844,293.1499938964844,0.1297580450773239,-2200.09033203125,304.17022705078125,0.7502166628837585,0.1895924061536789,0.1347715258598327,293.1839904785156,297.1499938964844,293.1499938964844,0.3861969411373138,-7062.2880859375,304.1694641113281,0.9990000128746032,0.5339308381080627,0.4326457381248474,293.3290710449219,297.1499938964844,293.1499938964844,0.0083049712702631,-2803.685546875,300.5710754394531,0.4660307168960571,0.050000000745058,0.2343381196260452,290.6600341796875,291.1499938964844,259.9963073730469,258.3846740722656,280.5518798828125,294.6304626464844,290.6625671386719,1.0,0.2741391956806183,0.6782236099243164,0.6782236099243164,1.0,1.0,-1.1758517026901243,0.4782224893569946,0.6976292729377747,0.193803608417511,0.0,0.0,1.0,60.12905883789063,62.0,39.18935394287109,-12023.6591796875,212.5712738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39190673828125,319.8231506347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2737711668014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002778429188765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571500,293.1831970214844,297.1499938964844,293.1499938964844,0.0889424979686737,-2091.634521484375,304.1539611816406,0.6786078810691833,0.1405405551195144,0.1283855587244033,294.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.4655165076255798,0.050000000745058,0.0494100153446197,293.32537841796875,297.1499938964844,293.1499938964844,0.1278026700019836,-2173.407958984375,304.17010498046875,0.7469662427902222,0.1873907744884491,0.1332450658082962,293.18377685546875,297.1499938964844,293.1499938964844,0.3866031169891357,-7070.0546875,304.1651916503906,0.9990000128746032,0.5335452556610107,0.4336069822311401,293.3289794921875,297.1499938964844,293.1499938964844,0.0082608619704842,-2792.84423828125,300.5421142578125,0.4655165076255798,0.050000000745058,0.2343798279762268,290.67108154296875,291.1499938964844,259.9870910644531,258.3766174316406,280.5501403808594,294.6319885253906,290.6731262207031,1.0,0.2743411362171173,0.6781467199325562,0.6781467199325562,1.0,1.0,-1.1749505996704102,0.4778216481208801,0.69712895154953,0.1935382634401321,0.0,0.0,1.0,60.33816909790039,62.0,33.877777099609375,-12019.984375,212.6852264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3987731933594,319.8304748535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2732113897800445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000277274812106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571560,293.1824951171875,297.1499938964844,293.1499938964844,0.0886731073260307,-2086.520263671875,304.1537170410156,0.677312433719635,0.1402633935213089,0.1281526386737823,294.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778259277344,0.4646752178668976,0.050000000745058,0.0494242459535598,293.3253173828125,297.1499938964844,293.1499938964844,0.1258803904056549,-2147.123779296875,304.1699523925781,0.7434064745903015,0.1851783245801925,0.131716176867485,293.1847229003906,297.1499938964844,293.1499938964844,0.3877327144145965,-7088.46484375,304.1603698730469,0.9990000128746032,0.5329322814941406,0.4351592659950256,293.3290100097656,297.1499938964844,293.1499938964844,0.0082188388332724,-2782.715087890625,300.5121459960937,0.4646752178668976,0.050000000745058,0.2344473302364349,290.6796264648437,291.1499938964844,259.9779052734375,258.3685913085937,280.54815673828125,294.63348388671875,290.6811218261719,1.0,0.2748019099235534,0.6780214309692383,0.6780214309692383,1.0,1.0,-1.1747967004776,0.4777294397354126,0.6970672011375427,0.1934349983930587,0.0,0.0,1.0,60.695533752441406,65.0,27.56677627563477,-12020.1953125,213.3477020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40118408203125,319.8328857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2726866006851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002767422120086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571620,293.1812744140625,297.1499938964844,293.1499938964844,0.088191270828247,-2077.466552734375,304.1532897949219,0.6739097237586975,0.1396844238042831,0.1276813149452209,294.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6880798339844,0.4620978236198425,0.050000000745058,0.0494668744504451,293.3254699707031,297.1499938964844,293.1499938964844,0.1221247240900993,-2095.617431640625,304.1695556640625,0.7355279922485352,0.1807106882333755,0.1286413818597793,293.1898193359375,297.1499938964844,293.1499938964844,0.3919387459754944,-7153.61376953125,304.14990234375,0.9990000128746032,0.5310282707214355,0.4397780895233154,293.3295288085937,297.1499938964844,293.1499938964844,0.0081405509263277,-2764.52734375,300.4488220214844,0.4620978236198425,0.050000000745058,0.2346495538949966,290.6886901855469,291.1499938964844,259.9595031738281,258.3526611328125,280.54302978515625,294.63641357421875,290.68902587890625,1.0,0.2763854563236236,0.6777707934379578,0.6777707934379578,1.0,1.0,-1.1763771772384644,0.4783556461334228,0.6980215311050415,0.193671628832817,0.0,0.0,1.0,61.79577255249024,68.0,13.133981704711914,-12029.7158203125,216.08531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3915100097656,319.8219909667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2717923820018768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002758347254712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571680,293.1812744140625,297.1499938964844,293.1499938964844,0.088191270828247,-2077.466552734375,304.1532897949219,0.6739097237586975,0.1396844238042831,0.1276813149452209,294.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6880798339844,0.4620978236198425,0.050000000745058,0.0494668744504451,293.3254699707031,297.1499938964844,293.1499938964844,0.1221247240900993,-2095.617431640625,304.1695556640625,0.7355279922485352,0.1807106882333755,0.1286413818597793,293.1898193359375,297.1499938964844,293.1499938964844,0.3919387459754944,-7153.61376953125,304.14990234375,0.9990000128746032,0.5310282707214355,0.4397780895233154,293.3295288085937,297.1499938964844,293.1499938964844,0.0081405509263277,-2764.52734375,300.4488220214844,0.4620978236198425,0.050000000745058,0.2346495538949966,290.6886901855469,291.1499938964844,259.9595031738281,258.3526611328125,280.54302978515625,294.63641357421875,290.68902587890625,1.0,0.2763854563236236,0.6777707934379578,0.6777707934379578,1.0,1.0,-1.1763771772384644,0.4783556461334228,0.6980215311050415,0.193671628832817,0.0,0.0,1.0,61.79577255249024,68.0,13.133981704711914,-12029.7158203125,216.08531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3915100097656,319.8219909667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2717923820018768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002758347254712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571740,293.180419921875,297.1499938964844,293.1499938964844,0.0877768322825431,-2069.82421875,304.15289306640625,0.6696643233299255,0.1390648633241653,0.1271902620792389,294.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6872253417969,0.4586464464664459,0.050000000745058,0.0495252832770347,293.3258972167969,297.1499938964844,293.1499938964844,0.1184733361005783,-2045.3438720703125,304.16912841796875,0.7268308401107788,0.1761792600154876,0.1255345493555069,293.19854736328125,297.1499938964844,293.1499938964844,0.398392915725708,-7250.984375,304.1391906738281,0.9990000128746032,0.5282526612281799,0.4460302591323852,293.3306579589844,297.1499938964844,293.1499938964844,0.0080691631883382,-2748.957275390625,300.3805236816406,0.4586464464664459,0.050000000745058,0.2349266111850738,290.68658447265625,291.1499938964844,259.94110107421875,258.3368835449219,280.53643798828125,294.6392822265625,290.685791015625,1.0,0.2786827087402344,0.6775200963020325,0.6775200963020325,1.0,1.0,-1.1799651384353638,0.479844868183136,0.700120210647583,0.1943847835063934,0.0,0.0,1.0,63.32421875,71.0,-2.24912166595459,-12047.7744140625,220.3794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3626708984375,319.790771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2711679339408874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000275200989563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571800,293.180419921875,297.1499938964844,293.1499938964844,0.0877768322825431,-2069.82421875,304.15289306640625,0.6696643233299255,0.1390648633241653,0.1271902620792389,294.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6872253417969,0.4586464464664459,0.050000000745058,0.0495252832770347,293.3258972167969,297.1499938964844,293.1499938964844,0.1184733361005783,-2045.3438720703125,304.16912841796875,0.7268308401107788,0.1761792600154876,0.1255345493555069,293.19854736328125,297.1499938964844,293.1499938964844,0.398392915725708,-7250.984375,304.1391906738281,0.9990000128746032,0.5282526612281799,0.4460302591323852,293.3306579589844,297.1499938964844,293.1499938964844,0.0080691631883382,-2748.957275390625,300.3805236816406,0.4586464464664459,0.050000000745058,0.2349266111850738,290.68658447265625,291.1499938964844,259.94110107421875,258.3368835449219,280.53643798828125,294.6392822265625,290.685791015625,1.0,0.2786827087402344,0.6775200963020325,0.6775200963020325,1.0,1.0,-1.1799651384353638,0.479844868183136,0.700120210647583,0.1943847835063934,0.0,0.0,1.0,63.32421875,71.0,-2.24912166595459,-12047.7744140625,220.3794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3626708984375,319.790771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2711679339408874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000275200989563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571860,293.1799011230469,297.1499938964844,293.1499938964844,0.0874180421233177,-2063.362548828125,304.15252685546875,0.6648405194282532,0.1384026557207107,0.126672938466072,294.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757202148437,0.4546542167663574,0.050000000745058,0.0495963469147682,293.3260803222656,297.1499938964844,293.1499938964844,0.1149329617619514,-1996.404052734375,304.16864013671875,0.7173708081245422,0.1716808080673217,0.1224159374833107,293.2105712890625,297.1499938964844,293.1499938964844,0.4067043960094452,-7374.376953125,304.12896728515625,0.9990000128746032,0.5245909690856934,0.4535215497016907,293.33233642578125,297.1499938964844,293.1499938964844,0.0080030104145407,-2735.549072265625,300.3072204589844,0.4546542167663574,0.050000000745058,0.2352637201547622,290.6739501953125,291.1499938964844,259.9227294921875,258.32135009765625,280.5295104980469,294.64215087890625,290.672119140625,1.0,0.2815263271331787,0.6771824359893799,0.6771824359893799,1.0,1.0,-1.1850820779800415,0.481966495513916,0.7031155228614807,0.1954391300678253,0.0,0.0,1.0,65.19524383544922,59.0,-16.83295440673828,-12071.388671875,225.92222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31707763671875,319.7420959472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2708605229854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002748889965005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571920,293.1799011230469,297.1499938964844,293.1499938964844,0.0874180421233177,-2063.362548828125,304.15252685546875,0.6648405194282532,0.1384026557207107,0.126672938466072,294.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757202148437,0.4546542167663574,0.050000000745058,0.0495963469147682,293.3260803222656,297.1499938964844,293.1499938964844,0.1149329617619514,-1996.404052734375,304.16864013671875,0.7173708081245422,0.1716808080673217,0.1224159374833107,293.2105712890625,297.1499938964844,293.1499938964844,0.4067043960094452,-7374.376953125,304.12896728515625,0.9990000128746032,0.5245909690856934,0.4535215497016907,293.33233642578125,297.1499938964844,293.1499938964844,0.0080030104145407,-2735.549072265625,300.3072204589844,0.4546542167663574,0.050000000745058,0.2352637201547622,290.6739501953125,291.1499938964844,259.9227294921875,258.32135009765625,280.5295104980469,294.64215087890625,290.672119140625,1.0,0.2815263271331787,0.6771824359893799,0.6771824359893799,1.0,1.0,-1.1850820779800415,0.481966495513916,0.7031155228614807,0.1954391300678253,0.0,0.0,1.0,65.19524383544922,59.0,-16.83295440673828,-12071.388671875,225.92222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31707763671875,319.7420959472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2708605229854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002748889965005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571980,293.1792907714844,297.1499938964844,293.1499938964844,0.0869539231061935,-2054.8603515625,304.1524658203125,0.665608286857605,0.1377671211957931,0.1260540634393692,294.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.66290283203125,0.4566138386726379,0.050000000745058,0.0495609939098358,293.3239440917969,297.1499938964844,293.1499938964844,0.1116630211472511,-1950.9168701171875,304.1678771972656,0.7137555480003357,0.1676549017429351,0.1195412650704383,293.2201843261719,297.1499938964844,293.1499938964844,0.403800755739212,-7326.7177734375,304.1414489746094,0.9990000128746032,0.5210790038108826,0.4498081803321838,293.333984375,297.1499938964844,293.1499938964844,0.0079154968261718,-2715.95166015625,300.2336730957031,0.4566138386726379,0.050000000745058,0.2350960075855255,290.6626281738281,291.1499938964844,259.9043884277344,258.3060302734375,280.5330810546875,294.64483642578125,290.6628723144531,1.0,0.2788679897785187,0.6768447160720825,0.6768447160720825,1.0,1.0,-1.1761966943740845,0.4780080616474151,0.6981886029243469,0.1933483779430389,0.0,0.0,1.0,64.1765365600586,47.0,-8.789097785949707,-11996.654296875,220.78717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2742614746094,319.7088928222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2707154154777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002747417311184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572040,293.1792907714844,297.1499938964844,293.1499938964844,0.0869539231061935,-2054.8603515625,304.1524658203125,0.665608286857605,0.1377671211957931,0.1260540634393692,294.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.66290283203125,0.4566138386726379,0.050000000745058,0.0495609939098358,293.3239440917969,297.1499938964844,293.1499938964844,0.1116630211472511,-1950.9168701171875,304.1678771972656,0.7137555480003357,0.1676549017429351,0.1195412650704383,293.2201843261719,297.1499938964844,293.1499938964844,0.403800755739212,-7326.7177734375,304.1414489746094,0.9990000128746032,0.5210790038108826,0.4498081803321838,293.333984375,297.1499938964844,293.1499938964844,0.0079154968261718,-2715.95166015625,300.2336730957031,0.4566138386726379,0.050000000745058,0.2350960075855255,290.6626281738281,291.1499938964844,259.9043884277344,258.3060302734375,280.5330810546875,294.64483642578125,290.6628723144531,1.0,0.2788679897785187,0.6768447160720825,0.6768447160720825,1.0,1.0,-1.1761966943740845,0.4780080616474151,0.6981886029243469,0.1933483779430389,0.0,0.0,1.0,64.1765365600586,47.0,-8.789097785949707,-11996.654296875,220.78717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2742614746094,319.7088928222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2707154154777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002747417311184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572100,293.1788330078125,297.1499938964844,293.1499938964844,0.0866400375962257,-2048.9208984375,304.152587890625,0.6679750084877014,0.1374866366386413,0.1257384717464447,294.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6659545898437,0.4596819877624511,0.050000000745058,0.0495075322687625,293.3244934082031,297.1499938964844,293.1499938964844,0.1098101064562797,-1924.8109130859373,304.1679992675781,0.7136629223823547,0.1653474271297454,0.1179869771003723,293.2185974121094,297.1499938964844,293.1499938964844,0.3979918658733368,-7237.98974609375,304.1535949707031,0.9990000128746032,0.5205023288726807,0.4441342949867248,293.33447265625,297.1499938964844,293.1499938964844,0.0078615210950374,-2702.367919921875,300.2005920410156,0.4596819877624511,0.050000000745058,0.2348424196243286,290.66729736328125,291.1499938964844,259.895263671875,258.2984619140625,280.53857421875,294.6460876464844,290.6690673828125,1.0,0.2759389579296112,0.6766758561134338,0.6766758561134338,1.0,1.0,-1.1667757034301758,0.4738888144493103,0.6928868889808655,0.1911432743072509,0.0,0.0,1.0,62.69146347045898,47.0,6.079959392547607,-11928.291015625,214.60818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2674560546875,319.7109680175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.270543485879898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002745672245509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572160,293.17822265625,297.1499938964844,293.1499938964844,0.086277462542057,-2041.9561767578125,304.1527709960937,0.671516478061676,0.1372419148683548,0.1254340559244156,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6767578125,0.4639801681041717,0.050000000745058,0.0494359731674194,293.3260803222656,297.1499938964844,293.1499938964844,0.107666328549385,-1894.3533935546875,304.16864013671875,0.7142528295516968,0.1628227680921554,0.1162297651171684,293.212158203125,297.1499938964844,293.1499938964844,0.3897264897823334,-7112.88623046875,304.16796875,0.9990000128746032,0.5208945274353027,0.4364238977432251,293.33465576171875,297.1499938964844,293.1499938964844,0.0078020682558417,-2686.498046875,300.1706848144531,0.4639801681041717,0.050000000745058,0.2345029711723327,290.67987060546875,291.1499938964844,259.8861694335937,258.2909851074219,280.5458068847656,294.6472473144531,290.6834716796875,1.0,0.2720904648303985,0.6765447854995728,0.6765447854995728,1.0,1.0,-1.154554843902588,0.4685809910297394,0.6859738826751709,0.1883118003606796,0.0,0.0,1.0,60.71048355102539,50.0,25.25431251525879,-11843.802734375,206.60940551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2742004394531,319.72869873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2702365815639496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002742557553574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572220,293.1766967773437,297.1499938964844,293.1499938964844,0.0855680108070373,-2028.1427001953125,304.15301513671875,0.6754000186920166,0.1368341594934463,0.1249680668115615,294.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.71630859375,0.4685767292976379,0.050000000745058,0.0493569895625114,293.3260192871094,297.1499938964844,293.1499938964844,0.1035277396440506,-1835.09423828125,304.1692810058594,0.7122018337249756,0.1583698987960815,0.1129363700747489,293.19683837890625,297.1499938964844,293.1499938964844,0.3791409730911255,-6955.599609375,304.1791381835937,0.9990000128746032,0.5224301218986511,0.4277491569519043,293.33404541015625,297.1499938964844,293.1499938964844,0.0076934122480452,-2655.9765625,300.118408203125,0.4685767292976379,0.050000000745058,0.2341283112764358,290.720947265625,291.1499938964844,259.8680114746094,258.2762451171875,280.55340576171875,294.6492614746094,290.7253723144531,1.0,0.2680169939994812,0.6762827038764954,0.6762827038764954,1.0,1.0,-1.139079451560974,0.4618682265281677,0.6772112846374512,0.1846462339162826,0.0,0.0,1.0,58.49718475341797,53.0,50.18788146972656,-11746.6796875,197.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3170166015625,319.7843017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2692330777645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002732373541221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572280,293.1766967773437,297.1499938964844,293.1499938964844,0.0855680108070373,-2028.1427001953125,304.15301513671875,0.6754000186920166,0.1368341594934463,0.1249680668115615,294.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.71630859375,0.4685767292976379,0.050000000745058,0.0493569895625114,293.3260192871094,297.1499938964844,293.1499938964844,0.1035277396440506,-1835.09423828125,304.1692810058594,0.7122018337249756,0.1583698987960815,0.1129363700747489,293.19683837890625,297.1499938964844,293.1499938964844,0.3791409730911255,-6955.599609375,304.1791381835937,0.9990000128746032,0.5224301218986511,0.4277491569519043,293.33404541015625,297.1499938964844,293.1499938964844,0.0076934122480452,-2655.9765625,300.118408203125,0.4685767292976379,0.050000000745058,0.2341283112764358,290.720947265625,291.1499938964844,259.8680114746094,258.2762451171875,280.55340576171875,294.6492614746094,290.7253723144531,1.0,0.2680169939994812,0.6762827038764954,0.6762827038764954,1.0,1.0,-1.139079451560974,0.4618682265281677,0.6772112846374512,0.1846462339162826,0.0,0.0,1.0,58.49718475341797,53.0,50.18788146972656,-11746.6796875,197.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3170166015625,319.7843017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2692330777645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002732373541221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572340,293.17486572265625,297.1499938964844,293.1499938964844,0.0849821045994758,-2016.6812744140625,304.1529846191406,0.6770086884498596,0.1365298777818679,0.124640092253685,294.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7573547363281,0.4705628752708435,0.050000000745058,0.0493212863802909,293.3244934082031,297.1499938964844,293.1499938964844,0.0998190194368362,-1781.6131591796875,304.1690368652344,0.7080180644989014,0.1542206704616546,0.1099802032113075,293.1858825683594,297.1499938964844,293.1499938964844,0.3732178509235382,-6869.9228515625,304.1791076660156,0.9990000128746032,0.5234739184379578,0.4237681329250335,293.332763671875,297.1499938964844,293.1499938964844,0.0075967484153807,-2628.447265625,300.068603515625,0.4705628752708435,0.050000000745058,0.2339589595794677,290.7617492675781,291.1499938964844,259.8500061035156,258.2618103027344,280.55596923828125,294.650634765625,290.7659606933594,1.0,0.2658800482749939,0.676020622253418,0.676020622253418,1.0,1.0,-1.130110740661621,0.4579440355300903,0.6721667647361755,0.1825277507305145,0.0,0.0,1.0,57.471492767333984,56.0,54.84341049194336,-11697.97265625,192.4263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3681335449219,319.8418273925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2679497599601745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002719349286053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572400,293.17486572265625,297.1499938964844,293.1499938964844,0.0849821045994758,-2016.6812744140625,304.1529846191406,0.6770086884498596,0.1365298777818679,0.124640092253685,294.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7573547363281,0.4705628752708435,0.050000000745058,0.0493212863802909,293.3244934082031,297.1499938964844,293.1499938964844,0.0998190194368362,-1781.6131591796875,304.1690368652344,0.7080180644989014,0.1542206704616546,0.1099802032113075,293.1858825683594,297.1499938964844,293.1499938964844,0.3732178509235382,-6869.9228515625,304.1791076660156,0.9990000128746032,0.5234739184379578,0.4237681329250335,293.332763671875,297.1499938964844,293.1499938964844,0.0075967484153807,-2628.447265625,300.068603515625,0.4705628752708435,0.050000000745058,0.2339589595794677,290.7617492675781,291.1499938964844,259.8500061035156,258.2618103027344,280.55596923828125,294.650634765625,290.7659606933594,1.0,0.2658800482749939,0.676020622253418,0.676020622253418,1.0,1.0,-1.130110740661621,0.4579440355300903,0.6721667647361755,0.1825277507305145,0.0,0.0,1.0,57.471492767333984,56.0,54.84341049194336,-11697.97265625,192.4263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3681335449219,319.8418273925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2679497599601745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002719349286053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572460,293.1730041503906,297.1499938964844,293.1499938964844,0.0845159888267517,-2007.5604248046875,304.1527709960937,0.6768505573272705,0.136276438832283,0.1243999823927879,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.4708258509635925,0.050000000745058,0.0493165180087089,293.3227233886719,297.1499938964844,293.1499938964844,0.0963210090994834,-1730.8895263671875,304.16851806640625,0.7018119692802429,0.1501570045948028,0.1071296781301498,293.1800231933594,297.1499938964844,293.1499938964844,0.3709990382194519,-6840.35107421875,304.1729736328125,0.9990000128746032,0.5237605571746826,0.4232308566570282,293.33154296875,297.1499938964844,293.1499938964844,0.0075100003741681,-2603.900390625,300.0176696777344,0.4708258509635925,0.050000000745058,0.2339363247156143,290.7968139648437,291.1499938964844,259.83203125,258.2476806640625,280.5536804199219,294.6514587402344,290.8000793457031,1.0,0.2652789652347564,0.6759194135665894,0.6759194135665894,1.0,1.0,-1.12572181224823,0.4560273885726928,0.6696944236755371,0.1815143227577209,0.0,0.0,1.0,57.29180908203125,59.0,48.06719970703125,-11679.5546875,190.70252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4090576171875,319.8851928710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2665808498859405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002705456863623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572520,293.1730041503906,297.1499938964844,293.1499938964844,0.0845159888267517,-2007.5604248046875,304.1527709960937,0.6768505573272705,0.136276438832283,0.1243999823927879,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.4708258509635925,0.050000000745058,0.0493165180087089,293.3227233886719,297.1499938964844,293.1499938964844,0.0963210090994834,-1730.8895263671875,304.16851806640625,0.7018119692802429,0.1501570045948028,0.1071296781301498,293.1800231933594,297.1499938964844,293.1499938964844,0.3709990382194519,-6840.35107421875,304.1729736328125,0.9990000128746032,0.5237605571746826,0.4232308566570282,293.33154296875,297.1499938964844,293.1499938964844,0.0075100003741681,-2603.900390625,300.0176696777344,0.4708258509635925,0.050000000745058,0.2339363247156143,290.7968139648437,291.1499938964844,259.83203125,258.2476806640625,280.5536804199219,294.6514587402344,290.8000793457031,1.0,0.2652789652347564,0.6759194135665894,0.6759194135665894,1.0,1.0,-1.12572181224823,0.4560273885726928,0.6696944236755371,0.1815143227577209,0.0,0.0,1.0,57.29180908203125,59.0,48.06719970703125,-11679.5546875,190.70252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4090576171875,319.8851928710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2665808498859405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002705456863623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572580,293.1713562011719,297.1499938964844,293.1499938964844,0.0841599553823471,-2000.648193359375,304.1524353027344,0.6752118468284607,0.1360306739807129,0.1241987943649292,294.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192138671875,0.4697318375110626,0.050000000745058,0.0493364073336124,293.32110595703125,297.1499938964844,293.1499938964844,0.092981643974781,-1682.3712158203125,304.1679077148437,0.6939308643341064,0.1461120396852493,0.1043194308876991,293.1791687011719,297.1499938964844,293.1499938964844,0.3720064759254455,-6859.00830078125,304.1636047363281,0.9990000128746032,0.5231834053993225,0.4254512786865234,293.33074951171875,297.1499938964844,293.1499938964844,0.0074320971034467,-2582.49072265625,299.9630432128906,0.4697318375110626,0.050000000745058,0.2340306639671325,290.8215026855469,291.1499938964844,259.81396484375,258.23370361328125,280.5484924316406,294.6519470214844,290.8235168457031,1.0,0.2658975720405578,0.675818145275116,0.675818145275116,1.0,1.0,-1.1249083280563354,0.4556433260440826,0.6692649722099304,0.1813199073076248,0.0,0.0,1.0,57.784812927246094,62.0,34.438995361328125,-11681.140625,191.3915863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4295349121094,319.90545654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2652918994426727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002692375273909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
