time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572640,293.1713562011719,297.1499938964844,293.1499938964844,0.0841599553823471,-2000.648193359375,304.1524353027344,0.6752118468284607,0.1360306739807129,0.1241987943649292,294.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192138671875,0.4697318375110626,0.050000000745058,0.0493364073336124,293.32110595703125,297.1499938964844,293.1499938964844,0.092981643974781,-1682.3712158203125,304.1679077148437,0.6939308643341064,0.1461120396852493,0.1043194308876991,293.1791687011719,297.1499938964844,293.1499938964844,0.3720064759254455,-6859.00830078125,304.1636047363281,0.9990000128746032,0.5231834053993225,0.4254512786865234,293.33074951171875,297.1499938964844,293.1499938964844,0.0074320971034467,-2582.49072265625,299.9630432128906,0.4697318375110626,0.050000000745058,0.2340306639671325,290.8215026855469,291.1499938964844,259.81396484375,258.23370361328125,280.5484924316406,294.6519470214844,290.8235168457031,1.0,0.2658975720405578,0.675818145275116,0.675818145275116,1.0,1.0,-1.1249083280563354,0.4556433260440826,0.6692649722099304,0.1813199073076248,0.0,0.0,1.0,57.784812927246094,62.0,34.438995361328125,-11681.140625,191.3915863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4295349121094,319.90545654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2652918994426727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002692375273909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572700,293.1706237792969,297.1499938964844,293.1499938964844,0.0840195715427398,-1997.959228515625,304.1522521972656,0.6739309430122375,0.1359021067619323,0.1241024062037468,294.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82763671875,0.4687475264072418,0.050000000745058,0.0493540540337562,293.32037353515625,297.1499938964844,293.1499938964844,0.091360718011856,-1658.8336181640625,304.1676025390625,0.6894679665565491,0.1440859138965606,0.102919265627861,293.1804504394531,297.1499938964844,293.1499938964844,0.3735749423503876,-6884.07177734375,304.1582946777344,0.9990000128746032,0.5225611925125122,0.4274130463600158,293.33056640625,297.1499938964844,293.1499938964844,0.0073961382731795,-2572.948974609375,299.9338684082031,0.4687475264072418,0.050000000745058,0.2341143786907196,290.8292236328125,291.1499938964844,259.8049011230469,258.22674560546875,280.5450439453125,294.6521301269531,290.8305358886719,1.0,0.2665821015834808,0.6757675409317017,0.6757675409317017,1.0,1.0,-1.125587821006775,0.4559163749217987,0.6696714758872986,0.1814704090356826,0.0,0.0,1.0,58.24101638793945,62.0,26.14915657043457,-11687.1884765625,192.47866821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4305725097656,319.9057312011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2647203803062439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002686575462576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572760,293.16998291015625,297.1499938964844,293.1499938964844,0.0839019119739532,-1995.73828125,304.1520690917969,0.6723978519439697,0.135767176747322,0.1240051463246345,294.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8328552246094,0.467501699924469,0.050000000745058,0.0493760555982589,293.3197326660156,297.1499938964844,293.1499938964844,0.0897667929530143,-1635.7164306640625,304.16729736328125,0.6847240924835205,0.1420545279979705,0.1015190854668617,293.1827697753906,297.1499938964844,293.1499938964844,0.3757663369178772,-6918.24462890625,304.1528015136719,0.9990000128746032,0.5217223763465881,0.4298465847969055,293.3305053710937,297.1499938964844,293.1499938964844,0.0073620434850454,-2564.158447265625,299.9033508300781,0.467501699924469,0.050000000745058,0.2342187613248825,290.833740234375,291.1499938964844,259.7958374023437,258.2198486328125,280.5416259765625,294.6522521972656,290.8343505859375,1.0,0.267474353313446,0.6756516098976135,0.6756516098976135,1.0,1.0,-1.1268627643585205,0.4564266800880432,0.6704360842704773,0.1817388981580734,0.0,0.0,1.0,58.81549072265625,65.0,17.450084686279297,-11695.630859375,193.9818572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4254455566406,319.8995056152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2642149627208709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002681445912458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572820,293.1689453125,297.1499938964844,293.1499938964844,0.0837291330099105,-1992.592041015625,304.15167236328125,0.6687046885490417,0.1354740113019943,0.1238019317388534,294.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337097167969,0.464253693819046,0.050000000745058,0.049431599676609,293.31866455078125,297.1499938964844,293.1499938964844,0.0866470634937286,-1590.6005859375,304.166748046875,0.6745744943618774,0.1379715949296951,0.0987140834331512,293.1901550292969,297.1499938964844,293.1499938964844,0.3818377554416656,-7010.994140625,304.1417541503906,0.9990000128746032,0.5194019675254822,0.435930073261261,293.33087158203125,297.1499938964844,293.1499938964844,0.0072987000457942,-2548.64013671875,299.8380432128906,0.464253693819046,0.050000000745058,0.2344822287559509,290.8331604003906,291.1499938964844,259.7776184082031,258.2061462402344,280.5338439941406,294.6524658203125,290.8323974609375,1.0,0.2697946727275848,0.6754197478294373,0.6754197478294373,1.0,1.0,-1.1309361457824707,0.4580977857112884,0.6728383898735046,0.1826203763484954,0.0,0.0,1.0,60.27723693847656,68.0,-0.3284863531589508,-11718.390625,198.08628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3973083496094,319.868408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2634447515010834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002673629205673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572880,293.1689453125,297.1499938964844,293.1499938964844,0.0837291330099105,-1992.592041015625,304.15167236328125,0.6687046885490417,0.1354740113019943,0.1238019317388534,294.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337097167969,0.464253693819046,0.050000000745058,0.049431599676609,293.31866455078125,297.1499938964844,293.1499938964844,0.0866470634937286,-1590.6005859375,304.166748046875,0.6745744943618774,0.1379715949296951,0.0987140834331512,293.1901550292969,297.1499938964844,293.1499938964844,0.3818377554416656,-7010.994140625,304.1417541503906,0.9990000128746032,0.5194019675254822,0.435930073261261,293.33087158203125,297.1499938964844,293.1499938964844,0.0072987000457942,-2548.64013671875,299.8380432128906,0.464253693819046,0.050000000745058,0.2344822287559509,290.8331604003906,291.1499938964844,259.7776184082031,258.2061462402344,280.5338439941406,294.6524658203125,290.8323974609375,1.0,0.2697946727275848,0.6754197478294373,0.6754197478294373,1.0,1.0,-1.1309361457824707,0.4580977857112884,0.6728383898735046,0.1826203763484954,0.0,0.0,1.0,60.27723693847656,68.0,-0.3284863531589508,-11718.390625,198.08628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3973083496094,319.868408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2634447515010834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002673629205673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572940,293.1681823730469,297.1499938964844,293.1499938964844,0.083632543683052,-1991.0333251953125,304.1512756347656,0.6643885970115662,0.1351474076509475,0.1235814690589904,294.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82196044921875,0.4601295888423919,0.050000000745058,0.0495001375675201,293.31787109375,297.1499938964844,293.1499938964844,0.0835997834801673,-1546.7694091796875,304.1662292480469,0.6638613343238831,0.1338603794574737,0.0958988070487976,293.2006530761719,297.1499938964844,293.1499938964844,0.3898659646511078,-7131.552734375,304.13116455078125,0.9990000128746032,0.5162616968154907,0.4433218538761139,293.331787109375,297.1499938964844,293.1499938964844,0.007240901235491,-2535.60986328125,299.76690673828125,0.4601295888423919,0.050000000745058,0.2348073273897171,290.820068359375,291.1499938964844,259.7593078613281,258.1925048828125,280.52471923828125,294.6526184082031,290.8180236816406,1.0,0.2726928293704986,0.675187885761261,0.675187885761261,1.0,1.0,-1.1366366147994995,0.4604673683643341,0.676169216632843,0.1838729828596115,0.0,0.0,1.0,62.09019470214844,56.0,-17.622926712036133,-11746.8056640625,203.42491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34820556640625,319.81561279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2630406320095062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002669528184924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573000,293.1681823730469,297.1499938964844,293.1499938964844,0.083632543683052,-1991.0333251953125,304.1512756347656,0.6643885970115662,0.1351474076509475,0.1235814690589904,294.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82196044921875,0.4601295888423919,0.050000000745058,0.0495001375675201,293.31787109375,297.1499938964844,293.1499938964844,0.0835997834801673,-1546.7694091796875,304.1662292480469,0.6638613343238831,0.1338603794574737,0.0958988070487976,293.2006530761719,297.1499938964844,293.1499938964844,0.3898659646511078,-7131.552734375,304.13116455078125,0.9990000128746032,0.5162616968154907,0.4433218538761139,293.331787109375,297.1499938964844,293.1499938964844,0.007240901235491,-2535.60986328125,299.76690673828125,0.4601295888423919,0.050000000745058,0.2348073273897171,290.820068359375,291.1499938964844,259.7593078613281,258.1925048828125,280.52471923828125,294.6526184082031,290.8180236816406,1.0,0.2726928293704986,0.675187885761261,0.675187885761261,1.0,1.0,-1.1366366147994995,0.4604673683643341,0.676169216632843,0.1838729828596115,0.0,0.0,1.0,62.09019470214844,56.0,-17.622926712036133,-11746.8056640625,203.42491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34820556640625,319.81561279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2630406320095062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002669528184924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573060,293.1673889160156,297.1499938964844,293.1499938964844,0.0834503918886184,-1987.8370361328125,304.1511535644531,0.6657443642616272,0.1348480880260467,0.1232660934329032,294.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.4621987342834472,0.050000000745058,0.0494655072689056,293.3169860839844,297.1499938964844,293.1499938964844,0.0804553478956222,-1501.683837890625,304.16607666015625,0.6588369607925415,0.1297887712717056,0.0930156856775283,293.206787109375,297.1499938964844,293.1499938964844,0.3870172500610351,-7084.9345703125,304.142822265625,0.9990000128746032,0.5137051343917847,0.4396010339260101,293.332763671875,297.1499938964844,293.1499938964844,0.0071657975204288,-2517.3408203125,299.6949768066406,0.4621987342834472,0.050000000745058,0.2346430718898773,290.80645751953125,291.1499938964844,259.7408752441406,258.178955078125,280.5266418457031,294.6525573730469,290.8064270019531,1.0,0.2700743079185486,0.6748772859573364,0.6748772859573364,1.0,1.0,-1.1281012296676636,0.4566794037818908,0.6714218854904175,0.1819632649421692,0.0,0.0,1.0,61.10116195678711,44.0,-11.50806713104248,-11672.3359375,198.75979614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2994689941406,319.7763977050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2628419399261474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002667511580511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573120,293.1673889160156,297.1499938964844,293.1499938964844,0.0834503918886184,-1987.8370361328125,304.1511535644531,0.6657443642616272,0.1348480880260467,0.1232660934329032,294.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.4621987342834472,0.050000000745058,0.0494655072689056,293.3169860839844,297.1499938964844,293.1499938964844,0.0804553478956222,-1501.683837890625,304.16607666015625,0.6588369607925415,0.1297887712717056,0.0930156856775283,293.206787109375,297.1499938964844,293.1499938964844,0.3870172500610351,-7084.9345703125,304.142822265625,0.9990000128746032,0.5137051343917847,0.4396010339260101,293.332763671875,297.1499938964844,293.1499938964844,0.0071657975204288,-2517.3408203125,299.6949768066406,0.4621987342834472,0.050000000745058,0.2346430718898773,290.80645751953125,291.1499938964844,259.7408752441406,258.178955078125,280.5266418457031,294.6525573730469,290.8064270019531,1.0,0.2700743079185486,0.6748772859573364,0.6748772859573364,1.0,1.0,-1.1281012296676636,0.4566794037818908,0.6714218854904175,0.1819632649421692,0.0,0.0,1.0,61.10116195678711,44.0,-11.50806713104248,-11672.3359375,198.75979614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2994689941406,319.7763977050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2628419399261474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002667511580511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573180,293.1661376953125,297.1499938964844,293.1499938964844,0.0830629542469978,-1980.397705078125,304.15142822265625,0.6724849939346313,0.1346583068370819,0.1229471564292907,294.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.4694474935531616,0.050000000745058,0.0493416152894496,293.3153991699219,297.1499938964844,293.1499938964844,0.077120192348957,-1453.82861328125,304.1662902832031,0.6588709950447083,0.1258762627840042,0.0901562049984932,293.1986694335937,297.1499938964844,293.1499938964844,0.3730567693710327,-6871.4208984375,304.168701171875,0.9990000128746032,0.5138847231864929,0.4260224103927612,293.33270263671875,297.1499938964844,293.1499938964844,0.0070693404413759,-2490.255126953125,299.6349182128906,0.4694474935531616,0.050000000745058,0.2340553700923919,290.8206481933594,291.1499938964844,259.7223815917969,258.1654968261719,280.5379943847656,294.6522827148437,290.8240051269531,1.0,0.2633162438869476,0.6745667457580566,0.6745667457580566,1.0,1.0,-1.1071380376815796,0.4475774765014648,0.6595605611801147,0.1772684305906295,0.0,0.0,1.0,57.68773651123047,47.0,21.472946166992188,-11519.66796875,185.69126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2928771972656,319.7896728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2623397707939148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000266241520876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573240,293.1661376953125,297.1499938964844,293.1499938964844,0.0830629542469978,-1980.397705078125,304.15142822265625,0.6724849939346313,0.1346583068370819,0.1229471564292907,294.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.4694474935531616,0.050000000745058,0.0493416152894496,293.3153991699219,297.1499938964844,293.1499938964844,0.077120192348957,-1453.82861328125,304.1662902832031,0.6588709950447083,0.1258762627840042,0.0901562049984932,293.1986694335937,297.1499938964844,293.1499938964844,0.3730567693710327,-6871.4208984375,304.168701171875,0.9990000128746032,0.5138847231864929,0.4260224103927612,293.33270263671875,297.1499938964844,293.1499938964844,0.0070693404413759,-2490.255126953125,299.6349182128906,0.4694474935531616,0.050000000745058,0.2340553700923919,290.8206481933594,291.1499938964844,259.7223815917969,258.1654968261719,280.5379943847656,294.6522827148437,290.8240051269531,1.0,0.2633162438869476,0.6745667457580566,0.6745667457580566,1.0,1.0,-1.1071380376815796,0.4475774765014648,0.6595605611801147,0.1772684305906295,0.0,0.0,1.0,57.68773651123047,47.0,21.472946166992188,-11519.66796875,185.69126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2928771972656,319.7896728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2623397707939148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000266241520876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573300,293.16534423828125,297.1499938964844,293.1499938964844,0.0828441157937049,-1976.0670166015625,304.15155029296875,0.6752620339393616,0.1346127241849899,0.12284866720438,294.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8346862792969,0.4720314145088196,0.050000000745058,0.049294464290142,293.31427001953125,297.1499938964844,293.1499938964844,0.0754469856619834,-1429.8590087890625,304.1663513183594,0.6582527160644531,0.1239998117089271,0.0887931883335113,293.19061279296875,297.1499938964844,293.1499938964844,0.3670044839382171,-6780.3408203125,304.1762084960937,0.9990000128746032,0.514850378036499,0.4207378923892975,293.3321533203125,297.1499938964844,293.1499938964844,0.0070213200524449,-2475.77392578125,299.6101379394531,0.4720314145088196,0.050000000745058,0.2338317036628723,290.8388061523437,291.1499938964844,259.71307373046875,258.1587829589844,280.536865234375,294.6435546875,290.84307861328125,1.0,0.2610200941562652,0.674411416053772,0.674411416053772,1.0,1.0,-1.0987111330032349,0.443925142288208,0.6547860503196716,0.1753602921962738,0.0,0.0,1.0,56.38340759277344,47.0,36.81842041015625,-11465.1044921875,180.6812896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30810546875,319.8121337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2618876695632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000265782669885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573360,293.1644592285156,297.1499938964844,293.1499938964844,0.0826667100191116,-1972.53857421875,304.151611328125,0.6772415041923523,0.1345883458852768,0.1227866187691688,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85260009765625,0.4737676084041595,0.050000000745058,0.0492620058357715,293.31304931640625,297.1499938964844,293.1499938964844,0.073826789855957,-1406.7752685546875,304.16632080078125,0.6568630337715149,0.1221613138914108,0.0874720960855484,293.1830139160156,297.1499938964844,293.1499938964844,0.3625529706478119,-6714.08642578125,304.17950439453125,0.9990000128746032,0.5158252716064453,0.417061448097229,293.3315734863281,297.1499938964844,293.1499938964844,0.0069764512591063,-2462.27978515625,299.5854187011719,0.4737676084041595,0.050000000745058,0.2336777448654174,290.85626220703125,291.1499938964844,259.7037353515625,258.1520690917969,280.5266418457031,294.6229248046875,290.8597106933594,1.0,0.2592514455318451,0.6743754148483276,0.6743754148483276,1.0,1.0,-1.092413306236267,0.4412063360214233,0.651206910610199,0.1739989966154098,0.0,0.0,1.0,55.48057174682617,50.0,40.81181335449219,-11428.7724609375,177.11219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.32794189453125,319.83673095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2613535523414612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002652406401466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573420,293.1627197265625,297.1499938964844,293.1499938964844,0.0824101716279983,-1967.406005859375,304.1514892578125,0.6795597076416016,0.1345729827880859,0.1227289959788322,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.4756959676742553,0.050000000745058,0.0492253527045249,293.3104858398437,297.1499938964844,293.1499938964844,0.0707007497549057,-1362.6259765625,304.1661071777344,0.6525294184684753,0.1185513883829116,0.0849087163805961,293.17108154296875,297.1499938964844,293.1499938964844,0.356921523809433,-6632.10791015625,304.1788635253906,0.9990000128746032,0.5174221992492676,0.4128689765930176,293.3304138183594,297.1499938964844,293.1499938964844,0.0068948175758123,-2437.95849609375,299.5342712402344,0.4756959676742553,0.050000000745058,0.2335038781166076,290.8847961425781,291.1499938964844,259.6849670410156,258.1386413574219,280.5079345703125,294.5902404785156,290.8876953125,1.0,0.257122129201889,0.6743033528327942,0.6743033528327942,1.0,1.0,-1.0839805603027344,0.4375511109828949,0.6464294791221619,0.1722230762243271,0.0,0.0,1.0,54.44562530517578,53.0,39.18576049804688,-11385.3076171875,172.70750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3694763183594,319.88397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2601417005062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002640107704792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573480,293.1627197265625,297.1499938964844,293.1499938964844,0.0824101716279983,-1967.406005859375,304.1514892578125,0.6795597076416016,0.1345729827880859,0.1227289959788322,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.4756959676742553,0.050000000745058,0.0492253527045249,293.3104858398437,297.1499938964844,293.1499938964844,0.0707007497549057,-1362.6259765625,304.1661071777344,0.6525294184684753,0.1185513883829116,0.0849087163805961,293.17108154296875,297.1499938964844,293.1499938964844,0.356921523809433,-6632.10791015625,304.1788635253906,0.9990000128746032,0.5174221992492676,0.4128689765930176,293.3304138183594,297.1499938964844,293.1499938964844,0.0068948175758123,-2437.95849609375,299.5342712402344,0.4756959676742553,0.050000000745058,0.2335038781166076,290.8847961425781,291.1499938964844,259.6849670410156,258.1386413574219,280.5079345703125,294.5902404785156,290.8876953125,1.0,0.257122129201889,0.6743033528327942,0.6743033528327942,1.0,1.0,-1.0839805603027344,0.4375511109828949,0.6464294791221619,0.1722230762243271,0.0,0.0,1.0,54.44562530517578,53.0,39.18576049804688,-11385.3076171875,172.70750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3694763183594,319.88397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2601417005062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002640107704792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573540,293.1611022949219,297.1499938964844,293.1499938964844,0.0822438970208168,-1964.044677734375,304.1512756347656,0.6799579858779907,0.1345805376768112,0.1227256953716278,294.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051208496094,0.4760094881057739,0.050000000745058,0.0492193549871444,293.3078308105469,297.1499938964844,293.1499938964844,0.0676794350147247,-1320.4656982421875,304.165771484375,0.6464956402778625,0.1150214597582817,0.0824207589030265,293.1642761230469,297.1499938964844,293.1499938964844,0.3549994230270386,-6606.71630859375,304.1723327636719,0.9990000128746032,0.5182735323905945,0.4121773540973663,293.3293762207031,297.1499938964844,293.1499938964844,0.0068214340135455,-2416.360107421875,299.48126220703125,0.4760094881057739,0.050000000745058,0.2334754317998886,290.90728759765625,291.1499938964844,259.66607666015625,258.125244140625,280.49249267578125,294.5689697265625,290.9093322753906,1.0,0.2565456628799438,0.6742313504219055,0.6742313504219055,1.0,1.0,-1.0801174640655518,0.435849130153656,0.6442683339118958,0.1714551895856857,0.0,0.0,1.0,54.24629974365234,56.0,31.19197654724121,-11370.515625,171.2134246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40069580078125,319.9171447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.258884072303772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002627344219945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573600,293.1611022949219,297.1499938964844,293.1499938964844,0.0822438970208168,-1964.044677734375,304.1512756347656,0.6799579858779907,0.1345805376768112,0.1227256953716278,294.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051208496094,0.4760094881057739,0.050000000745058,0.0492193549871444,293.3078308105469,297.1499938964844,293.1499938964844,0.0676794350147247,-1320.4656982421875,304.165771484375,0.6464956402778625,0.1150214597582817,0.0824207589030265,293.1642761230469,297.1499938964844,293.1499938964844,0.3549994230270386,-6606.71630859375,304.1723327636719,0.9990000128746032,0.5182735323905945,0.4121773540973663,293.3293762207031,297.1499938964844,293.1499938964844,0.0068214340135455,-2416.360107421875,299.48126220703125,0.4760094881057739,0.050000000745058,0.2334754317998886,290.90728759765625,291.1499938964844,259.66607666015625,258.125244140625,280.49249267578125,294.5689697265625,290.9093322753906,1.0,0.2565456628799438,0.6742313504219055,0.6742313504219055,1.0,1.0,-1.0801174640655518,0.435849130153656,0.6442683339118958,0.1714551895856857,0.0,0.0,1.0,54.24629974365234,56.0,31.19197654724121,-11370.515625,171.2134246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40069580078125,319.9171447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.258884072303772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002627344219945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573660,293.1598815917969,297.1499938964844,293.1499938964844,0.0821843966841697,-1962.818115234375,304.1510314941406,0.6791545748710632,0.1346023231744766,0.122753232717514,294.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.4753430187702179,0.050000000745058,0.049232143908739,293.3053283691406,297.1499938964844,293.1499938964844,0.0653893277049064,-1288.894287109375,304.1653747558594,0.6408851146697998,0.1123233586549758,0.0805193781852722,293.1625366210937,297.1499938964844,293.1499938964844,0.3557559251785278,-6620.98876953125,304.16485595703125,0.9990000128746032,0.5183411836624146,0.4136447310447693,293.3287353515625,297.1499938964844,293.1499938964844,0.0067682107910513,-2401.115966796875,299.4364929199219,0.4753430187702179,0.050000000745058,0.2335360944271087,290.9187316894531,291.1499938964844,259.65087890625,258.114501953125,280.48046875,294.5556945800781,290.9198303222656,1.0,0.2569871544837951,0.6741365194320679,0.6741365194320679,1.0,1.0,-1.0797168016433716,0.4356290996074676,0.6440877318382263,0.171410322189331,0.0,0.0,1.0,54.56639862060547,56.0,21.06380081176757,-11373.9794921875,171.68504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4116516113281,319.9276733398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2579512596130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002617877325974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573720,293.1595764160156,297.1499938964844,293.1499938964844,0.0821807980537414,-1962.7366943359373,304.15093994140625,0.6788243651390076,0.1346094310283661,0.12276391685009,294.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.4750673472881317,0.050000000745058,0.0492374151945114,293.3046875,297.1499938964844,293.1499938964844,0.064835213124752,-1281.30908203125,304.1652526855469,0.6394040584564209,0.111658900976181,0.0800560563802719,293.1625671386719,297.1499938964844,293.1499938964844,0.3562289774417877,-6628.80078125,304.1628112792969,0.9990000128746032,0.5182719230651855,0.4142479598522186,293.3285827636719,297.1499938964844,293.1499938964844,0.0067556090652942,-2397.5888671875,299.42486572265625,0.4750673472881317,0.050000000745058,0.2335610836744308,290.92047119140625,291.1499938964844,259.6470642089844,258.11181640625,280.4775695800781,294.552978515625,290.9213256835937,1.0,0.2572034895420074,0.6741127967834473,0.6741127967834473,1.0,1.0,-1.0799336433410645,0.4357098639011383,0.6442238092422485,0.171466588973999,0.0,0.0,1.0,54.702884674072266,59.0,18.154800415039062,-11376.44921875,171.99905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.412109375,319.92779541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2577374875545501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002615707926452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573780,293.158203125,297.1499938964844,293.1499938964844,0.08222696185112,-1963.619140625,304.1505432128906,0.6765007376670837,0.1346484571695327,0.122833251953125,294.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224548339844,0.4730887711048126,0.050000000745058,0.0492748543620109,293.3016357421875,297.1499938964844,293.1499938964844,0.0621303766965866,-1244.5928955078125,304.1646728515625,0.6315403580665588,0.1083592474460601,0.0777719989418983,293.1653137207031,297.1499938964844,293.1499938964844,0.3601554036140442,-6690.97607421875,304.1519775390625,0.9990000128746032,0.5174015760421753,0.4185111224651336,293.3280334472656,297.1499938964844,293.1499938964844,0.0066968696191906,-2381.69482421875,299.364013671875,0.4730887711048126,0.050000000745058,0.2337386906147003,290.9222412109375,291.1499938964844,259.6278991699219,258.0983581542969,280.4646911621094,294.54443359375,290.9217529296875,1.0,0.2588402926921844,0.6739943027496338,0.6739943027496338,1.0,1.0,-1.0826494693756104,0.4368140399456024,0.6458355188369751,0.1720936149358749,0.0,0.0,1.0,55.68706130981445,62.0,2.603646755218506,-11396.02734375,174.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3998107910156,319.9129638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2568296492099762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002606494526844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573840,293.158203125,297.1499938964844,293.1499938964844,0.08222696185112,-1963.619140625,304.1505432128906,0.6765007376670837,0.1346484571695327,0.122833251953125,294.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224548339844,0.4730887711048126,0.050000000745058,0.0492748543620109,293.3016357421875,297.1499938964844,293.1499938964844,0.0621303766965866,-1244.5928955078125,304.1646728515625,0.6315403580665588,0.1083592474460601,0.0777719989418983,293.1653137207031,297.1499938964844,293.1499938964844,0.3601554036140442,-6690.97607421875,304.1519775390625,0.9990000128746032,0.5174015760421753,0.4185111224651336,293.3280334472656,297.1499938964844,293.1499938964844,0.0066968696191906,-2381.69482421875,299.364013671875,0.4730887711048126,0.050000000745058,0.2337386906147003,290.9222412109375,291.1499938964844,259.6278991699219,258.0983581542969,280.4646911621094,294.54443359375,290.9217529296875,1.0,0.2588402926921844,0.6739943027496338,0.6739943027496338,1.0,1.0,-1.0826494693756104,0.4368140399456024,0.6458355188369751,0.1720936149358749,0.0,0.0,1.0,55.68706130981445,62.0,2.603646755218506,-11396.02734375,174.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3998107910156,319.9129638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2568296492099762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002606494526844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573900,293.1575622558594,297.1499938964844,293.1499938964844,0.0822868421673774,-1964.802734375,304.1503601074219,0.6749829649925232,0.1346678882837295,0.1228745430707931,294.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9196472167969,0.4717530310153961,0.050000000745058,0.0492997206747531,293.3002014160156,297.1499938964844,293.1499938964844,0.0608085319399833,-1226.83837890625,304.1643981933594,0.6273432970046997,0.1067193076014518,0.0766424611210823,293.1681823730469,297.1499938964844,293.1499938964844,0.3629979789257049,-6734.95849609375,304.146484375,0.9990000128746032,0.516645073890686,0.4213189482688904,293.327880859375,297.1499938964844,293.1499938964844,0.006669923197478,-2374.762939453125,299.33184814453125,0.4717530310153961,0.050000000745058,0.2338566482067108,290.9188232421875,291.1499938964844,259.6182556152344,258.09161376953125,280.4593200683594,294.5432434082031,290.9176940917969,1.0,0.2599594593048095,0.673935055732727,0.673935055732727,1.0,1.0,-1.084884524345398,0.4377430379390716,0.6471415162086487,0.1725926846265792,0.0,0.0,1.0,56.34592819213867,62.0,-5.340100765228272,-11409.3427734375,176.48040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38482666015625,319.896240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2564945220947265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002603093162178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573960,293.156982421875,297.1499938964844,293.1499938964844,0.0823690071702003,-1966.4375,304.150146484375,0.6732739806175232,0.1346862465143203,0.1229185163974762,294.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9140625,0.4702000916004181,0.050000000745058,0.0493281632661819,293.2988586425781,297.1499938964844,293.1499938964844,0.0595038942992687,-1209.4366455078125,304.1641540527344,0.6229652762413025,0.1050855591893196,0.0755197703838348,293.17193603515625,297.1499938964844,293.1499938964844,0.3663605451583862,-6786.46435546875,304.1410217285156,0.9990000128746032,0.5156797170639038,0.4245079755783081,293.3277587890625,297.1499938964844,293.1499938964844,0.0066443001851439,-2368.41748046875,299.2984924316406,0.4702000916004181,0.050000000745058,0.2339915633201599,290.9126281738281,291.1499938964844,259.60858154296875,258.0848693847656,280.4549865722656,294.5439147949219,290.9109191894531,1.0,0.2612485587596893,0.6738247275352478,0.6738247275352478,1.0,1.0,-1.087613224983215,0.4388708174228668,0.6487423181533813,0.1731827110052108,0.0,0.0,1.0,57.10169219970703,65.0,-13.06399631500244,-11424.333984375,178.68878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3643493652344,319.87384033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2562496960163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002600608568172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574020,293.15594482421875,297.1499938964844,293.1499938964844,0.0825926437973976,-1970.9097900390625,304.14971923828125,0.6694127321243286,0.1347187459468841,0.1230118051171302,294.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89520263671875,0.4664601683616638,0.050000000745058,0.0493943691253662,293.2962646484375,297.1499938964844,293.1499938964844,0.0569391660392284,-1175.571533203125,304.1637268066406,0.6134845018386841,0.1018372252583503,0.0732944384217262,293.18170166015625,297.1499938964844,293.1499938964844,0.3744507431983948,-6908.916015625,304.13055419921875,0.9990000128746032,0.5131481885910034,0.4318403005599975,293.3277282714844,297.1499938964844,293.1499938964844,0.0065969084389507,-2357.390380859375,299.2284240722656,0.4664601683616638,0.050000000745058,0.2343056201934814,290.8927001953125,291.1499938964844,259.589111328125,258.0712890625,280.44842529296875,294.5503845214844,290.8899230957031,1.0,0.2642545104026794,0.6736041307449341,0.6736041307449341,1.0,1.0,-1.0943107604980469,0.44165900349617,0.6526517868041992,0.1746250987052917,0.0,0.0,1.0,58.86539840698242,68.0,-27.447450637817383,-11458.5263671875,183.980697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30926513671875,319.81427001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2560496926307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002598578867036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574080,293.15594482421875,297.1499938964844,293.1499938964844,0.0825926437973976,-1970.9097900390625,304.14971923828125,0.6694127321243286,0.1347187459468841,0.1230118051171302,294.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89520263671875,0.4664601683616638,0.050000000745058,0.0493943691253662,293.2962646484375,297.1499938964844,293.1499938964844,0.0569391660392284,-1175.571533203125,304.1637268066406,0.6134845018386841,0.1018372252583503,0.0732944384217262,293.18170166015625,297.1499938964844,293.1499938964844,0.3744507431983948,-6908.916015625,304.13055419921875,0.9990000128746032,0.5131481885910034,0.4318403005599975,293.3277282714844,297.1499938964844,293.1499938964844,0.0065969084389507,-2357.390380859375,299.2284240722656,0.4664601683616638,0.050000000745058,0.2343056201934814,290.8927001953125,291.1499938964844,259.589111328125,258.0712890625,280.44842529296875,294.5503845214844,290.8899230957031,1.0,0.2642545104026794,0.6736041307449341,0.6736041307449341,1.0,1.0,-1.0943107604980469,0.44165900349617,0.6526517868041992,0.1746250987052917,0.0,0.0,1.0,58.86539840698242,68.0,-27.447450637817383,-11458.5263671875,183.980697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30926513671875,319.81427001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2560496926307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002598578867036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574140,293.1550598144531,297.1499938964844,293.1499938964844,0.0828865692019462,-1976.8089599609373,304.1493225097656,0.665141224861145,0.134746253490448,0.1231103837490081,294.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671569824219,0.4618679583072662,0.050000000745058,0.049471165984869,293.2938842773437,297.1499938964844,293.1499938964844,0.0544256530702114,-1142.8087158203125,304.163330078125,0.6027255058288574,0.0986176207661628,0.0710961297154426,293.1939697265625,297.1499938964844,293.1499938964844,0.3841027319431305,-7053.12060546875,304.1210021972656,0.9990000128746032,0.5098576545715332,0.4401927292346954,293.327880859375,297.1499938964844,293.1499938964844,0.0065534668974578,-2348.16455078125,299.1542053222656,0.4618679583072662,0.050000000745058,0.2346699088811874,290.8637084960937,291.1499938964844,259.5694580078125,258.0576171875,280.4443664550781,294.56317138671875,290.86004638671875,1.0,0.26772141456604,0.6733835339546204,0.6733835339546204,1.0,1.0,-1.1023447513580322,0.445024162530899,0.6573205590248108,0.1763556003570556,0.0,0.0,1.0,60.91506576538086,56.0,-39.9659309387207,-11497.076171875,190.27989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23931884765625,319.73931884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2562498450279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002600610023364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574200,293.1550598144531,297.1499938964844,293.1499938964844,0.0828865692019462,-1976.8089599609373,304.1493225097656,0.665141224861145,0.134746253490448,0.1231103837490081,294.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671569824219,0.4618679583072662,0.050000000745058,0.049471165984869,293.2938842773437,297.1499938964844,293.1499938964844,0.0544256530702114,-1142.8087158203125,304.163330078125,0.6027255058288574,0.0986176207661628,0.0710961297154426,293.1939697265625,297.1499938964844,293.1499938964844,0.3841027319431305,-7053.12060546875,304.1210021972656,0.9990000128746032,0.5098576545715332,0.4401927292346954,293.327880859375,297.1499938964844,293.1499938964844,0.0065534668974578,-2348.16455078125,299.1542053222656,0.4618679583072662,0.050000000745058,0.2346699088811874,290.8637084960937,291.1499938964844,259.5694580078125,258.0576171875,280.4443664550781,294.56317138671875,290.86004638671875,1.0,0.26772141456604,0.6733835339546204,0.6733835339546204,1.0,1.0,-1.1023447513580322,0.445024162530899,0.6573205590248108,0.1763556003570556,0.0,0.0,1.0,60.91506576538086,56.0,-39.9659309387207,-11497.076171875,190.27989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23931884765625,319.73931884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2562498450279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002600610023364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574260,293.154052734375,297.1499938964844,293.1499938964844,0.0830937400460243,-1981.01171875,304.14923095703125,0.666767954826355,0.1348245292901992,0.1231366246938705,294.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392333984375,0.4635475873947143,0.050000000745058,0.0494435243308544,293.29132080078125,297.1499938964844,293.1499938964844,0.0518200993537902,-1109.1094970703125,304.1632385253906,0.597150981426239,0.0954899042844772,0.0688679590821266,293.20135498046875,297.1499938964844,293.1499938964844,0.382623553276062,-7025.7431640625,304.1337280273437,0.9990000128746032,0.5072178840637207,0.437204897403717,293.32794189453125,297.1499938964844,293.1499938964844,0.0064940955489873,-2333.61328125,299.0809326171875,0.4635475873947143,0.050000000745058,0.2345387935638427,290.8372802734375,291.1499938964844,259.5496520996094,258.0438232421875,280.4461364746094,294.5649719238281,290.83575439453125,1.0,0.265571117401123,0.6730895638465881,0.6730895638465881,1.0,1.0,-1.095933437347412,0.4421230554580688,0.6538103222846985,0.1750873327255249,0.0,0.0,1.0,60.13705062866211,44.0,-30.44725608825684,-11433.4375,186.8444366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1763000488281,319.6844177246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2566601634025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002604774199426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574320,293.154052734375,297.1499938964844,293.1499938964844,0.0830937400460243,-1981.01171875,304.14923095703125,0.666767954826355,0.1348245292901992,0.1231366246938705,294.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392333984375,0.4635475873947143,0.050000000745058,0.0494435243308544,293.29132080078125,297.1499938964844,293.1499938964844,0.0518200993537902,-1109.1094970703125,304.1632385253906,0.597150981426239,0.0954899042844772,0.0688679590821266,293.20135498046875,297.1499938964844,293.1499938964844,0.382623553276062,-7025.7431640625,304.1337280273437,0.9990000128746032,0.5072178840637207,0.437204897403717,293.32794189453125,297.1499938964844,293.1499938964844,0.0064940955489873,-2333.61328125,299.0809326171875,0.4635475873947143,0.050000000745058,0.2345387935638427,290.8372802734375,291.1499938964844,259.5496520996094,258.0438232421875,280.4461364746094,294.5649719238281,290.83575439453125,1.0,0.265571117401123,0.6730895638465881,0.6730895638465881,1.0,1.0,-1.095933437347412,0.4421230554580688,0.6538103222846985,0.1750873327255249,0.0,0.0,1.0,60.13705062866211,44.0,-30.44725608825684,-11433.4375,186.8444366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1763000488281,319.6844177246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2566601634025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002604774199426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574380,293.1527099609375,297.1499938964844,293.1499938964844,0.083112321794033,-1981.3262939453125,304.1494445800781,0.6739147305488586,0.1349931955337524,0.1231536194682121,294.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.83514404296875,0.4703647494316101,0.050000000745058,0.0493252016603946,293.2882995605469,297.1499938964844,293.1499938964844,0.0490828417241573,-1073.7835693359375,304.16339111328125,0.5966740250587463,0.0925182551145553,0.0666735246777534,293.1940002441406,297.1499938964844,293.1499938964844,0.3699558675289154,-6830.16845703125,304.1604919433594,0.9990000128746032,0.5073822736740112,0.4241742491722107,293.3275146484375,297.1499938964844,293.1499938964844,0.0064153675921261,-2310.921630859375,299.0184936523437,0.4703647494316101,0.050000000745058,0.2339775264263153,290.8359680175781,291.1499938964844,259.5296325683594,258.0299377441406,280.43621826171875,294.5271911621094,290.8372802734375,1.0,0.2591943442821502,0.6727955341339111,0.6727955341339111,1.0,1.0,-1.076868176460266,0.4337664842605591,0.6431016325950623,0.1712261140346527,0.0,0.0,1.0,56.9042854309082,47.0,-1.0738900899887085,-11296.2607421875,175.13853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16082763671875,319.6867980957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2567588090896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002605775662232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
