time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574440,293.1527099609375,297.1499938964844,293.1499938964844,0.083112321794033,-1981.3262939453125,304.1494445800781,0.6739147305488586,0.1349931955337524,0.1231536194682121,294.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.83514404296875,0.4703647494316101,0.050000000745058,0.0493252016603946,293.2882995605469,297.1499938964844,293.1499938964844,0.0490828417241573,-1073.7835693359375,304.16339111328125,0.5966740250587463,0.0925182551145553,0.0666735246777534,293.1940002441406,297.1499938964844,293.1499938964844,0.3699558675289154,-6830.16845703125,304.1604919433594,0.9990000128746032,0.5073822736740112,0.4241742491722107,293.3275146484375,297.1499938964844,293.1499938964844,0.0064153675921261,-2310.921630859375,299.0184936523437,0.4703647494316101,0.050000000745058,0.2339775264263153,290.8359680175781,291.1499938964844,259.5296325683594,258.0299377441406,280.43621826171875,294.5271911621094,290.8372802734375,1.0,0.2591943442821502,0.6727955341339111,0.6727955341339111,1.0,1.0,-1.076868176460266,0.4337664842605591,0.6431016325950623,0.1712261140346527,0.0,0.0,1.0,56.9042854309082,47.0,-1.0738900899887085,-11296.2607421875,175.13853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16082763671875,319.6867980957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2567588090896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002605775662232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574500,293.1519775390625,297.1499938964844,293.1499938964844,0.0830960795283317,-1980.8912353515625,304.1495666503906,0.6768816709518433,0.1351033598184585,0.1232049167156219,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.84228515625,0.4728062152862549,0.050000000745058,0.0492802038788795,293.2866516113281,297.1499938964844,293.1499938964844,0.047725286334753,-1056.3079833984375,304.1634216308594,0.5958299040794373,0.0910902172327041,0.0656306445598602,293.18621826171875,297.1499938964844,293.1499938964844,0.36453777551651,-6748.06005859375,304.1683349609375,0.9990000128746032,0.5083515644073486,0.4191105961799621,293.3270874023437,297.1499938964844,293.1499938964844,0.0063760583288967,-2298.847900390625,298.9913330078125,0.4728062152862549,0.050000000745058,0.2337640672922134,290.8441772460937,291.1499938964844,259.5195617675781,258.0229187011719,280.4240417480469,294.49786376953125,290.84625244140625,1.0,0.2570627331733703,0.672648549079895,0.672648549079895,1.0,1.0,-1.06928551197052,0.4304393231868744,0.6388461589813232,0.1696941554546356,0.0,0.0,1.0,55.67156219482422,47.0,11.758358001708984,-11248.796875,170.67581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.173095703125,319.7053527832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2566034495830536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002604198816698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574560,293.1512145996094,297.1499938964844,293.1499938964844,0.083100825548172,-1980.855712890625,304.149658203125,0.6790320873260498,0.1352252066135406,0.1232795193791389,294.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85089111328125,0.4744326174259186,0.050000000745058,0.0492495782673358,293.2849426269531,297.1499938964844,293.1499938964844,0.0464068166911602,-1039.4083251953125,304.16339111328125,0.5942170023918152,0.0896963477134704,0.0646214187145233,293.17889404296875,297.1499938964844,293.1499938964844,0.3606388866901397,-6689.626953125,304.17205810546875,0.9990000128746032,0.5093321800231934,0.4156293570995331,293.3265686035156,297.1499938964844,293.1499938964844,0.0063393684104084,-2287.55322265625,298.9646911621094,0.4744326174259186,0.050000000745058,0.2336187958717346,290.8526611328125,291.1499938964844,259.50946044921875,258.015869140625,280.41070556640625,294.4710693359375,290.8544616699219,1.0,0.2554450333118438,0.6726217269897461,0.6726217269897461,1.0,1.0,-1.0637730360031128,0.4280262291431427,0.6357468366622925,0.1686563640832901,0.0,0.0,1.0,54.82988357543945,50.0,17.31278419494629,-11217.849609375,167.56288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1913757324219,319.7276916503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2563567459583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002601695014163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574620,293.1496887207031,297.1499938964844,293.1499938964844,0.0831725969910621,-1981.9788818359373,304.1496276855469,0.6817104816436768,0.1355059444904327,0.1234885528683662,294.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8662109375,0.4762045443058014,0.050000000745058,0.0492157265543937,293.2813415527344,297.1499938964844,293.1499938964844,0.0438868068158626,-1007.2814331054688,304.1631164550781,0.5894832015037537,0.0870111361145973,0.0626958832144737,293.16729736328125,297.1499938964844,293.1499938964844,0.3558711111545563,-6619.814453125,304.1724548339844,0.9990000128746032,0.5109566450119019,0.4117466509342193,293.3253173828125,297.1499938964844,293.1499938964844,0.0062717921100556,-2266.76220703125,298.9115905761719,0.4762045443058014,0.050000000745058,0.2334582209587097,290.86773681640625,291.1499938964844,259.48907470703125,258.0016784667969,280.3863220214844,294.42828369140625,290.8693542480469,1.0,0.2535851299762726,0.6725680828094482,0.6725680828094482,1.0,1.0,-1.0568172931671145,0.4249549210071563,0.6318624019622803,0.1674267798662185,0.0,0.0,1.0,53.89130401611328,53.0,20.054811477661133,-11185.8291015625,163.89520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2337341308594,319.7742919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2556826174259186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002594853576738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574680,293.1496887207031,297.1499938964844,293.1499938964844,0.0831725969910621,-1981.9788818359373,304.1496276855469,0.6817104816436768,0.1355059444904327,0.1234885528683662,294.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8662109375,0.4762045443058014,0.050000000745058,0.0492157265543937,293.2813415527344,297.1499938964844,293.1499938964844,0.0438868068158626,-1007.2814331054688,304.1631164550781,0.5894832015037537,0.0870111361145973,0.0626958832144737,293.16729736328125,297.1499938964844,293.1499938964844,0.3558711111545563,-6619.814453125,304.1724548339844,0.9990000128746032,0.5109566450119019,0.4117466509342193,293.3253173828125,297.1499938964844,293.1499938964844,0.0062717921100556,-2266.76220703125,298.9115905761719,0.4762045443058014,0.050000000745058,0.2334582209587097,290.86773681640625,291.1499938964844,259.48907470703125,258.0016784667969,280.3863220214844,294.42828369140625,290.8693542480469,1.0,0.2535851299762726,0.6725680828094482,0.6725680828094482,1.0,1.0,-1.0568172931671145,0.4249549210071563,0.6318624019622803,0.1674267798662185,0.0,0.0,1.0,53.89130401611328,53.0,20.054811477661133,-11185.8291015625,163.89520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2337341308594,319.7742919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2556826174259186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002594853576738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574740,293.1481628417969,297.1499938964844,293.1499938964844,0.0833248943090438,-1984.6630859375,304.1495056152344,0.6825273036956787,0.1358216553926468,0.1237613707780838,294.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.476419597864151,0.050000000745058,0.049211598932743,293.277587890625,297.1499938964844,293.1499938964844,0.0415173731744289,-977.2340087890624,304.1626892089844,0.5830106139183044,0.0844440013170242,0.0608788803219795,293.1607360839844,297.1499938964844,293.1499938964844,0.3546153903007507,-6603.814453125,304.1669616699219,0.9990000128746032,0.5118614435195923,0.4112695753574371,293.3240051269531,297.1499938964844,293.1499938964844,0.0062107597477734,-2248.147705078125,298.8577575683594,0.476419597864151,0.050000000745058,0.233438640832901,290.8792419433594,291.1499938964844,259.468505859375,257.9872741699219,280.3655090332031,294.3987731933594,290.8802185058594,1.0,0.2532441616058349,0.6725144982337952,0.6725144982337952,1.0,1.0,-1.0543614625930786,0.4238238036632538,0.6305376887321472,0.167098119854927,0.0,0.0,1.0,53.760520935058594,56.0,15.555499076843262,-11183.5244140625,162.9696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2698974609375,319.8107604980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2549095451831817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002587007766123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574800,293.1481628417969,297.1499938964844,293.1499938964844,0.0833248943090438,-1984.6630859375,304.1495056152344,0.6825273036956787,0.1358216553926468,0.1237613707780838,294.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.476419597864151,0.050000000745058,0.049211598932743,293.277587890625,297.1499938964844,293.1499938964844,0.0415173731744289,-977.2340087890624,304.1626892089844,0.5830106139183044,0.0844440013170242,0.0608788803219795,293.1607360839844,297.1499938964844,293.1499938964844,0.3546153903007507,-6603.814453125,304.1669616699219,0.9990000128746032,0.5118614435195923,0.4112695753574371,293.3240051269531,297.1499938964844,293.1499938964844,0.0062107597477734,-2248.147705078125,298.8577575683594,0.476419597864151,0.050000000745058,0.233438640832901,290.8792419433594,291.1499938964844,259.468505859375,257.9872741699219,280.3655090332031,294.3987731933594,290.8802185058594,1.0,0.2532441616058349,0.6725144982337952,0.6725144982337952,1.0,1.0,-1.0543614625930786,0.4238238036632538,0.6305376887321472,0.167098119854927,0.0,0.0,1.0,53.760520935058594,56.0,15.555499076843262,-11183.5244140625,162.9696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2698974609375,319.8107604980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2549095451831817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002587007766123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574860,293.1467590332031,297.1499938964844,293.1499938964844,0.0835639238357544,-1989.0672607421875,304.1492614746094,0.6818272471427917,0.1361550986766815,0.1240761503577232,294.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88360595703125,0.4754064083099365,0.050000000745058,0.0492310635745525,293.2738037109375,297.1499938964844,293.1499938964844,0.039296418428421,-949.1647338867188,304.16217041015625,0.5750996470451355,0.0819743871688842,0.0591506995260715,293.1591186523437,297.1499938964844,293.1499938964844,0.3563765287399292,-6633.3798828125,304.1583251953125,0.9990000128746032,0.5119225382804871,0.4135067760944366,293.3228454589844,297.1499938964844,293.1499938964844,0.0061556291766464,-2231.7998046875,298.80126953125,0.4754064083099365,0.050000000745058,0.233530968427658,290.8837890625,291.1499938964844,259.4477233886719,257.97265625,280.34783935546875,294.38006591796875,290.8837890625,1.0,0.2541125416755676,0.6724145412445068,0.6724145412445068,1.0,1.0,-1.055483341217041,0.424226701259613,0.631256639957428,0.1674541980028152,0.0,0.0,1.0,54.2702751159668,59.0,6.024409294128418,-11201.71484375,164.2003936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.28924560546875,319.8277587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2541916966438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002579722786322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574920,293.1467590332031,297.1499938964844,293.1499938964844,0.0835639238357544,-1989.0672607421875,304.1492614746094,0.6818272471427917,0.1361550986766815,0.1240761503577232,294.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88360595703125,0.4754064083099365,0.050000000745058,0.0492310635745525,293.2738037109375,297.1499938964844,293.1499938964844,0.039296418428421,-949.1647338867188,304.16217041015625,0.5750996470451355,0.0819743871688842,0.0591506995260715,293.1591186523437,297.1499938964844,293.1499938964844,0.3563765287399292,-6633.3798828125,304.1583251953125,0.9990000128746032,0.5119225382804871,0.4135067760944366,293.3228454589844,297.1499938964844,293.1499938964844,0.0061556291766464,-2231.7998046875,298.80126953125,0.4754064083099365,0.050000000745058,0.233530968427658,290.8837890625,291.1499938964844,259.4477233886719,257.97265625,280.34783935546875,294.38006591796875,290.8837890625,1.0,0.2541125416755676,0.6724145412445068,0.6724145412445068,1.0,1.0,-1.055483341217041,0.424226701259613,0.631256639957428,0.1674541980028152,0.0,0.0,1.0,54.2702751159668,59.0,6.024409294128418,-11201.71484375,164.2003936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.28924560546875,319.8277587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2541916966438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002579722786322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574980,293.1454772949219,297.1499938964844,293.1499938964844,0.0838925018906593,-1995.2734375,304.1489562988281,0.6799367070198059,0.13649483025074,0.1244167685508728,294.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.87994384765625,0.473379373550415,0.050000000745058,0.0492695197463035,293.2701110839844,297.1499938964844,293.1499938964844,0.0372210443019866,-922.9663696289062,304.1615600585937,0.5660649538040161,0.0795901417732238,0.0574978440999984,293.1619873046875,297.1499938964844,293.1499938964844,0.3607185482978821,-6701.34765625,304.1483154296875,0.9990000128746032,0.5111179947853088,0.4178935885429382,293.3219299316406,297.1499938964844,293.1499938964844,0.0061059696599841,-2217.771240234375,298.7408447265625,0.473379373550415,0.050000000745058,0.2337133884429931,290.8790588378906,291.1499938964844,259.4266967773437,257.9578552246094,280.33221435546875,294.3699035644531,290.8779296875,1.0,0.2559399306774139,0.6723146438598633,0.6723146438598633,1.0,1.0,-1.059437870979309,0.4258568882942199,0.6335809826850891,0.1683544367551803,0.0,0.0,1.0,55.29519271850586,62.0,-6.736281394958496,-11233.9833984375,167.16600036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.286865234375,319.8211669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253656655550003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002574292593635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575040,293.1454772949219,297.1499938964844,293.1499938964844,0.0838925018906593,-1995.2734375,304.1489562988281,0.6799367070198059,0.13649483025074,0.1244167685508728,294.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.87994384765625,0.473379373550415,0.050000000745058,0.0492695197463035,293.2701110839844,297.1499938964844,293.1499938964844,0.0372210443019866,-922.9663696289062,304.1615600585937,0.5660649538040161,0.0795901417732238,0.0574978440999984,293.1619873046875,297.1499938964844,293.1499938964844,0.3607185482978821,-6701.34765625,304.1483154296875,0.9990000128746032,0.5111179947853088,0.4178935885429382,293.3219299316406,297.1499938964844,293.1499938964844,0.0061059696599841,-2217.771240234375,298.7408447265625,0.473379373550415,0.050000000745058,0.2337133884429931,290.8790588378906,291.1499938964844,259.4266967773437,257.9578552246094,280.33221435546875,294.3699035644531,290.8779296875,1.0,0.2559399306774139,0.6723146438598633,0.6723146438598633,1.0,1.0,-1.059437870979309,0.4258568882942199,0.6335809826850891,0.1683544367551803,0.0,0.0,1.0,55.29519271850586,62.0,-6.736281394958496,-11233.9833984375,167.16600036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.286865234375,319.8211669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253656655550003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002574292593635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575100,293.1448974609375,297.1499938964844,293.1499938964844,0.0840908885002136,-1999.0675048828125,304.1488037109375,0.6786367893218994,0.1366651356220245,0.1245936006307601,294.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.874267578125,0.4720266759395599,0.050000000745058,0.0492947734892368,293.2682800292969,297.1499938964844,293.1499938964844,0.0362376607954502,-910.5452880859376,304.1612548828125,0.5612292885780334,0.0784286633133888,0.0566975027322769,293.1649169921875,297.1499938964844,293.1499938964844,0.3637422323226928,-6747.83935546875,304.14312744140625,0.9990000128746032,0.5103948712348938,0.4207495748996734,293.321533203125,297.1499938964844,293.1499938964844,0.0060830507427453,-2211.617919921875,298.7088928222656,0.4720266759395599,0.050000000745058,0.2338331788778305,290.8728332519531,291.1499938964844,259.4161071777344,257.9503479003906,280.3250732421875,294.3675537109375,290.8710632324219,1.0,0.257150262594223,0.6722646951675415,0.6722646951675415,1.0,1.0,-1.0622910261154177,0.4270524978637695,0.6352385878562927,0.1689725369215011,0.0,0.0,1.0,55.97086334228516,62.0,-13.797791481018066,-11253.9404296875,169.20240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27716064453125,319.8088684082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2534892857074737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000257259409409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0843110680580139,-2003.3046875,304.14862060546875,0.6771512627601624,0.1368353813886642,0.1247736811637878,294.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8659973144531,0.4704653024673462,0.050000000745058,0.0493234582245349,293.2664489746094,297.1499938964844,293.1499938964844,0.0352893359959125,-898.55126953125,304.1609191894531,0.5562433004379272,0.0772874131798744,0.0559136532247066,293.1686706542969,297.1499938964844,293.1499938964844,0.367263525724411,-6801.52783203125,304.13800048828125,0.9990000128746032,0.5094677209854126,0.4239702522754669,293.3212280273437,297.1499938964844,293.1499938964844,0.0060613700188696,-2206.0263671875,298.6757507324219,0.4704653024673462,0.050000000745058,0.2339692562818527,290.8639831542969,291.1499938964844,259.4054870605469,257.9427795410156,280.31866455078125,294.36676025390625,290.8616638183594,1.0,0.2585246562957763,0.6721628308296204,0.6721628308296204,1.0,1.0,-1.065629482269287,0.428445428609848,0.6371840834617615,0.1696702539920807,0.0,0.0,1.0,56.73936080932617,65.0,-20.938453674316406,-11275.685546875,171.55715942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2621154785156,319.7909851074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253400057554245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571688382886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575220,293.1434020996094,297.1499938964844,293.1499938964844,0.0848143547773361,-2013.05908203125,304.1482238769531,0.673734724521637,0.137175902724266,0.1251424849033355,294.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8418884277344,0.4667184352874756,0.050000000745058,0.0493900142610073,293.2628479003906,297.1499938964844,293.1499938964844,0.0334980301558971,-875.8209228515625,304.1602783203125,0.5459929704666138,0.0750685855746269,0.054396703839302,293.178466796875,297.1499938964844,293.1499938964844,0.3756582736968994,-6928.1630859375,304.1280517578125,0.9990000128746032,0.507013201713562,0.4313509166240692,293.3207397460937,297.1499938964844,293.1499938964844,0.0060210283845663,-2196.302001953125,298.60595703125,0.4667184352874756,0.050000000745058,0.2342849671840667,290.8388061523437,291.1499938964844,259.3840026855469,257.9274597167969,280.3072204589844,294.3694763183594,290.8353881835937,1.0,0.2616987824440002,0.6719591617584229,0.6719591617584229,1.0,1.0,-1.073568344116211,0.4317793250083923,0.6417890191078186,0.171308547258377,0.0,0.0,1.0,58.52483367919922,68.0,-34.8813591003418,-11323.748046875,177.1313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2173767089844,319.739990234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2534844875335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002572545199654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575280,293.1434020996094,297.1499938964844,293.1499938964844,0.0848143547773361,-2013.05908203125,304.1482238769531,0.673734724521637,0.137175902724266,0.1251424849033355,294.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8418884277344,0.4667184352874756,0.050000000745058,0.0493900142610073,293.2628479003906,297.1499938964844,293.1499938964844,0.0334980301558971,-875.8209228515625,304.1602783203125,0.5459929704666138,0.0750685855746269,0.054396703839302,293.178466796875,297.1499938964844,293.1499938964844,0.3756582736968994,-6928.1630859375,304.1280517578125,0.9990000128746032,0.507013201713562,0.4313509166240692,293.3207397460937,297.1499938964844,293.1499938964844,0.0060210283845663,-2196.302001953125,298.60595703125,0.4667184352874756,0.050000000745058,0.2342849671840667,290.8388061523437,291.1499938964844,259.3840026855469,257.9274597167969,280.3072204589844,294.3694763183594,290.8353881835937,1.0,0.2616987824440002,0.6719591617584229,0.6719591617584229,1.0,1.0,-1.073568344116211,0.4317793250083923,0.6417890191078186,0.171308547258377,0.0,0.0,1.0,58.52483367919922,68.0,-34.8813591003418,-11323.748046875,177.1313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2173767089844,319.739990234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2534844875335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002572545199654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575340,293.1425476074219,297.1499938964844,293.1499938964844,0.0853964984416961,-2024.41748046875,304.1478576660156,0.6699088215827942,0.1375185847282409,0.1255223453044891,294.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.4621316492557525,0.050000000745058,0.0494669042527675,293.2592468261719,297.1499938964844,293.1499938964844,0.0318450890481472,-854.7079467773438,304.1596069335937,0.535667896270752,0.0729398727416992,0.0529490523040294,293.19073486328125,297.1499938964844,293.1499938964844,0.3856005370616913,-7076.3388671875,304.11883544921875,0.9990000128746032,0.5038073062896729,0.4397229850292206,293.3204040527344,297.1499938964844,293.1499938964844,0.00598458154127,-2188.425048828125,298.53173828125,0.4621316492557525,0.050000000745058,0.2346496880054474,290.8043212890625,291.1499938964844,259.3623046875,257.911865234375,280.29742431640625,294.3775939941406,290.7999267578125,1.0,0.265326976776123,0.6717554926872253,0.6717554926872253,1.0,1.0,-1.0828649997711182,0.4357062876224518,0.6471587419509888,0.1732150465250015,0.0,0.0,1.0,60.58934020996094,56.0,-47.68230056762695,-11376.400390625,183.7010955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15679931640625,319.6725769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2539401054382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002577169216237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575400,293.1425476074219,297.1499938964844,293.1499938964844,0.0853964984416961,-2024.41748046875,304.1478576660156,0.6699088215827942,0.1375185847282409,0.1255223453044891,294.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.4621316492557525,0.050000000745058,0.0494669042527675,293.2592468261719,297.1499938964844,293.1499938964844,0.0318450890481472,-854.7079467773438,304.1596069335937,0.535667896270752,0.0729398727416992,0.0529490523040294,293.19073486328125,297.1499938964844,293.1499938964844,0.3856005370616913,-7076.3388671875,304.11883544921875,0.9990000128746032,0.5038073062896729,0.4397229850292206,293.3204040527344,297.1499938964844,293.1499938964844,0.00598458154127,-2188.425048828125,298.53173828125,0.4621316492557525,0.050000000745058,0.2346496880054474,290.8043212890625,291.1499938964844,259.3623046875,257.911865234375,280.29742431640625,294.3775939941406,290.7999267578125,1.0,0.265326976776123,0.6717554926872253,0.6717554926872253,1.0,1.0,-1.0828649997711182,0.4357062876224518,0.6471587419509888,0.1732150465250015,0.0,0.0,1.0,60.58934020996094,56.0,-47.68230056762695,-11376.400390625,183.7010955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15679931640625,319.6725769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2539401054382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002577169216237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575460,293.1414794921875,297.1499938964844,293.1499938964844,0.0859008729457855,-2034.2542724609373,304.1477355957031,0.6721187829971313,0.1379183232784271,0.1258356571197509,294.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.4638256132602691,0.050000000745058,0.0494390204548835,293.2546691894531,297.1499938964844,293.1499938964844,0.0302820894867181,-834.418212890625,304.15899658203125,0.5314258933067322,0.0710966438055038,0.0515726581215858,293.1984558105469,297.1499938964844,293.1499938964844,0.3843186795711517,-7051.67333984375,304.1319885253906,0.9990000128746032,0.5011806488037109,0.4367066323757171,293.3199462890625,297.1499938964844,293.1499938964844,0.0059344200417399,-2175.748291015625,298.4585876464844,0.4638256132602691,0.050000000745058,0.2345174252986908,290.7718505859375,291.1499938964844,259.3403625488281,257.8959655761719,280.2929077148437,294.3699951171875,290.7695617675781,1.0,0.2633280158042907,0.6714769005775452,0.6714769005775452,1.0,1.0,-1.077784538269043,0.4333421289920807,0.6444424390792847,0.1723856776952743,0.0,0.0,1.0,59.82632064819336,44.0,-38.79182434082031,-11326.06640625,180.7672576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1019287109375,319.62408447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2545823454856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002583687019068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575520,293.1414794921875,297.1499938964844,293.1499938964844,0.0859008729457855,-2034.2542724609373,304.1477355957031,0.6721187829971313,0.1379183232784271,0.1258356571197509,294.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.4638256132602691,0.050000000745058,0.0494390204548835,293.2546691894531,297.1499938964844,293.1499938964844,0.0302820894867181,-834.418212890625,304.15899658203125,0.5314258933067322,0.0710966438055038,0.0515726581215858,293.1984558105469,297.1499938964844,293.1499938964844,0.3843186795711517,-7051.67333984375,304.1319885253906,0.9990000128746032,0.5011806488037109,0.4367066323757171,293.3199462890625,297.1499938964844,293.1499938964844,0.0059344200417399,-2175.748291015625,298.4585876464844,0.4638256132602691,0.050000000745058,0.2345174252986908,290.7718505859375,291.1499938964844,259.3403625488281,257.8959655761719,280.2929077148437,294.3699951171875,290.7695617675781,1.0,0.2633280158042907,0.6714769005775452,0.6714769005775452,1.0,1.0,-1.077784538269043,0.4333421289920807,0.6444424390792847,0.1723856776952743,0.0,0.0,1.0,59.82632064819336,44.0,-38.79182434082031,-11326.06640625,180.7672576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1019287109375,319.62408447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2545823454856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002583687019068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575580,293.1401062011719,297.1499938964844,293.1499938964844,0.0862171798944473,-2040.1964111328125,304.1479797363281,0.6799712181091309,0.1384134739637375,0.1261444687843322,294.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7642822265625,0.4706292152404785,0.050000000745058,0.0493204668164253,293.2507629394531,297.1499938964844,293.1499938964844,0.0286508444696664,-812.5140991210938,304.1587219238281,0.5321517586708069,0.0692393779754638,0.0501971244812011,293.1903686523437,297.1499938964844,293.1499938964844,0.3717584609985351,-6857.68798828125,304.1591491699219,0.9990000128746032,0.5015594363212585,0.4236361980438232,293.3189697265625,297.1499938964844,293.1499938964844,0.0058674868196249,-2155.580322265625,298.3976135253906,0.4706292152404785,0.050000000745058,0.2339550703763961,290.7644958496094,291.1499938964844,259.31817626953125,257.8797607421875,280.279296875,294.3230895996094,290.7652587890625,1.0,0.2570920884609222,0.671198308467865,0.671198308467865,1.0,1.0,-1.060003638267517,0.4254517257213592,0.634552001953125,0.1691668480634689,0.0,0.0,1.0,56.61426162719727,47.0,-8.914573669433594,-11199.71875,169.7046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0934753417969,319.63201904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2548944652080536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002586854971013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575640,293.1401062011719,297.1499938964844,293.1499938964844,0.0862171798944473,-2040.1964111328125,304.1479797363281,0.6799712181091309,0.1384134739637375,0.1261444687843322,294.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7642822265625,0.4706292152404785,0.050000000745058,0.0493204668164253,293.2507629394531,297.1499938964844,293.1499938964844,0.0286508444696664,-812.5140991210938,304.1587219238281,0.5321517586708069,0.0692393779754638,0.0501971244812011,293.1903686523437,297.1499938964844,293.1499938964844,0.3717584609985351,-6857.68798828125,304.1591491699219,0.9990000128746032,0.5015594363212585,0.4236361980438232,293.3189697265625,297.1499938964844,293.1499938964844,0.0058674868196249,-2155.580322265625,298.3976135253906,0.4706292152404785,0.050000000745058,0.2339550703763961,290.7644958496094,291.1499938964844,259.31817626953125,257.8797607421875,280.279296875,294.3230895996094,290.7652587890625,1.0,0.2570920884609222,0.671198308467865,0.671198308467865,1.0,1.0,-1.060003638267517,0.4254517257213592,0.634552001953125,0.1691668480634689,0.0,0.0,1.0,56.61426162719727,47.0,-8.914573669433594,-11199.71875,169.7046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0934753417969,319.63201904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2548944652080536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002586854971013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575700,293.13934326171875,297.1499938964844,293.1499938964844,0.0863470211625099,-2042.51513671875,304.1481018066406,0.6832830905914307,0.1386886090040207,0.1263431012630462,294.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.768798828125,0.473073273897171,0.050000000745058,0.0492752790451049,293.2484130859375,297.1499938964844,293.1499938964844,0.0278600510209798,-801.9767456054688,304.1585998535156,0.5320191979408264,0.0684214979410171,0.0495635829865932,293.18218994140625,297.1499938964844,293.1499938964844,0.3663747906684875,-6776.11474609375,304.16717529296875,0.9990000128746032,0.5026583075523376,0.4185452759265899,293.3182678222656,297.1499938964844,293.1499938964844,0.0058341012336313,-2144.80126953125,298.371826171875,0.473073273897171,0.050000000745058,0.2337407022714615,290.7701110839844,291.1499938964844,259.3069763183594,257.8715515136719,280.2644958496094,294.2881164550781,290.7716064453125,1.0,0.2550285458564758,0.6710590720176697,0.6710590720176697,1.0,1.0,-1.053054928779602,0.4223621487617492,0.6306928396224976,0.1679144948720932,0.0,0.0,1.0,55.38861083984375,47.0,4.152130126953125,-11157.8935546875,165.51947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1089782714844,319.6531066894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.254838079214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002586282498668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575760,293.1385803222656,297.1499938964844,293.1499938964844,0.0864999219775199,-2045.2772216796875,304.1481628417969,0.6857698559761047,0.138976588845253,0.1265660524368286,294.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746887207031,0.4747097194194793,0.050000000745058,0.0492443814873695,293.2459411621094,297.1499938964844,293.1499938964844,0.0268790554255247,-792.1982421875,304.1588439941406,0.5313230752944946,0.0676624774932861,0.0489893071353435,293.1744384765625,297.1499938964844,293.1499938964844,0.3625133335590362,-6718.26806640625,304.1710205078125,0.9990000128746032,0.5037730932235718,0.4150286316871643,293.31744384765625,297.1499938964844,293.1499938964844,0.005802986677736,-2134.757080078125,298.3465881347656,0.4747097194194793,0.050000000745058,0.2335941344499588,290.7758483886719,291.1499938964844,259.29571533203125,257.8632507324219,280.2479553222656,294.2557678222656,290.7770080566406,1.0,0.2534792125225067,0.671035647392273,0.671035647392273,1.0,1.0,-1.0481983423233032,0.4202046990394592,0.627993643283844,0.1671170741319656,0.0,0.0,1.0,54.55087661743164,50.0,9.49675750732422,-11132.91796875,162.6551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13018798828125,319.6776123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2546872496604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002584751928225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575820,293.1369323730469,297.1499938964844,293.1499938964844,0.086877167224884,-2052.185302734375,304.1481628417969,0.6891184449195862,0.1395964324474334,0.1270761787891388,294.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78387451171875,0.4765210747718811,0.050000000745058,0.0492096915841102,293.2403869628906,297.1499938964844,293.1499938964844,0.0260002352297306,-775.6260986328125,304.1573791503906,0.5289933681488037,0.0663547739386558,0.0479960590600967,293.1620178222656,297.1499938964844,293.1499938964844,0.3578251004219055,-6649.7001953125,304.171630859375,0.9990000128746032,0.5056810975074768,0.4110443890094757,293.3155822753906,297.1499938964844,293.1499938964844,0.0057462463155388,-2116.53759765625,298.29608154296875,0.4765210747718811,0.050000000745058,0.2334295809268951,290.7846984863281,291.1499938964844,259.27301025390625,257.84637451171875,280.2156066894531,294.20074462890625,290.7854919433594,1.0,0.2517523765563965,0.6709888577461243,0.6709888577461243,1.0,1.0,-1.042595386505127,0.4176811873912811,0.6249141693115234,0.1662958711385727,0.0,0.0,1.0,53.61095428466797,53.0,11.133231163024902,-11113.564453125,159.4255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1771240234375,319.7270812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2542029917240143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002579837455414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575880,293.1369323730469,297.1499938964844,293.1499938964844,0.086877167224884,-2052.185302734375,304.1481628417969,0.6891184449195862,0.1395964324474334,0.1270761787891388,294.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78387451171875,0.4765210747718811,0.050000000745058,0.0492096915841102,293.2403869628906,297.1499938964844,293.1499938964844,0.0260002352297306,-775.6260986328125,304.1573791503906,0.5289933681488037,0.0663547739386558,0.0479960590600967,293.1620178222656,297.1499938964844,293.1499938964844,0.3578251004219055,-6649.7001953125,304.171630859375,0.9990000128746032,0.5056810975074768,0.4110443890094757,293.3155822753906,297.1499938964844,293.1499938964844,0.0057462463155388,-2116.53759765625,298.29608154296875,0.4765210747718811,0.050000000745058,0.2334295809268951,290.7846984863281,291.1499938964844,259.27301025390625,257.84637451171875,280.2156066894531,294.20074462890625,290.7854919433594,1.0,0.2517523765563965,0.6709888577461243,0.6709888577461243,1.0,1.0,-1.042595386505127,0.4176811873912811,0.6249141693115234,0.1662958711385727,0.0,0.0,1.0,53.61095428466797,53.0,11.133231163024902,-11113.564453125,159.4255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1771240234375,319.7270812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2542029917240143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002579837455414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575940,293.13525390625,297.1499938964844,293.1499938964844,0.087358571588993,-2061.13232421875,304.14794921875,0.6906108260154724,0.1402670741081237,0.1276628971099853,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882080078125,0.4767910242080688,0.050000000745058,0.049204483628273,293.2342529296875,297.1499938964844,293.1499938964844,0.0251263175159692,-762.8076782226562,304.1563720703125,0.5258535146713257,0.0653084889054298,0.0472221411764621,293.1545715332031,297.1499938964844,293.1499938964844,0.3566938936710357,-6635.6357421875,304.16619873046875,0.9990000128746032,0.5068951845169067,0.4104430079460144,293.3135681152344,297.1499938964844,293.1499938964844,0.0056959567591547,-2100.71044921875,298.2443542480469,0.4767910242080688,0.050000000745058,0.2334048897027969,290.788330078125,291.1499938964844,259.25,257.8291015625,280.1846618652344,294.1572570800781,290.78826904296875,1.0,0.2515519857406616,0.6709420680999756,0.6709420680999756,1.0,1.0,-1.041611671447754,0.4171701967716217,0.6244414448738098,0.1663141697645187,0.0,0.0,1.0,53.471946716308594,56.0,4.5035271644592285,-11125.1640625,158.90780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2157592773437,319.7642517089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2536259293556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002573980600573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576000,293.13525390625,297.1499938964844,293.1499938964844,0.087358571588993,-2061.13232421875,304.14794921875,0.6906108260154724,0.1402670741081237,0.1276628971099853,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882080078125,0.4767910242080688,0.050000000745058,0.049204483628273,293.2342529296875,297.1499938964844,293.1499938964844,0.0251263175159692,-762.8076782226562,304.1563720703125,0.5258535146713257,0.0653084889054298,0.0472221411764621,293.1545715332031,297.1499938964844,293.1499938964844,0.3566938936710357,-6635.6357421875,304.16619873046875,0.9990000128746032,0.5068951845169067,0.4104430079460144,293.3135681152344,297.1499938964844,293.1499938964844,0.0056959567591547,-2100.71044921875,298.2443542480469,0.4767910242080688,0.050000000745058,0.2334048897027969,290.788330078125,291.1499938964844,259.25,257.8291015625,280.1846618652344,294.1572570800781,290.78826904296875,1.0,0.2515519857406616,0.6709420680999756,0.6709420680999756,1.0,1.0,-1.041611671447754,0.4171701967716217,0.6244414448738098,0.1663141697645187,0.0,0.0,1.0,53.471946716308594,56.0,4.5035271644592285,-11125.1640625,158.90780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2157592773437,319.7642517089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2536259293556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002573980600573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576060,293.1336364746094,297.1499938964844,293.1499938964844,0.0879511088132858,-2072.29248046875,304.14764404296875,0.6905863881111145,0.1409682035446167,0.1283039450645446,294.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78424072265625,0.4758436679840088,0.050000000745058,0.0492227226495742,293.2281494140625,297.1499938964844,293.1499938964844,0.0244425013661384,-752.8115234375,304.1553955078125,0.521946907043457,0.0644085481762886,0.046582918614149,293.152099609375,297.1499938964844,293.1499938964844,0.358639657497406,-6668.02783203125,304.1575012207031,0.9990000128746032,0.507286787033081,0.4125450253486633,293.3116455078125,297.1499938964844,293.1499938964844,0.0056515098549425,-2087.343505859375,298.1893310546875,0.4758436679840088,0.050000000745058,0.2334914058446884,290.7833557128906,291.1499938964844,259.2225036621094,257.8077392578125,280.1557006835937,294.1262512207031,290.7821350097656,1.0,0.2525641620159149,0.6708472967147827,0.6708472967147827,1.0,1.0,-1.044261455535889,0.4182277023792267,0.6260337233543396,0.1669817268848419,0.0,0.0,1.0,53.9692268371582,59.0,-7.32438325881958,-11157.7265625,160.5232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23541259765625,319.7796936035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253120481967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002568851050455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576120,293.1336364746094,297.1499938964844,293.1499938964844,0.0879511088132858,-2072.29248046875,304.14764404296875,0.6905863881111145,0.1409682035446167,0.1283039450645446,294.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78424072265625,0.4758436679840088,0.050000000745058,0.0492227226495742,293.2281494140625,297.1499938964844,293.1499938964844,0.0244425013661384,-752.8115234375,304.1553955078125,0.521946907043457,0.0644085481762886,0.046582918614149,293.152099609375,297.1499938964844,293.1499938964844,0.358639657497406,-6668.02783203125,304.1575012207031,0.9990000128746032,0.507286787033081,0.4125450253486633,293.3116455078125,297.1499938964844,293.1499938964844,0.0056515098549425,-2087.343505859375,298.1893310546875,0.4758436679840088,0.050000000745058,0.2334914058446884,290.7833557128906,291.1499938964844,259.2225036621094,257.8077392578125,280.1557006835937,294.1262512207031,290.7821350097656,1.0,0.2525641620159149,0.6708472967147827,0.6708472967147827,1.0,1.0,-1.044261455535889,0.4182277023792267,0.6260337233543396,0.1669817268848419,0.0,0.0,1.0,53.9692268371582,59.0,-7.32438325881958,-11157.7265625,160.5232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23541259765625,319.7796936035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253120481967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002568851050455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576180,293.13214111328125,297.1499938964844,293.1499938964844,0.088658720254898,-2085.77392578125,304.1472473144531,0.6893517374992371,0.1416851878166198,0.1289799660444259,294.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76934814453125,0.4738872647285461,0.050000000745058,0.0492599792778492,293.22222900390625,297.1499938964844,293.1499938964844,0.0239042080938816,-745.0017700195312,304.1545104980469,0.517487645149231,0.0636293888092041,0.0460447408258914,293.1541442871094,297.1499938964844,293.1499938964844,0.3632623255252838,-6740.234375,304.1473083496094,0.9990000128746032,0.5068256258964539,0.4168063402175903,293.30987548828125,297.1499938964844,293.1499938964844,0.0056125940755009,-2076.532470703125,298.1294860839844,0.4738872647285461,0.050000000745058,0.2336681336164474,290.7671813964844,291.1499938964844,259.18670654296875,257.77880859375,280.1265563964844,294.1059875488281,290.7645568847656,1.0,0.254544198513031,0.6707525849342346,0.6707525849342346,1.0,1.0,-1.0497974157333374,0.4205380082130432,0.6292594075202942,0.1681899577379226,0.0,0.0,1.0,54.98253631591797,62.0,-22.82744598388672,-11205.015625,163.87493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23126220703125,319.7693786621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2528213560581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00025658152299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
