time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576240,293.13214111328125,297.1499938964844,293.1499938964844,0.088658720254898,-2085.77392578125,304.1472473144531,0.6893517374992371,0.1416851878166198,0.1289799660444259,294.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76934814453125,0.4738872647285461,0.050000000745058,0.0492599792778492,293.22222900390625,297.1499938964844,293.1499938964844,0.0239042080938816,-745.0017700195312,304.1545104980469,0.517487645149231,0.0636293888092041,0.0460447408258914,293.1541442871094,297.1499938964844,293.1499938964844,0.3632623255252838,-6740.234375,304.1473083496094,0.9990000128746032,0.5068256258964539,0.4168063402175903,293.30987548828125,297.1499938964844,293.1499938964844,0.0056125940755009,-2076.532470703125,298.1294860839844,0.4738872647285461,0.050000000745058,0.2336681336164474,290.7671813964844,291.1499938964844,259.18670654296875,257.77880859375,280.1265563964844,294.1059875488281,290.7645568847656,1.0,0.254544198513031,0.6707525849342346,0.6707525849342346,1.0,1.0,-1.0497974157333374,0.4205380082130432,0.6292594075202942,0.1681899577379226,0.0,0.0,1.0,54.98253631591797,62.0,-22.82744598388672,-11205.015625,163.87493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23126220703125,319.7693786621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2528213560581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00025658152299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576300,293.1314697265625,297.1499938964844,293.1499938964844,0.0890565812587738,-2093.407958984375,304.14703369140625,0.6883739233016968,0.1420475095510482,0.1293274909257888,294.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572937011719,0.4725759327411651,0.050000000745058,0.0492845885455608,293.2193603515625,297.1499938964844,293.1499938964844,0.0236882120370864,-741.91162109375,304.1540832519531,0.5151382088661194,0.0632825419306755,0.045810330659151,293.1566772460937,297.1499938964844,293.1499938964844,0.3664594292640686,-6789.3212890625,304.1419677734375,0.9990000128746032,0.5062808394432068,0.4195972681045532,293.3090515136719,297.1499938964844,293.1499938964844,0.0055951923131942,-2072.114013671875,298.0974426269531,0.4725759327411651,0.050000000745058,0.2337848544120788,290.7544250488281,291.1499938964844,259.16583251953125,257.7616577148437,280.1118469238281,294.0992736816406,290.7510681152344,1.0,0.2558311820030212,0.6707051992416382,0.6707051992416382,1.0,1.0,-1.0534522533416748,0.422078788280487,0.6313734650611877,0.1689619868993759,0.0,0.0,1.0,55.65135955810547,62.0,-31.34893798828125,-11232.654296875,166.1038360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.22003173828125,319.7545166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2527820765972137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002565416507422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576360,293.1307983398437,297.1499938964844,293.1499938964844,0.0894835740327835,-2101.6337890625,304.14678955078125,0.6872006058692932,0.1424120217561721,0.1296803653240203,294.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420349121094,0.4710563719272613,0.050000000745058,0.0493126809597015,293.21649169921875,297.1499938964844,293.1499938964844,0.0235059428960084,-739.35107421875,304.1536560058594,0.5127505660057068,0.0629639029502868,0.0455982163548469,293.1600646972656,297.1499938964844,293.1499938964844,0.3701896071434021,-6846.11474609375,304.1366577148437,0.9990000128746032,0.5055319666862488,0.4227609634399414,293.30828857421875,297.1499938964844,293.1499938964844,0.0055789058096706,-2068.276611328125,298.0639343261719,0.4710563719272613,0.050000000745058,0.2339181303977966,290.7384948730469,291.1499938964844,259.14312744140625,257.7428283691406,280.0974426269531,294.0946044921875,290.73443603515625,1.0,0.2572866380214691,0.6706020832061768,0.6706020832061768,1.0,1.0,-1.0576117038726809,0.4238244295120239,0.6337872743606567,0.1698158234357834,0.0,0.0,1.0,56.4146614074707,65.0,-39.97224807739258,-11262.23046875,168.66029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20294189453125,319.73358154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2528295814990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002565898757893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576420,293.12957763671875,297.1499938964844,293.1499938964844,0.0904212370514869,-2119.782470703125,304.14630126953125,0.684393048286438,0.1431479901075363,0.1304007619619369,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.702392578125,0.467411994934082,0.050000000745058,0.0493779592216014,293.2109069824219,297.1499938964844,293.1499938964844,0.023238182067871,-735.7742919921875,304.15289306640625,0.5079704523086548,0.062411893159151,0.0452400296926498,293.1690979003906,297.1499938964844,293.1499938964844,0.3790736794471741,-6979.94921875,304.1263427734375,0.9990000128746032,0.5034477710723877,0.4300225675106048,293.306884765625,297.1499938964844,293.1499938964844,0.0055498359724879,-2062.358154296875,297.9925842285156,0.467411994934082,0.050000000745058,0.2342277765274047,290.69757080078125,291.1499938964844,259.0923156738281,257.70025634765625,280.0685729980469,294.0908203125,290.6921691894531,1.0,0.2606227099895477,0.6703959107398987,0.6703959107398987,1.0,1.0,-1.0672117471694946,0.4278723001480102,0.6393395066261292,0.1717704236507415,0.0,0.0,1.0,58.18771743774414,53.0,-56.86460113525391,-11326.2744140625,174.6462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1531982421875,319.6755065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2532100081443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002569759672041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576480,293.12957763671875,297.1499938964844,293.1499938964844,0.0904212370514869,-2119.782470703125,304.14630126953125,0.684393048286438,0.1431479901075363,0.1304007619619369,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.702392578125,0.467411994934082,0.050000000745058,0.0493779592216014,293.2109069824219,297.1499938964844,293.1499938964844,0.023238182067871,-735.7742919921875,304.15289306640625,0.5079704523086548,0.062411893159151,0.0452400296926498,293.1690979003906,297.1499938964844,293.1499938964844,0.3790736794471741,-6979.94921875,304.1263427734375,0.9990000128746032,0.5034477710723877,0.4300225675106048,293.306884765625,297.1499938964844,293.1499938964844,0.0055498359724879,-2062.358154296875,297.9925842285156,0.467411994934082,0.050000000745058,0.2342277765274047,290.69757080078125,291.1499938964844,259.0923156738281,257.70025634765625,280.0685729980469,294.0908203125,290.6921691894531,1.0,0.2606227099895477,0.6703959107398987,0.6703959107398987,1.0,1.0,-1.0672117471694946,0.4278723001480102,0.6393395066261292,0.1717704236507415,0.0,0.0,1.0,58.18771743774414,53.0,-56.86460113525391,-11326.2744140625,174.6462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1531982421875,319.6755065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2532100081443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002569759672041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576540,293.128173828125,297.1499938964844,293.1499938964844,0.091313898563385,-2137.058349609375,304.14605712890625,0.6878758072853088,0.1439448297023773,0.131062626838684,294.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6590881347656,0.4694139361381531,0.050000000745058,0.0493424572050571,293.2051696777344,297.1499938964844,293.1499938964844,0.0230025220662355,-732.6538696289062,304.1523132324219,0.5083304047584534,0.062032263725996,0.0449119061231613,293.1735534667969,297.1499938964844,293.1499938964844,0.3769581019878387,-6943.9326171875,304.13836669921875,0.9990000128746032,0.5020310878753662,0.4260914623737335,293.30535888671875,297.1499938964844,293.1499938964844,0.0055099381133913,-2052.69189453125,297.9211730957031,0.4694139361381531,0.050000000745058,0.2340593785047531,290.6553955078125,291.1499938964844,259.0348205566406,257.651611328125,280.0455627441406,294.0736694335937,290.65185546875,1.0,0.2584248185157776,0.6701897978782654,0.6701897978782654,1.0,1.0,-1.062657356262207,0.4256855845451355,0.6369717717170715,0.1712994575500488,0.0,0.0,1.0,57.24370193481445,56.0,-51.796180725097656,-11285.86328125,171.6078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1033630371094,319.6307678222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2538043856620788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000257579202298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576600,293.128173828125,297.1499938964844,293.1499938964844,0.091313898563385,-2137.058349609375,304.14605712890625,0.6878758072853088,0.1439448297023773,0.131062626838684,294.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6590881347656,0.4694139361381531,0.050000000745058,0.0493424572050571,293.2051696777344,297.1499938964844,293.1499938964844,0.0230025220662355,-732.6538696289062,304.1523132324219,0.5083304047584534,0.062032263725996,0.0449119061231613,293.1735534667969,297.1499938964844,293.1499938964844,0.3769581019878387,-6943.9326171875,304.13836669921875,0.9990000128746032,0.5020310878753662,0.4260914623737335,293.30535888671875,297.1499938964844,293.1499938964844,0.0055099381133913,-2052.69189453125,297.9211730957031,0.4694139361381531,0.050000000745058,0.2340593785047531,290.6553955078125,291.1499938964844,259.0348205566406,257.651611328125,280.0455627441406,294.0736694335937,290.65185546875,1.0,0.2584248185157776,0.6701897978782654,0.6701897978782654,1.0,1.0,-1.062657356262207,0.4256855845451355,0.6369717717170715,0.1712994575500488,0.0,0.0,1.0,57.24370193481445,56.0,-51.796180725097656,-11285.86328125,171.6078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1033630371094,319.6307678222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2538043856620788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000257579202298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576660,293.1267395019531,297.1499938964844,293.1499938964844,0.0921801999211311,-2153.656005859375,304.1459350585937,0.6902123689651489,0.1447906345129013,0.1318005323410034,294.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6300964355469,0.4702377319335937,0.050000000745058,0.0493275858461856,293.19927978515625,297.1499938964844,293.1499938964844,0.022884739562869,-731.1900634765625,304.1517333984375,0.5082951188087463,0.0618257522583007,0.0447287112474441,293.169921875,297.1499938964844,293.1499938964844,0.3763672411441803,-6933.79345703125,304.14288330078125,0.9990000128746032,0.5021724104881287,0.4244326055049896,293.3036193847656,297.1499938964844,293.1499938964844,0.0054702810011804,-2042.1239013671875,297.8569641113281,0.4702377319335937,0.050000000745058,0.2339888215065002,290.626708984375,291.1499938964844,258.97125244140625,257.5973815917969,280.00616455078125,294.03619384765625,290.6228942871094,1.0,0.2580587565898895,0.6699721217155457,0.6699721217155457,1.0,1.0,-1.0612250566482544,0.4248823821544647,0.6363426446914673,0.1713269501924514,0.0,0.0,1.0,56.85731506347656,59.0,-45.56884765625,-11279.6748046875,170.49642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0784606933594,319.6067810058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2542933225631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002580753935035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576720,293.1267395019531,297.1499938964844,293.1499938964844,0.0921801999211311,-2153.656005859375,304.1459350585937,0.6902123689651489,0.1447906345129013,0.1318005323410034,294.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6300964355469,0.4702377319335937,0.050000000745058,0.0493275858461856,293.19927978515625,297.1499938964844,293.1499938964844,0.022884739562869,-731.1900634765625,304.1517333984375,0.5082951188087463,0.0618257522583007,0.0447287112474441,293.169921875,297.1499938964844,293.1499938964844,0.3763672411441803,-6933.79345703125,304.14288330078125,0.9990000128746032,0.5021724104881287,0.4244326055049896,293.3036193847656,297.1499938964844,293.1499938964844,0.0054702810011804,-2042.1239013671875,297.8569641113281,0.4702377319335937,0.050000000745058,0.2339888215065002,290.626708984375,291.1499938964844,258.97125244140625,257.5973815917969,280.00616455078125,294.03619384765625,290.6228942871094,1.0,0.2580587565898895,0.6699721217155457,0.6699721217155457,1.0,1.0,-1.0612250566482544,0.4248823821544647,0.6363426446914673,0.1713269501924514,0.0,0.0,1.0,56.85731506347656,59.0,-45.56884765625,-11279.6748046875,170.49642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0784606933594,319.6067810058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2542933225631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002580753935035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576780,293.1252746582031,297.1499938964844,293.1499938964844,0.0931564569473266,-2172.421875,304.1456604003906,0.6908010840415955,0.1456755846738815,0.1325987130403518,294.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5950927734375,0.4694683253765106,0.050000000745058,0.0493414737284183,293.193359375,297.1499938964844,293.1499938964844,0.0229258611798286,-732.2601928710938,304.1510925292969,0.5073913335800171,0.0617786273360252,0.0446774661540985,293.1684875488281,297.1499938964844,293.1499938964844,0.3792046904563904,-6976.32861328125,304.1404113769531,0.9990000128746032,0.5019627809524536,0.4259825348854065,293.3016662597656,297.1499938964844,293.1499938964844,0.0054364302195608,-2033.9337158203125,297.7904663085937,0.4694683253765106,0.050000000745058,0.2340547144412994,290.591064453125,291.1499938964844,258.902099609375,257.5380859375,279.9644470214844,294.0075378417969,290.5865783691406,1.0,0.2589395046234131,0.6697544455528259,0.6697544455528259,1.0,1.0,-1.0640764236450195,0.4259434342384338,0.6381330490112305,0.1721556037664413,0.0,0.0,1.0,57.2509765625,62.0,-50.52251815795898,-11306.1201171875,172.0334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0575256347656,319.5824279785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2548305690288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002586206246633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576840,293.1252746582031,297.1499938964844,293.1499938964844,0.0931564569473266,-2172.421875,304.1456604003906,0.6908010840415955,0.1456755846738815,0.1325987130403518,294.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5950927734375,0.4694683253765106,0.050000000745058,0.0493414737284183,293.193359375,297.1499938964844,293.1499938964844,0.0229258611798286,-732.2601928710938,304.1510925292969,0.5073913335800171,0.0617786273360252,0.0446774661540985,293.1684875488281,297.1499938964844,293.1499938964844,0.3792046904563904,-6976.32861328125,304.1404113769531,0.9990000128746032,0.5019627809524536,0.4259825348854065,293.3016662597656,297.1499938964844,293.1499938964844,0.0054364302195608,-2033.9337158203125,297.7904663085937,0.4694683253765106,0.050000000745058,0.2340547144412994,290.591064453125,291.1499938964844,258.902099609375,257.5380859375,279.9644470214844,294.0075378417969,290.5865783691406,1.0,0.2589395046234131,0.6697544455528259,0.6697544455528259,1.0,1.0,-1.0640764236450195,0.4259434342384338,0.6381330490112305,0.1721556037664413,0.0,0.0,1.0,57.2509765625,62.0,-50.52251815795898,-11306.1201171875,172.0334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0575256347656,319.5824279785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2548305690288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002586206246633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576900,293.1245422363281,297.1499938964844,293.1499938964844,0.0936826914548873,-2182.55224609375,304.1454772949219,0.6906328797340393,0.1461319029331207,0.1330183148384094,294.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.4686426520347595,0.050000000745058,0.0493562296032905,293.1903991699219,297.1499938964844,293.1499938964844,0.0230026990175247,-733.689453125,304.1507568359375,0.506758451461792,0.0618121996521949,0.0446984767913818,293.1690673828125,297.1499938964844,293.1499938964844,0.3816044926643371,-7012.37353515625,304.1377868652344,0.9990000128746032,0.5016186237335205,0.4276226758956909,293.3006591796875,297.1499938964844,293.1499938964844,0.0054213558323681,-2030.604736328125,297.7563171386719,0.4686426520347595,0.050000000745058,0.2341247051954269,290.5708312988281,291.1499938964844,258.8656005859375,257.50665283203125,279.9437255859375,293.9971618652344,290.5659484863281,1.0,0.2597697675228119,0.6696456074714661,0.6696456074714661,1.0,1.0,-1.066675066947937,0.42698734998703,0.6396877765655518,0.1727819740772247,0.0,0.0,1.0,57.65966033935547,62.0,-54.4844856262207,-11327.4423828125,173.53053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0457458496094,319.56787109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2551452815532684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002589400392025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576960,293.12384033203125,297.1499938964844,293.1499938964844,0.0942345038056373,-2193.185546875,304.1452941894531,0.6902078986167908,0.1465957909822464,0.1334495097398758,294.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535888671875,0.4675527215003967,0.050000000745058,0.0493754595518112,293.1874389648437,297.1499938964844,293.1499938964844,0.0231155399233102,-735.689208984375,304.1504211425781,0.5060386657714844,0.061881024390459,0.0447481460869312,293.1705017089844,297.1499938964844,293.1499938964844,0.3845935463905334,-7057.14208984375,304.13458251953125,0.9990000128746032,0.5010946393013,0.4297505915164947,293.2996826171875,297.1499938964844,293.1499938964844,0.0054073277860879,-2027.7410888671875,297.7214050292969,0.4675527215003967,0.050000000745058,0.2342159301042556,290.5487976074219,291.1499938964844,258.82794189453125,257.4741516113281,279.92303466796875,293.9893493652344,290.5434875488281,1.0,0.2608203887939453,0.669554591178894,0.669554591178894,1.0,1.0,-1.0699384212493896,0.428327739238739,0.6416107416152954,0.1735329627990722,0.0,0.0,1.0,58.18967056274414,50.0,-59.09711837768555,-11353.060546875,175.44972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0321350097656,319.5509338378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2555033564567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002593034296296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577020,293.1221923828125,297.1499938964844,293.1499938964844,0.0952574014663696,-2212.819091796875,304.1451721191406,0.6955949068069458,0.1475910544395446,0.1342634409666061,294.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124206542969,0.4709236919879913,0.050000000745058,0.0493150390684604,293.18133544921875,297.1499938964844,293.1499938964844,0.0233506765216588,-739.7422485351562,304.14990234375,0.5095165967941284,0.0621722713112831,0.0448687747120857,293.168701171875,297.1499938964844,293.1499938964844,0.3793033361434936,-6974.31005859375,304.14910888671875,0.9990000128746032,0.5009126663208008,0.4230330288410187,293.2974853515625,297.1499938964844,293.1499938964844,0.0053682373836636,-2017.7593994140625,297.654541015625,0.4709236919879913,0.050000000745058,0.2339293211698532,290.5091247558594,291.1499938964844,258.74932861328125,257.4061279296875,279.8895874023437,293.9599914550781,290.506103515625,1.0,0.2574884295463562,0.66937255859375,0.66937255859375,1.0,1.0,-1.0625886917114258,0.4248640835285187,0.6377246379852295,0.1727472841739654,0.0,0.0,1.0,56.585060119628906,53.0,-48.34975051879883,-11304.2138671875,170.39707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.01513671875,319.5401611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2561895549297333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002599998260848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577080,293.1221923828125,297.1499938964844,293.1499938964844,0.0952574014663696,-2212.819091796875,304.1451721191406,0.6955949068069458,0.1475910544395446,0.1342634409666061,294.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124206542969,0.4709236919879913,0.050000000745058,0.0493150390684604,293.18133544921875,297.1499938964844,293.1499938964844,0.0233506765216588,-739.7422485351562,304.14990234375,0.5095165967941284,0.0621722713112831,0.0448687747120857,293.168701171875,297.1499938964844,293.1499938964844,0.3793033361434936,-6974.31005859375,304.14910888671875,0.9990000128746032,0.5009126663208008,0.4230330288410187,293.2974853515625,297.1499938964844,293.1499938964844,0.0053682373836636,-2017.7593994140625,297.654541015625,0.4709236919879913,0.050000000745058,0.2339293211698532,290.5091247558594,291.1499938964844,258.74932861328125,257.4061279296875,279.8895874023437,293.9599914550781,290.506103515625,1.0,0.2574884295463562,0.66937255859375,0.66937255859375,1.0,1.0,-1.0625886917114258,0.4248640835285187,0.6377246379852295,0.1727472841739654,0.0,0.0,1.0,56.585060119628906,53.0,-48.34975051879883,-11304.2138671875,170.39707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.01513671875,319.5401611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2561895549297333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002599998260848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577140,293.1204833984375,297.1499938964844,293.1499938964844,0.0962413996458053,-2231.48681640625,304.1451416015625,0.699536144733429,0.1486389189958572,0.1351637095212936,294.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4884338378906,0.4727888703346252,0.050000000745058,0.0492805391550064,293.1751403808594,297.1499938964844,293.1499938964844,0.0237092152237892,-745.4614868164062,304.1493225097656,0.5124548673629761,0.0626347139477729,0.0451398566365242,293.1595458984375,297.1499938964844,293.1499938964844,0.3760028183460235,-6924.68017578125,304.154541015625,0.9990000128746032,0.5022977590560913,0.419147253036499,293.2950744628906,297.1499938964844,293.1499938964844,0.0053293295204639,-2006.702880859375,297.5966491699219,0.4727888703346252,0.050000000745058,0.2337656617164611,290.48565673828125,291.1499938964844,258.6668395996094,257.3345031738281,279.8416442871094,293.9137268066406,290.4825134277344,1.0,0.2562378048896789,0.6691904664039612,0.6691904664039612,1.0,1.0,-1.059088110923767,0.4231118857860565,0.635976254940033,0.1725781559944152,0.0,0.0,1.0,55.680511474609375,56.0,-38.474365234375,-11294.9228515625,167.76011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0254821777344,319.55181884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2566084861755371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002604250039439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577200,293.1204833984375,297.1499938964844,293.1499938964844,0.0962413996458053,-2231.48681640625,304.1451416015625,0.699536144733429,0.1486389189958572,0.1351637095212936,294.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4884338378906,0.4727888703346252,0.050000000745058,0.0492805391550064,293.1751403808594,297.1499938964844,293.1499938964844,0.0237092152237892,-745.4614868164062,304.1493225097656,0.5124548673629761,0.0626347139477729,0.0451398566365242,293.1595458984375,297.1499938964844,293.1499938964844,0.3760028183460235,-6924.68017578125,304.154541015625,0.9990000128746032,0.5022977590560913,0.419147253036499,293.2950744628906,297.1499938964844,293.1499938964844,0.0053293295204639,-2006.702880859375,297.5966491699219,0.4727888703346252,0.050000000745058,0.2337656617164611,290.48565673828125,291.1499938964844,258.6668395996094,257.3345031738281,279.8416442871094,293.9137268066406,290.4825134277344,1.0,0.2562378048896789,0.6691904664039612,0.6691904664039612,1.0,1.0,-1.059088110923767,0.4231118857860565,0.635976254940033,0.1725781559944152,0.0,0.0,1.0,55.680511474609375,56.0,-38.474365234375,-11294.9228515625,167.76011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0254821777344,319.55181884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2566084861755371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002604250039439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577260,293.11883544921875,297.1499938964844,293.1499938964844,0.09733197838068,-2252.223876953125,304.1449279785156,0.7014268636703491,0.1497237533330917,0.1361270248889923,294.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.459716796875,0.4728915989398956,0.050000000745058,0.0492786094546318,293.1689758300781,297.1499938964844,293.1499938964844,0.024230333045125,-753.6221313476562,304.148681640625,0.514273464679718,0.0632423684000969,0.0455375835299491,293.1533203125,297.1499938964844,293.1499938964844,0.3765853345394134,-6934.69580078125,304.15191650390625,0.9990000128746032,0.5033218860626221,0.418929785490036,293.29254150390625,297.1499938964844,293.1499938964844,0.005296376068145,-1998.0311279296875,297.5370788574219,0.4728915989398956,0.050000000745058,0.2337564975023269,290.45635986328125,291.1499938964844,258.5809631347656,257.2597351074219,279.79229736328125,293.8793029785156,290.45263671875,1.0,0.2564328610897064,0.6690587401390076,0.6690587401390076,1.0,1.0,-1.0604461431503296,0.4235013425350189,0.6369447708129883,0.1732905507087707,0.0,0.0,1.0,55.65855026245117,59.0,-41.78718566894531,-11321.751953125,168.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.037841796875,319.56072998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2569565176963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002607781789265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577320,293.11883544921875,297.1499938964844,293.1499938964844,0.09733197838068,-2252.223876953125,304.1449279785156,0.7014268636703491,0.1497237533330917,0.1361270248889923,294.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.459716796875,0.4728915989398956,0.050000000745058,0.0492786094546318,293.1689758300781,297.1499938964844,293.1499938964844,0.024230333045125,-753.6221313476562,304.148681640625,0.514273464679718,0.0632423684000969,0.0455375835299491,293.1533203125,297.1499938964844,293.1499938964844,0.3765853345394134,-6934.69580078125,304.15191650390625,0.9990000128746032,0.5033218860626221,0.418929785490036,293.29254150390625,297.1499938964844,293.1499938964844,0.005296376068145,-1998.0311279296875,297.5370788574219,0.4728915989398956,0.050000000745058,0.2337564975023269,290.45635986328125,291.1499938964844,258.5809631347656,257.2597351074219,279.79229736328125,293.8793029785156,290.45263671875,1.0,0.2564328610897064,0.6690587401390076,0.6690587401390076,1.0,1.0,-1.0604461431503296,0.4235013425350189,0.6369447708129883,0.1732905507087707,0.0,0.0,1.0,55.65855026245117,59.0,-41.78718566894531,-11321.751953125,168.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.037841796875,319.56072998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2569565176963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002607781789265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577380,293.1172180175781,297.1499938964844,293.1499938964844,0.0985264703631401,-2274.969482421875,304.1446228027344,0.7018623352050781,0.1508381515741348,0.1371413320302963,294.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4246520996094,0.4717568457126617,0.050000000745058,0.0492996908724308,293.1629943847656,297.1499938964844,293.1499938964844,0.0249005518853664,-763.9310302734375,304.14801025390625,0.5153456926345825,0.0639781206846237,0.0460456609725952,293.1513061523437,297.1499938964844,293.1499938964844,0.3801237642765045,-6989.21142578125,304.14532470703125,0.9990000128746032,0.5036566257476807,0.4213114082813263,293.2900085449219,297.1499938964844,293.1499938964844,0.0052683437243103,-1991.445556640625,297.4749755859375,0.4717568457126617,0.050000000745058,0.23385651409626,290.4205017089844,291.1499938964844,258.4923095703125,257.182373046875,279.744384765625,293.85723876953125,290.4158935546875,1.0,0.2577903270721435,0.668927013874054,0.668927013874054,1.0,1.0,-1.065276265144348,0.4254215061664581,0.6398547887802124,0.1745973229408264,0.0,0.0,1.0,56.260284423828125,62.0,-50.27518844604492,-11371.015625,170.58624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0410461425781,319.5574951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2573631405830383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002611908712424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577440,293.1172180175781,297.1499938964844,293.1499938964844,0.0985264703631401,-2274.969482421875,304.1446228027344,0.7018623352050781,0.1508381515741348,0.1371413320302963,294.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4246520996094,0.4717568457126617,0.050000000745058,0.0492996908724308,293.1629943847656,297.1499938964844,293.1499938964844,0.0249005518853664,-763.9310302734375,304.14801025390625,0.5153456926345825,0.0639781206846237,0.0460456609725952,293.1513061523437,297.1499938964844,293.1499938964844,0.3801237642765045,-6989.21142578125,304.14532470703125,0.9990000128746032,0.5036566257476807,0.4213114082813263,293.2900085449219,297.1499938964844,293.1499938964844,0.0052683437243103,-1991.445556640625,297.4749755859375,0.4717568457126617,0.050000000745058,0.23385651409626,290.4205017089844,291.1499938964844,258.4923095703125,257.182373046875,279.744384765625,293.85723876953125,290.4158935546875,1.0,0.2577903270721435,0.668927013874054,0.668927013874054,1.0,1.0,-1.065276265144348,0.4254215061664581,0.6398547887802124,0.1745973229408264,0.0,0.0,1.0,56.260284423828125,62.0,-50.27518844604492,-11371.015625,170.58624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0410461425781,319.5574951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2573631405830383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002611908712424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577500,293.1164855957031,297.1499938964844,293.1499938964844,0.0991644859313964,-2287.131591796875,304.1444396972656,0.7016290426254272,0.1514027714729309,0.1376630216836929,294.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4040832519531,0.4707874953746795,0.050000000745058,0.0493174977600574,293.1600646972656,297.1499938964844,293.1499938964844,0.0252042263746261,-770.0090942382812,304.1478271484375,0.5156511664390564,0.0643874108791351,0.0463355481624603,293.1518859863281,297.1499938964844,293.1499938964844,0.3828851282596588,-7031.13916015625,304.1411437988281,0.9990000128746032,0.5035287141799927,0.4233117401599884,293.2887878417969,297.1499938964844,293.1499938964844,0.0052559883333742,-1988.9189453125,297.4425354003906,0.4707874953746795,0.050000000745058,0.2339409738779068,290.39947509765625,291.1499938964844,258.4471130371094,257.14288330078125,279.7210388183594,293.8504333496094,290.3943786621094,1.0,0.2588311731815338,0.6688611507415771,0.6688611507415771,1.0,1.0,-1.0687735080718994,0.4268603324890136,0.6419131755828857,0.1754336655139923,0.0,0.0,1.0,56.75789260864258,62.0,-55.737831115722656,-11401.8681640625,172.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.03717041015625,319.54962158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2576229870319366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002614545810502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577560,293.1157531738281,297.1499938964844,293.1499938964844,0.0998292416334152,-2299.808837890625,304.1442565917969,0.7011494636535645,0.1519704759120941,0.1381919384002685,294.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3813171386719,0.4695790410041809,0.050000000745058,0.0493394061923027,293.1572265625,297.1499938964844,293.1499938964844,0.0255066659301519,-776.4734497070312,304.1476745605469,0.5158315896987915,0.0648204535245895,0.0466458685696125,293.1534118652344,297.1499938964844,293.1499938964844,0.3862320184707641,-7081.5869140625,304.1366882324219,0.9990000128746032,0.5032027363777161,0.4257600605487823,293.28759765625,297.1499938964844,293.1499938964844,0.0052446634508669,-1986.887939453125,297.4090270996094,0.4695790410041809,0.050000000745058,0.2340448945760727,290.376220703125,291.1499938964844,258.40142822265625,257.1029052734375,279.69842529296875,293.8461303710937,290.3706359863281,1.0,0.2600725889205932,0.6687573790550232,0.6687573790550232,1.0,1.0,-1.072870135307312,0.4285549223423004,0.6443151831626892,0.1763604134321212,0.0,0.0,1.0,57.36661148071289,65.0,-61.61459732055664,-11435.740234375,174.81056213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0292663574219,319.53729248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2579352557659149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00026177149266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577620,293.1143798828125,297.1499938964844,293.1499938964844,0.1012374386191368,-2326.670654296875,304.1438293457031,0.6995667219161987,0.1531119495630264,0.1392666846513748,294.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3290100097656,0.466472178697586,0.050000000745058,0.0493941567838192,293.1517028808594,297.1499938964844,293.1499938964844,0.0263869669288396,-790.0257568359375,304.1469421386719,0.5158905982971191,0.0657583251595497,0.0473235361278057,293.1592102050781,297.1499938964844,293.1499938964844,0.3945333659648895,-7205.49658203125,304.1272888183594,0.9990000128746032,0.5019485950469971,0.4318174421787262,293.285400390625,297.1499938964844,293.1499938964844,0.0052247350104153,-1984.1993408203125,297.3387145996094,0.466472178697586,0.050000000745058,0.2343046069145202,290.3229064941406,291.1499938964844,258.3088684082031,257.0218200683594,279.6545104980469,293.84429931640625,290.3163757324219,1.0,0.2630760967731476,0.6685498952865601,0.6685498952865601,1.0,1.0,-1.082620620727539,0.4326368272304535,0.649983823299408,0.1784728467464447,0.0,0.0,1.0,58.8798828125,53.0,-73.92382049560547,-11510.8671875,180.478256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0010070800781,319.4992370605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2587532699108124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002626016794238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577680,293.1143798828125,297.1499938964844,293.1499938964844,0.1012374386191368,-2326.670654296875,304.1438293457031,0.6995667219161987,0.1531119495630264,0.1392666846513748,294.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3290100097656,0.466472178697586,0.050000000745058,0.0493941567838192,293.1517028808594,297.1499938964844,293.1499938964844,0.0263869669288396,-790.0257568359375,304.1469421386719,0.5158905982971191,0.0657583251595497,0.0473235361278057,293.1592102050781,297.1499938964844,293.1499938964844,0.3945333659648895,-7205.49658203125,304.1272888183594,0.9990000128746032,0.5019485950469971,0.4318174421787262,293.285400390625,297.1499938964844,293.1499938964844,0.0052247350104153,-1984.1993408203125,297.3387145996094,0.466472178697586,0.050000000745058,0.2343046069145202,290.3229064941406,291.1499938964844,258.3088684082031,257.0218200683594,279.6545104980469,293.84429931640625,290.3163757324219,1.0,0.2630760967731476,0.6685498952865601,0.6685498952865601,1.0,1.0,-1.082620620727539,0.4326368272304535,0.649983823299408,0.1784728467464447,0.0,0.0,1.0,58.8798828125,53.0,-73.92382049560547,-11510.8671875,180.478256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0010070800781,319.4992370605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2587532699108124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002626016794238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577740,293.1129455566406,297.1499938964844,293.1499938964844,0.1025774478912353,-2352.11572265625,304.1436462402344,0.7042205333709717,0.1543065011501312,0.1402789801359176,294.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760925292969,0.4690189957618713,0.050000000745058,0.0493493974208831,293.14556884765625,297.1499938964844,293.1499938964844,0.0278089940547943,-806.750244140625,304.14569091796875,0.5214747786521912,0.0669582113623619,0.0480908937752246,293.1612854003906,297.1499938964844,293.1499938964844,0.3915190398693084,-7156.21923828125,304.1405334472656,0.9990000128746032,0.5012626051902771,0.4268770813941955,293.2831420898437,297.1499938964844,293.1499938964844,0.0051947385072708,-1977.697021484375,297.2699279785156,0.4690189957618713,0.050000000745058,0.2340922951698303,290.2714538574219,291.1499938964844,258.21514892578125,256.9396057128906,279.6211242675781,293.8289794921875,290.26715087890625,1.0,0.260651171207428,0.6683424711227417,0.6683424711227417,1.0,1.0,-1.0785266160964966,0.4305424690246582,0.6479841470718384,0.1784001886844635,0.0,0.0,1.0,57.71318054199219,56.0,-64.46341705322266,-11483.0048828125,177.11190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9745483398437,319.47625732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2596761584281921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002635382988955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577800,293.1129455566406,297.1499938964844,293.1499938964844,0.1025774478912353,-2352.11572265625,304.1436462402344,0.7042205333709717,0.1543065011501312,0.1402789801359176,294.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760925292969,0.4690189957618713,0.050000000745058,0.0493493974208831,293.14556884765625,297.1499938964844,293.1499938964844,0.0278089940547943,-806.750244140625,304.14569091796875,0.5214747786521912,0.0669582113623619,0.0480908937752246,293.1612854003906,297.1499938964844,293.1499938964844,0.3915190398693084,-7156.21923828125,304.1405334472656,0.9990000128746032,0.5012626051902771,0.4268770813941955,293.2831420898437,297.1499938964844,293.1499938964844,0.0051947385072708,-1977.697021484375,297.2699279785156,0.4690189957618713,0.050000000745058,0.2340922951698303,290.2714538574219,291.1499938964844,258.21514892578125,256.9396057128906,279.6211242675781,293.8289794921875,290.26715087890625,1.0,0.260651171207428,0.6683424711227417,0.6683424711227417,1.0,1.0,-1.0785266160964966,0.4305424690246582,0.6479841470718384,0.1784001886844635,0.0,0.0,1.0,57.71318054199219,56.0,-64.46341705322266,-11483.0048828125,177.11190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9745483398437,319.47625732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2596761584281921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002635382988955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577860,293.11151123046875,297.1499938964844,293.1499938964844,0.1038551777601242,-2376.106689453125,304.1436462402344,0.7075366377830505,0.1555358171463012,0.1413578987121582,294.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2408447265625,0.4702261686325073,0.050000000745058,0.0493276491761207,293.1408386230469,297.1499938964844,293.1499938964844,0.0288012400269508,-820.8673095703125,304.1454772949219,0.5258278846740723,0.0680277049541473,0.0488282777369022,293.1545715332031,297.1499938964844,293.1499938964844,0.390211284160614,-7135.68310546875,304.1455078125,0.9990000128746032,0.5023385882377625,0.424454778432846,293.28076171875,297.1499938964844,293.1499938964844,0.0051641403697431,-1969.844482421875,297.2104797363281,0.4702261686325073,0.050000000745058,0.2339891344308853,290.23687744140625,291.1499938964844,258.1208801269531,256.8567810058594,279.5754699707031,293.7974548339844,290.2325744628906,1.0,0.2601375877857208,0.6681118607521057,0.6681118607521057,1.0,1.0,-1.0776447057724,0.4298915565013885,0.6477531790733337,0.1787768453359604,0.0,0.0,1.0,57.16473388671875,59.0,-53.95914459228516,-11489.0390625,175.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9728698730469,319.4739074707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2604013085365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002642742183525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577920,293.11151123046875,297.1499938964844,293.1499938964844,0.1038551777601242,-2376.106689453125,304.1436462402344,0.7075366377830505,0.1555358171463012,0.1413578987121582,294.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2408447265625,0.4702261686325073,0.050000000745058,0.0493276491761207,293.1408386230469,297.1499938964844,293.1499938964844,0.0288012400269508,-820.8673095703125,304.1454772949219,0.5258278846740723,0.0680277049541473,0.0488282777369022,293.1545715332031,297.1499938964844,293.1499938964844,0.390211284160614,-7135.68310546875,304.1455078125,0.9990000128746032,0.5023385882377625,0.424454778432846,293.28076171875,297.1499938964844,293.1499938964844,0.0051641403697431,-1969.844482421875,297.2104797363281,0.4702261686325073,0.050000000745058,0.2339891344308853,290.23687744140625,291.1499938964844,258.1208801269531,256.8567810058594,279.5754699707031,293.7974548339844,290.2325744628906,1.0,0.2601375877857208,0.6681118607521057,0.6681118607521057,1.0,1.0,-1.0776447057724,0.4298915565013885,0.6477531790733337,0.1787768453359604,0.0,0.0,1.0,57.16473388671875,59.0,-53.95914459228516,-11489.0390625,175.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9728698730469,319.4739074707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2604013085365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002642742183525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577980,293.1101379394531,297.1499938964844,293.1499938964844,0.1052289381623268,-2401.896484375,304.1434631347656,0.708952784538269,0.1567878723144531,0.142484113574028,294.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.4697582423686981,0.050000000745058,0.0493360981345176,293.1356201171875,297.1499938964844,293.1499938964844,0.0300371181219816,-837.9345703125,304.1448974609375,0.5291241407394409,0.0693161636590957,0.0497026294469833,293.15069580078125,297.1499938964844,293.1499938964844,0.3925515115261078,-7170.79443359375,304.1429748535156,0.9990000128746032,0.5030218362808228,0.4253995716571808,293.2782897949219,297.1499938964844,293.1499938964844,0.0051387636922299,-1964.1285400390625,297.1493530273437,0.4697582423686981,0.050000000745058,0.2340292036533355,290.1971130371094,291.1499938964844,258.02655029296875,256.7738647460937,279.5279235839844,293.7746276855469,290.1923217773437,1.0,0.2609345316886902,0.6678812503814697,0.6678812503814697,1.0,1.0,-1.0812369585037231,0.4312228262424469,0.6500141620635986,0.1799023151397705,0.0,0.0,1.0,57.43415832519531,62.0,-56.38992691040039,-11528.5166015625,177.4038848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97344970703125,319.4693603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2611017823219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000264985137619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
