time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578040,293.1101379394531,297.1499938964844,293.1499938964844,0.1052289381623268,-2401.896484375,304.1434631347656,0.708952784538269,0.1567878723144531,0.142484113574028,294.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.4697582423686981,0.050000000745058,0.0493360981345176,293.1356201171875,297.1499938964844,293.1499938964844,0.0300371181219816,-837.9345703125,304.1448974609375,0.5291241407394409,0.0693161636590957,0.0497026294469833,293.15069580078125,297.1499938964844,293.1499938964844,0.3925515115261078,-7170.79443359375,304.1429748535156,0.9990000128746032,0.5030218362808228,0.4253995716571808,293.2782897949219,297.1499938964844,293.1499938964844,0.0051387636922299,-1964.1285400390625,297.1493530273437,0.4697582423686981,0.050000000745058,0.2340292036533355,290.1971130371094,291.1499938964844,258.02655029296875,256.7738647460937,279.5279235839844,293.7746276855469,290.1923217773437,1.0,0.2609345316886902,0.6678812503814697,0.6678812503814697,1.0,1.0,-1.0812369585037231,0.4312228262424469,0.6500141620635986,0.1799023151397705,0.0,0.0,1.0,57.43415832519531,62.0,-56.38992691040039,-11528.5166015625,177.4038848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97344970703125,319.4693603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2611017823219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000264985137619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578100,293.1094970703125,297.1499938964844,293.1499938964844,0.105950728058815,-2415.43994140625,304.1433410644531,0.7091491222381592,0.1574209779500961,0.1430621892213821,294.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.17999267578125,0.4690650999546051,0.050000000745058,0.0493485368788242,293.1330261230469,297.1499938964844,293.1499938964844,0.0307323895394802,-847.4122924804688,304.1445617675781,0.530505895614624,0.0700103938579559,0.0501865372061729,293.15020751953125,297.1499938964844,293.1499938964844,0.3947752118110657,-7204.10595703125,304.14019775390625,0.9990000128746032,0.5031087398529053,0.4267850816249847,293.2770690917969,297.1499938964844,293.1499938964844,0.005127633921802,-1961.9398193359373,297.11798095703125,0.4690650999546051,0.050000000745058,0.2340882122516632,290.1752014160156,291.1499938964844,257.9795837402344,256.7325439453125,279.5047302246094,293.76727294921875,290.1700439453125,1.0,0.2617415487766266,0.6677659153938293,0.6677659153938293,1.0,1.0,-1.084259867668152,0.4324358701705932,0.6518239974975586,0.1806609332561493,0.0,0.0,1.0,57.79135513305664,62.0,-59.53983688354492,-11556.3369140625,178.9617462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9713134765625,319.4635925292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.261478066444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002653670089785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578160,293.10888671875,297.1499938964844,293.1499938964844,0.1066962331533432,-2429.425048828125,304.1431884765625,0.7090616226196289,0.1580568253993988,0.1436478495597839,294.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15679931640625,0.4681006968021393,0.050000000745058,0.0493656583130359,293.13043212890625,297.1499938964844,293.1499938964844,0.031471662223339,-857.4097290039062,304.14422607421875,0.5317181944847107,0.0707334205508232,0.0506937652826309,293.1507263183594,297.1499938964844,293.1499938964844,0.3976299464702606,-7246.6943359375,304.1368103027344,0.9990000128746032,0.5030032992362976,0.4286845624446869,293.2758483886719,297.1499938964844,293.1499938964844,0.0051174731925129,-1960.19140625,297.0859069824219,0.4681006968021393,0.050000000745058,0.2341694384813308,290.151611328125,291.1499938964844,257.9327697753906,256.6913452148437,279.4819030761719,293.76251220703125,290.1461181640625,1.0,0.2627780139446258,0.6676645278930664,0.6676645278930664,1.0,1.0,-1.087969183921814,0.4339602291584015,0.6540089249610901,0.1815315186977386,0.0,0.0,1.0,58.27529144287109,65.0,-63.52444839477539,-11588.2890625,180.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.966552734375,319.4546813964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2618875205516815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002657825534697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578220,293.10772705078125,297.1499938964844,293.1499938964844,0.1082603931427002,-2458.759521484375,304.1428527832031,0.7081801295280457,0.1593322306871414,0.144835352897644,294.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1048889160156,0.4654301702976227,0.050000000745058,0.0494118891656398,293.12371826171875,297.1499938964844,293.1499938964844,0.0332601368427276,-881.2664794921875,304.14312744140625,0.534315824508667,0.0725865215063095,0.0519112758338451,293.1558532714844,297.1499938964844,293.1499938964844,0.4050365388393402,-7356.3828125,304.1288452148437,0.9990000128746032,0.5019580721855164,0.4337708950042724,293.2735595703125,297.1499938964844,293.1499938964844,0.0050997342914342,-1957.9603271484373,297.0190124511719,0.4654301702976227,0.050000000745058,0.2343887239694595,290.0988464355469,291.1499938964844,257.840087890625,256.6097412109375,279.43682861328125,293.7587280273437,290.09246826171875,1.0,0.265446275472641,0.667461633682251,0.667461633682251,1.0,1.0,-1.0972785949707031,0.4378601610660553,0.6594184041023254,0.1835672557353973,0.0,0.0,1.0,59.569332122802734,53.0,-73.44744110107422,-11662.9814453125,186.19894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94744873046875,319.42584228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2628467679023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002667560474947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578280,293.10772705078125,297.1499938964844,293.1499938964844,0.1082603931427002,-2458.759521484375,304.1428527832031,0.7081801295280457,0.1593322306871414,0.144835352897644,294.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1048889160156,0.4654301702976227,0.050000000745058,0.0494118891656398,293.12371826171875,297.1499938964844,293.1499938964844,0.0332601368427276,-881.2664794921875,304.14312744140625,0.534315824508667,0.0725865215063095,0.0519112758338451,293.1558532714844,297.1499938964844,293.1499938964844,0.4050365388393402,-7356.3828125,304.1288452148437,0.9990000128746032,0.5019580721855164,0.4337708950042724,293.2735595703125,297.1499938964844,293.1499938964844,0.0050997342914342,-1957.9603271484373,297.0190124511719,0.4654301702976227,0.050000000745058,0.2343887239694595,290.0988464355469,291.1499938964844,257.840087890625,256.6097412109375,279.43682861328125,293.7587280273437,290.09246826171875,1.0,0.265446275472641,0.667461633682251,0.667461633682251,1.0,1.0,-1.0972785949707031,0.4378601610660553,0.6594184041023254,0.1835672557353973,0.0,0.0,1.0,59.569332122802734,53.0,-73.44744110107422,-11662.9814453125,186.19894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94744873046875,319.42584228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2628467679023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002667560474947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578340,293.1064758300781,297.1499938964844,293.1499938964844,0.1097434014081955,-2486.430419921875,304.1427917480469,0.7132885456085205,0.1606563925743103,0.1459577232599258,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0532531738281,0.4684461653232574,0.050000000745058,0.0493594855070114,293.1164855957031,297.1499938964844,293.1499938964844,0.0354118086397647,-909.3814086914062,304.1418762207031,0.5435124039649963,0.074721060693264,0.053385991603136,293.15777587890625,297.1499938964844,293.1499938964844,0.4009733498096466,-7291.71044921875,304.1432800292969,0.9990000128746032,0.5013849139213562,0.4280074834823608,293.27117919921875,297.1499938964844,293.1499938964844,0.0050724288448691,-1951.975341796875,296.9543151855469,0.4684461653232574,0.050000000745058,0.2341401427984237,290.0488586425781,291.1499938964844,257.7490234375,256.5295715332031,279.4052429199219,293.74334716796875,290.044921875,1.0,0.2627818882465362,0.6672587990760803,0.6672587990760803,1.0,1.0,-1.0931252241134644,0.4357179701328277,0.6574072241783142,0.1835422217845916,0.0,0.0,1.0,58.20913696289063,41.0,-62.06087112426758,-11637.1796875,182.39854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9316101074219,319.4132080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2638565897941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002677809097804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578400,293.1064758300781,297.1499938964844,293.1499938964844,0.1097434014081955,-2486.430419921875,304.1427917480469,0.7132885456085205,0.1606563925743103,0.1459577232599258,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0532531738281,0.4684461653232574,0.050000000745058,0.0493594855070114,293.1164855957031,297.1499938964844,293.1499938964844,0.0354118086397647,-909.3814086914062,304.1418762207031,0.5435124039649963,0.074721060693264,0.053385991603136,293.15777587890625,297.1499938964844,293.1499938964844,0.4009733498096466,-7291.71044921875,304.1432800292969,0.9990000128746032,0.5013849139213562,0.4280074834823608,293.27117919921875,297.1499938964844,293.1499938964844,0.0050724288448691,-1951.975341796875,296.9543151855469,0.4684461653232574,0.050000000745058,0.2341401427984237,290.0488586425781,291.1499938964844,257.7490234375,256.5295715332031,279.4052429199219,293.74334716796875,290.044921875,1.0,0.2627818882465362,0.6672587990760803,0.6672587990760803,1.0,1.0,-1.0931252241134644,0.4357179701328277,0.6574072241783142,0.1835422217845916,0.0,0.0,1.0,58.20913696289063,41.0,-62.06087112426758,-11637.1796875,182.39854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9316101074219,319.4132080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2638565897941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002677809097804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578460,293.1050109863281,297.1499938964844,293.1499938964844,0.1109588965773582,-2508.66796875,304.1431579589844,0.7233799695968628,0.1620535850524902,0.1470657736063003,294.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0297546386719,0.4757707715034485,0.050000000745058,0.049223817884922,293.1142883300781,297.1499938964844,293.1499938964844,0.0367707647383213,-926.785888671875,304.1423645019531,0.5558444261550903,0.0760221630334854,0.0543337650597095,293.1409606933594,297.1499938964844,293.1499938964844,0.3852963447570801,-7054.56787109375,304.171875,0.9990000128746032,0.5045588612556458,0.4127033650875091,293.2684936523437,297.1499938964844,293.1499938964844,0.0050318804569542,-1939.1688232421875,296.9065246582031,0.4757707715034485,0.050000000745058,0.2334965914487838,290.0287475585937,291.1499938964844,257.6601257324219,256.4512939453125,279.3765563964844,293.6947021484375,290.0283508300781,1.0,0.2560726106166839,0.667015016078949,0.667015016078949,1.0,1.0,-1.0762931108474731,0.4278926253318786,0.6484004855155945,0.1815347820520401,0.0,0.0,1.0,54.59233856201172,44.0,-26.46990776062012,-11530.234375,170.73544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95849609375,319.4539794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2644243538379669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002683571074157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578520,293.1050109863281,297.1499938964844,293.1499938964844,0.1109588965773582,-2508.66796875,304.1431579589844,0.7233799695968628,0.1620535850524902,0.1470657736063003,294.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0297546386719,0.4757707715034485,0.050000000745058,0.049223817884922,293.1142883300781,297.1499938964844,293.1499938964844,0.0367707647383213,-926.785888671875,304.1423645019531,0.5558444261550903,0.0760221630334854,0.0543337650597095,293.1409606933594,297.1499938964844,293.1499938964844,0.3852963447570801,-7054.56787109375,304.171875,0.9990000128746032,0.5045588612556458,0.4127033650875091,293.2684936523437,297.1499938964844,293.1499938964844,0.0050318804569542,-1939.1688232421875,296.9065246582031,0.4757707715034485,0.050000000745058,0.2334965914487838,290.0287475585937,291.1499938964844,257.6601257324219,256.4512939453125,279.3765563964844,293.6947021484375,290.0283508300781,1.0,0.2560726106166839,0.667015016078949,0.667015016078949,1.0,1.0,-1.0762931108474731,0.4278926253318786,0.6484004855155945,0.1815347820520401,0.0,0.0,1.0,54.59233856201172,44.0,-26.46990776062012,-11530.234375,170.73544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95849609375,319.4539794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2644243538379669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002683571074157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578580,293.1035461425781,297.1499938964844,293.1499938964844,0.1120688095688819,-2528.629638671875,304.1435852050781,0.730958104133606,0.1634886860847473,0.1482634246349334,294.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.4803894758224487,0.050000000745058,0.0491341426968574,293.1104431152344,297.1499938964844,293.1499938964844,0.0380983427166938,-943.5196533203124,304.1426696777344,0.5659739971160889,0.077701024711132,0.0553260818123817,293.1161193847656,297.1499938964844,293.1499938964844,0.3735089302062988,-6880.1826171875,304.1836853027344,0.9990000128746032,0.5098274946212769,0.4022667407989502,293.26544189453125,297.1499938964844,293.1499938964844,0.0049930536188185,-1925.4866943359373,296.8725280761719,0.4803894758224487,0.050000000745058,0.2330712080001831,290.0314636230469,291.1499938964844,257.5740051269531,256.37548828125,279.3335876464844,293.6333312988281,290.0316467285156,1.0,0.2521366775035858,0.6667712330818176,0.6667712330818176,1.0,1.0,-1.0657708644866943,0.4229145646095276,0.6428562998771667,0.1804625838994979,0.0,0.0,1.0,52.21333312988281,47.0,-3.54529333114624,-11483.896484375,163.3899688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0263671875,319.52801513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2643817365169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002683138591237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578640,293.1035461425781,297.1499938964844,293.1499938964844,0.1120688095688819,-2528.629638671875,304.1435852050781,0.730958104133606,0.1634886860847473,0.1482634246349334,294.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.4803894758224487,0.050000000745058,0.0491341426968574,293.1104431152344,297.1499938964844,293.1499938964844,0.0380983427166938,-943.5196533203124,304.1426696777344,0.5659739971160889,0.077701024711132,0.0553260818123817,293.1161193847656,297.1499938964844,293.1499938964844,0.3735089302062988,-6880.1826171875,304.1836853027344,0.9990000128746032,0.5098274946212769,0.4022667407989502,293.26544189453125,297.1499938964844,293.1499938964844,0.0049930536188185,-1925.4866943359373,296.8725280761719,0.4803894758224487,0.050000000745058,0.2330712080001831,290.0314636230469,291.1499938964844,257.5740051269531,256.37548828125,279.3335876464844,293.6333312988281,290.0316467285156,1.0,0.2521366775035858,0.6667712330818176,0.6667712330818176,1.0,1.0,-1.0657708644866943,0.4229145646095276,0.6428562998771667,0.1804625838994979,0.0,0.0,1.0,52.21333312988281,47.0,-3.54529333114624,-11483.896484375,163.3899688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0263671875,319.52801513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2643817365169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002683138591237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578700,293.10284423828125,297.1499938964844,293.1499938964844,0.1126536950469017,-2539.161376953125,304.1436767578125,0.7337411642074585,0.1642171591520309,0.148887425661087,294.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320739746094,0.4817950129508972,0.050000000745058,0.0491066351532936,293.1080627441406,297.1499938964844,293.1499938964844,0.0389526411890983,-954.2926635742188,304.1424255371094,0.5705165266990662,0.0786714777350425,0.0559615604579448,293.1053466796875,297.1499938964844,293.1499938964844,0.3696675300598144,-6824.5146484375,304.1845092773437,0.9990000128746032,0.5123763084411621,0.3990113437175751,293.2637939453125,297.1499938964844,293.1499938964844,0.0049759303219616,-1919.4993896484373,296.85595703125,0.4817950129508972,0.050000000745058,0.2329407334327697,290.0322265625,291.1499938964844,257.5321350097656,256.3386535644531,279.3116455078125,293.6088562011719,290.0323181152344,1.0,0.2509544491767883,0.666649341583252,0.666649341583252,1.0,1.0,-1.0631847381591797,0.4216191470623016,0.6415655612945557,0.1803483068943023,0.0,0.0,1.0,51.49395751953125,47.0,-0.5817551016807556,-11480.94921875,161.3601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0631408691406,319.565185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2642239034175873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002681536716409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578760,293.1021423339844,297.1499938964844,293.1499938964844,0.1132604554295539,-2550.09765625,304.14373779296875,0.7359915375709534,0.1649520397186279,0.1495261788368225,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0322265625,0.4827557802200317,0.050000000745058,0.0490878447890281,293.1056213378906,297.1499938964844,293.1499938964844,0.0398689769208431,-965.84912109375,304.14215087890625,0.5746199488639832,0.0796808674931526,0.0566396601498127,293.09600830078125,297.1499938964844,293.1499938964844,0.3669293224811554,-6785.64697265625,304.1831970214844,0.9990000128746032,0.5147745609283447,0.3967724740505218,293.2621459960937,297.1499938964844,293.1499938964844,0.0049603865481913,-1914.123046875,296.83935546875,0.4827557802200317,0.050000000745058,0.2328515946865081,290.0321655273437,291.1499938964844,257.4911499023437,256.3026123046875,279.2894592285156,293.5887145996094,290.0319519042969,1.0,0.2502231001853943,0.6666404008865356,0.6666404008865356,1.0,1.0,-1.0619475841522217,0.4209587275981903,0.6409888863563538,0.180468812584877,0.0,0.0,1.0,51.01072692871094,50.0,-0.7964414954185486,-11487.4580078125,160.14097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.097900390625,319.59912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2640146315097809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002679412718862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578820,293.100830078125,297.1499938964844,293.1499938964844,0.1145567372441291,-2573.52685546875,304.1436462402344,0.7390344142913818,0.1664312779903412,0.1508368998765945,294.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.483528584241867,0.050000000745058,0.0490727461874485,293.1008605957031,297.1499938964844,293.1499938964844,0.0418340303003788,-990.6853637695312,304.1414794921875,0.5814633965492249,0.0817723870277404,0.0580741986632347,293.0821228027344,297.1499938964844,293.1499938964844,0.3645145297050476,-6754.14111328125,304.1760559082031,0.9990000128746032,0.5189740657806396,0.3949656784534454,293.25885009765625,297.1499938964844,293.1499938964844,0.0049332808703184,-1905.1357421875,296.8041381835937,0.483528584241867,0.050000000745058,0.2327799797058105,290.026611328125,291.1499938964844,257.41217041015625,256.23321533203125,279.24676513671875,293.5603332519531,290.02545166015625,1.0,0.2499365508556366,0.6666224598884583,0.6666224598884583,1.0,1.0,-1.0629684925079346,0.4212080836296081,0.6417604088783264,0.1812354028224945,0.0,0.0,1.0,50.6534309387207,53.0,-8.311866760253906,-11521.947265625,159.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1535339355469,319.6502990722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2635478973388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002674676070455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578880,293.100830078125,297.1499938964844,293.1499938964844,0.1145567372441291,-2573.52685546875,304.1436462402344,0.7390344142913818,0.1664312779903412,0.1508368998765945,294.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.483528584241867,0.050000000745058,0.0490727461874485,293.1008605957031,297.1499938964844,293.1499938964844,0.0418340303003788,-990.6853637695312,304.1414794921875,0.5814633965492249,0.0817723870277404,0.0580741986632347,293.0821228027344,297.1499938964844,293.1499938964844,0.3645145297050476,-6754.14111328125,304.1760559082031,0.9990000128746032,0.5189740657806396,0.3949656784534454,293.25885009765625,297.1499938964844,293.1499938964844,0.0049332808703184,-1905.1357421875,296.8041381835937,0.483528584241867,0.050000000745058,0.2327799797058105,290.026611328125,291.1499938964844,257.41217041015625,256.23321533203125,279.24676513671875,293.5603332519531,290.02545166015625,1.0,0.2499365508556366,0.6666224598884583,0.6666224598884583,1.0,1.0,-1.0629684925079346,0.4212080836296081,0.6417604088783264,0.1812354028224945,0.0,0.0,1.0,50.6534309387207,53.0,-8.311866760253906,-11521.947265625,159.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1535339355469,319.6502990722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2635478973388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002674676070455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578940,293.0997009277344,297.1499938964844,293.1499938964844,0.1159738525748252,-2599.243896484375,304.1434020996094,0.7403851747512817,0.1679069846868515,0.1521722674369812,294.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0131530761719,0.4830283224582672,0.050000000745058,0.0490824803709983,293.0964050292969,297.1499938964844,293.1499938964844,0.0439379177987575,-1017.4246826171876,304.14080810546875,0.586652398109436,0.0839235410094261,0.0595760606229305,293.0744323730469,297.1499938964844,293.1499938964844,0.3657196760177612,-6776.7412109375,304.1653137207031,0.9990000128746032,0.5222642421722412,0.3961354494094848,293.2557983398437,297.1499938964844,293.1499938964844,0.0049111726693809,-1898.5784912109373,296.7641906738281,0.4830283224582672,0.050000000745058,0.2328261584043502,290.0110168457031,291.1499938964844,257.3375549316406,256.16778564453125,279.2067565917969,293.54510498046875,290.008544921875,1.0,0.2509531676769256,0.6666045188903809,0.6666045188903809,1.0,1.0,-1.0678439140319824,0.4231889843940735,0.6446549296379089,0.1825688183307647,0.0,0.0,1.0,50.96895980834961,56.0,-21.94814109802246,-11577.0869140625,161.71563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1828918457031,319.6724853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2631723582744598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002670864923857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579000,293.0997009277344,297.1499938964844,293.1499938964844,0.1159738525748252,-2599.243896484375,304.1434020996094,0.7403851747512817,0.1679069846868515,0.1521722674369812,294.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0131530761719,0.4830283224582672,0.050000000745058,0.0490824803709983,293.0964050292969,297.1499938964844,293.1499938964844,0.0439379177987575,-1017.4246826171876,304.14080810546875,0.586652398109436,0.0839235410094261,0.0595760606229305,293.0744323730469,297.1499938964844,293.1499938964844,0.3657196760177612,-6776.7412109375,304.1653137207031,0.9990000128746032,0.5222642421722412,0.3961354494094848,293.2557983398437,297.1499938964844,293.1499938964844,0.0049111726693809,-1898.5784912109373,296.7641906738281,0.4830283224582672,0.050000000745058,0.2328261584043502,290.0110168457031,291.1499938964844,257.3375549316406,256.16778564453125,279.2067565917969,293.54510498046875,290.008544921875,1.0,0.2509531676769256,0.6666045188903809,0.6666045188903809,1.0,1.0,-1.0678439140319824,0.4231889843940735,0.6446549296379089,0.1825688183307647,0.0,0.0,1.0,50.96895980834961,56.0,-21.94814109802246,-11577.0869140625,161.71563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1828918457031,319.6724853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2631723582744598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002670864923857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579060,293.0987854003906,297.1499938964844,293.1499938964844,0.11751689016819,-2627.347412109375,304.1430358886719,0.7403496503829956,0.1693639010190963,0.1535128802061081,294.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9867553710937,0.4815040230751037,0.050000000745058,0.0491122528910636,293.09234619140625,297.1499938964844,293.1499938964844,0.0461533106863498,-1045.8143310546875,304.14019775390625,0.590448796749115,0.0861048176884651,0.0611181557178497,293.0724182128906,297.1499938964844,293.1499938964844,0.3700404763221741,-6845.2724609375,304.1529846191406,0.9990000128746032,0.5245966911315918,0.399686723947525,293.2530822753906,297.1499938964844,293.1499938964844,0.0048935506492853,-1894.40576171875,296.7178955078125,0.4815040230751037,0.050000000745058,0.2329673767089843,289.9832458496094,291.1499938964844,257.2679138183594,256.1068725585937,279.17059326171875,293.54022216796875,289.9793701171875,1.0,0.2530073821544647,0.666428804397583,0.666428804397583,1.0,1.0,-1.0757707357406616,0.4265024363994598,0.6492683291435242,0.1842966377735138,0.0,0.0,1.0,51.826961517333984,59.0,-38.55651473999024,-11645.4169921875,165.5240936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18218994140625,319.6628723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2630405724048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002669527311809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579120,293.0987854003906,297.1499938964844,293.1499938964844,0.11751689016819,-2627.347412109375,304.1430358886719,0.7403496503829956,0.1693639010190963,0.1535128802061081,294.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9867553710937,0.4815040230751037,0.050000000745058,0.0491122528910636,293.09234619140625,297.1499938964844,293.1499938964844,0.0461533106863498,-1045.8143310546875,304.14019775390625,0.590448796749115,0.0861048176884651,0.0611181557178497,293.0724182128906,297.1499938964844,293.1499938964844,0.3700404763221741,-6845.2724609375,304.1529846191406,0.9990000128746032,0.5245966911315918,0.399686723947525,293.2530822753906,297.1499938964844,293.1499938964844,0.0048935506492853,-1894.40576171875,296.7178955078125,0.4815040230751037,0.050000000745058,0.2329673767089843,289.9832458496094,291.1499938964844,257.2679138183594,256.1068725585937,279.17059326171875,293.54022216796875,289.9793701171875,1.0,0.2530073821544647,0.666428804397583,0.666428804397583,1.0,1.0,-1.0757707357406616,0.4265024363994598,0.6492683291435242,0.1842966377735138,0.0,0.0,1.0,51.826961517333984,59.0,-38.55651473999024,-11645.4169921875,165.5240936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18218994140625,319.6628723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2630405724048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002669527311809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579180,293.09814453125,297.1499938964844,293.1499938964844,0.1191834583878517,-2657.7802734375,304.142578125,0.7392162084579468,0.1707919389009475,0.1548451483249664,294.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476013183594,0.4791367650032043,0.050000000745058,0.0491585098206996,293.0887145996094,297.1499938964844,293.1499938964844,0.0484622754156589,-1075.70751953125,304.1396179199219,0.5931174755096436,0.0883011817932128,0.0626850798726081,293.07537841796875,297.1499938964844,293.1499938964844,0.3770442903041839,-6952.685546875,304.1403503417969,0.9990000128746032,0.5259678959846497,0.4051410853862762,293.2507629394531,297.1499938964844,293.1499938964844,0.0048799142241477,-1892.48046875,296.66461181640625,0.4791367650032043,0.050000000745058,0.2331867963075637,289.94268798828125,291.1499938964844,257.20379638671875,256.05096435546875,279.13702392578125,293.5435791015625,289.9373779296875,1.0,0.2558885514736175,0.6662530899047852,0.6662530899047852,1.0,1.0,-1.0861152410507202,0.4309139251708984,0.6552013158798218,0.1863611489534378,0.0,0.0,1.0,53.1306037902832,62.0,-56.256324768066406,-11722.59765625,170.90350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1522216796875,319.6228332519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2632632255554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002671786933206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579240,293.09814453125,297.1499938964844,293.1499938964844,0.1191834583878517,-2657.7802734375,304.142578125,0.7392162084579468,0.1707919389009475,0.1548451483249664,294.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476013183594,0.4791367650032043,0.050000000745058,0.0491585098206996,293.0887145996094,297.1499938964844,293.1499938964844,0.0484622754156589,-1075.70751953125,304.1396179199219,0.5931174755096436,0.0883011817932128,0.0626850798726081,293.07537841796875,297.1499938964844,293.1499938964844,0.3770442903041839,-6952.685546875,304.1403503417969,0.9990000128746032,0.5259678959846497,0.4051410853862762,293.2507629394531,297.1499938964844,293.1499938964844,0.0048799142241477,-1892.48046875,296.66461181640625,0.4791367650032043,0.050000000745058,0.2331867963075637,289.94268798828125,291.1499938964844,257.20379638671875,256.05096435546875,279.13702392578125,293.5435791015625,289.9373779296875,1.0,0.2558885514736175,0.6662530899047852,0.6662530899047852,1.0,1.0,-1.0861152410507202,0.4309139251708984,0.6552013158798218,0.1863611489534378,0.0,0.0,1.0,53.1306037902832,62.0,-56.256324768066406,-11722.59765625,170.90350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1522216796875,319.6228332519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2632632255554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002671786933206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579300,293.0979309082031,297.1499938964844,293.1499938964844,0.1200610920786857,-2673.826416015625,304.142333984375,0.7383257150650024,0.1714933365583419,0.1555052697658538,294.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9232482910156,0.4776794612407684,0.050000000745058,0.0491868555545806,293.0870666503906,297.1499938964844,293.1499938964844,0.0496476218104362,-1091.185546875,304.13934326171875,0.5941108465194702,0.0894023478031158,0.0634749382734298,293.0784912109375,297.1499938964844,293.1499938964844,0.3814232051372528,-7018.8759765625,304.1341247558594,0.9990000128746032,0.5263015627861023,0.4084473550319671,293.2497253417969,297.1499938964844,293.1499938964844,0.0048743737861514,-1892.279541015625,296.63531494140625,0.4776794612407684,0.050000000745058,0.233321264386177,289.91766357421875,291.1499938964844,257.1739807128906,256.0250549316406,279.1211853027344,293.5478210449219,289.9117126464844,1.0,0.2575806081295013,0.6661652326583862,0.6661652326583862,1.0,1.0,-1.0920190811157229,0.4334552586078644,0.6585637927055359,0.1874923706054687,0.0,0.0,1.0,53.92329025268555,62.0,-64.97083282470703,-11763.4375,174.1023712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1274719238281,319.5927734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2635303139686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002674497663974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579360,293.0977478027344,297.1499938964844,293.1499938964844,0.1209658980369567,-2690.375732421875,304.14208984375,0.7372601628303528,0.17218579351902,0.1561604291200637,294.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8959350585937,0.4760523438453674,0.050000000745058,0.0492182672023773,293.08551025390625,297.1499938964844,293.1499938964844,0.0508510544896125,-1106.99462890625,304.1390991210937,0.5949146747589111,0.0905047059059143,0.0642680525779724,293.08258056640625,297.1499938964844,293.1499938964844,0.3863252401351928,-7092.37939453125,304.12811279296875,0.9990000128746032,0.5264052152633667,0.4120802283287048,293.2488098144531,297.1499938964844,293.1499938964844,0.0048697339370846,-1892.588134765625,296.6043395996094,0.4760523438453674,0.050000000745058,0.2334702759981155,289.88970947265625,291.1499938964844,257.1457214355469,256.0005798339844,279.1064758300781,293.5535583496094,289.8831481933594,1.0,0.2594146430492401,0.666022002696991,0.666022002696991,1.0,1.0,-1.0983341932296753,0.4361711740493774,0.6621629595756531,0.1886616647243499,0.0,0.0,1.0,54.79862594604492,65.0,-73.21216583251953,-11805.25,177.60731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0971374511719,319.5569763183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.263908714056015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002678338205441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579420,293.0975952148437,297.1499938964844,293.1499938964844,0.1228454783558845,-2724.7490234375,304.1416015625,0.7347115278244019,0.1735433936119079,0.157454028725624,294.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83349609375,0.4723028838634491,0.050000000745058,0.0492892004549503,293.0826721191406,297.1499938964844,293.1499938964844,0.0533034652471542,-1139.5103759765625,304.1386413574219,0.5960550904273987,0.0927114859223365,0.06586205214262,293.09332275390625,297.1499938964844,293.1499938964844,0.3975135087966919,-7258.33203125,304.1167907714844,0.9990000128746032,0.5259432792663574,0.4201673865318298,293.2471923828125,297.1499938964844,293.1499938964844,0.0048623159527778,-1894.3590087890625,296.53790283203125,0.4723028838634491,0.050000000745058,0.2338067442178726,289.826171875,291.1499938964844,257.0942687988281,255.9562530517578,279.0795288085937,293.56903076171875,289.81866455078125,1.0,0.2634399235248565,0.6657355427742004,0.6657355427742004,1.0,1.0,-1.1119952201843262,0.4420819878578186,0.6699132323265076,0.1911267638206482,0.0,0.0,1.0,56.767333984375,68.0,-87.75294494628906,-11891.41015625,185.44715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02301025390625,319.4716186523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2650056183338165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002689470129553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579480,293.0975952148437,297.1499938964844,293.1499938964844,0.1228454783558845,-2724.7490234375,304.1416015625,0.7347115278244019,0.1735433936119079,0.157454028725624,294.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83349609375,0.4723028838634491,0.050000000745058,0.0492892004549503,293.0826721191406,297.1499938964844,293.1499938964844,0.0533034652471542,-1139.5103759765625,304.1386413574219,0.5960550904273987,0.0927114859223365,0.06586205214262,293.09332275390625,297.1499938964844,293.1499938964844,0.3975135087966919,-7258.33203125,304.1167907714844,0.9990000128746032,0.5259432792663574,0.4201673865318298,293.2471923828125,297.1499938964844,293.1499938964844,0.0048623159527778,-1894.3590087890625,296.53790283203125,0.4723028838634491,0.050000000745058,0.2338067442178726,289.826171875,291.1499938964844,257.0942687988281,255.9562530517578,279.0795288085937,293.56903076171875,289.81866455078125,1.0,0.2634399235248565,0.6657355427742004,0.6657355427742004,1.0,1.0,-1.1119952201843262,0.4420819878578186,0.6699132323265076,0.1911267638206482,0.0,0.0,1.0,56.767333984375,68.0,-87.75294494628906,-11891.41015625,185.44715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02301025390625,319.4716186523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2650056183338165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002689470129553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579540,293.0976257324219,297.1499938964844,293.1499938964844,0.1248022839426994,-2760.49609375,304.1411437988281,0.7317550778388977,0.1748645901679992,0.1587236523628235,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.762451171875,0.4678723216056824,0.050000000745058,0.0493693985044956,293.0802001953125,297.1499938964844,293.1499938964844,0.0558047778904438,-1173.0899658203125,304.1382751464844,0.596714198589325,0.094919703900814,0.067464105784893,293.10693359375,297.1499938964844,293.1499938964844,0.4102869033813476,-7445.3193359375,304.1065979003906,0.9990000128746032,0.524623453617096,0.4291269779205322,293.245849609375,297.1499938964844,293.1499938964844,0.004857222083956,-1897.4979248046875,296.46649169921875,0.4678723216056824,0.050000000745058,0.2341871708631515,289.7542419433594,291.1499938964844,257.04998779296875,255.9185028076172,279.05596923828125,293.5894470214844,289.7460632324219,1.0,0.2678456604480743,0.6654491424560547,0.6654491424560547,1.0,1.0,-1.1267485618591309,0.4485102593898773,0.6782383322715759,0.1937180757522583,0.0,0.0,1.0,58.98469924926758,71.0,-99.24738311767578,-11980.1181640625,194.27102661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9365234375,319.3735656738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.266549289226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002705136430449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579600,293.0976257324219,297.1499938964844,293.1499938964844,0.1248022839426994,-2760.49609375,304.1411437988281,0.7317550778388977,0.1748645901679992,0.1587236523628235,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.762451171875,0.4678723216056824,0.050000000745058,0.0493693985044956,293.0802001953125,297.1499938964844,293.1499938964844,0.0558047778904438,-1173.0899658203125,304.1382751464844,0.596714198589325,0.094919703900814,0.067464105784893,293.10693359375,297.1499938964844,293.1499938964844,0.4102869033813476,-7445.3193359375,304.1065979003906,0.9990000128746032,0.524623453617096,0.4291269779205322,293.245849609375,297.1499938964844,293.1499938964844,0.004857222083956,-1897.4979248046875,296.46649169921875,0.4678723216056824,0.050000000745058,0.2341871708631515,289.7542419433594,291.1499938964844,257.04998779296875,255.9185028076172,279.05596923828125,293.5894470214844,289.7460632324219,1.0,0.2678456604480743,0.6654491424560547,0.6654491424560547,1.0,1.0,-1.1267485618591309,0.4485102593898773,0.6782383322715759,0.1937180757522583,0.0,0.0,1.0,58.98469924926758,71.0,-99.24738311767578,-11980.1181640625,194.27102661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9365234375,319.3735656738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.266549289226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002705136430449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579660,293.0973815917969,297.1499938964844,293.1499938964844,0.1268597096204757,-2797.991943359375,304.1406555175781,0.7286314964294434,0.1762383431196212,0.160015732049942,294.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851806640625,0.4627222716808319,0.050000000745058,0.049456663429737,293.0751647949219,297.1499938964844,293.1499938964844,0.0586069859564304,-1211.1573486328125,304.137451171875,0.5977433919906616,0.0976972207427024,0.0692813470959663,293.1240234375,297.1499938964844,293.1499938964844,0.4242847859859466,-7647.64306640625,304.0977783203125,0.9990000128746032,0.522260308265686,0.4386681318283081,293.2442321777344,297.1499938964844,293.1499938964844,0.0048551480285823,-1902.0975341796875,296.3928527832031,0.4627222716808319,0.050000000745058,0.2346011251211166,289.67633056640625,291.1499938964844,257.0113830566406,255.8857879638672,279.0339050292969,293.6131286621094,289.6676940917969,1.0,0.2725386321544647,0.6650696396827698,0.6650696396827698,1.0,1.0,-1.1425336599349976,0.4554542899131775,0.6870793700218201,0.1962347626686096,0.0,0.0,1.0,61.39101028442383,74.0,-107.9342803955078,-12073.1767578125,203.993881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8441467285156,319.26904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2685110569000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002725045778788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579720,293.0973815917969,297.1499938964844,293.1499938964844,0.1268597096204757,-2797.991943359375,304.1406555175781,0.7286314964294434,0.1762383431196212,0.160015732049942,294.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851806640625,0.4627222716808319,0.050000000745058,0.049456663429737,293.0751647949219,297.1499938964844,293.1499938964844,0.0586069859564304,-1211.1573486328125,304.137451171875,0.5977433919906616,0.0976972207427024,0.0692813470959663,293.1240234375,297.1499938964844,293.1499938964844,0.4242847859859466,-7647.64306640625,304.0977783203125,0.9990000128746032,0.522260308265686,0.4386681318283081,293.2442321777344,297.1499938964844,293.1499938964844,0.0048551480285823,-1902.0975341796875,296.3928527832031,0.4627222716808319,0.050000000745058,0.2346011251211166,289.67633056640625,291.1499938964844,257.0113830566406,255.8857879638672,279.0339050292969,293.6131286621094,289.6676940917969,1.0,0.2725386321544647,0.6650696396827698,0.6650696396827698,1.0,1.0,-1.1425336599349976,0.4554542899131775,0.6870793700218201,0.1962347626686096,0.0,0.0,1.0,61.39101028442383,74.0,-107.9342803955078,-12073.1767578125,203.993881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8441467285156,319.26904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2685110569000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002725045778788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579780,293.09674072265625,297.1499938964844,293.1499938964844,0.1290871798992157,-2838.452880859375,304.1400451660156,0.7256190180778503,0.1777017265558242,0.161398097872734,294.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019897460937,0.4573480486869812,0.050000000745058,0.0495479777455329,293.0645446777344,297.1499938964844,293.1499938964844,0.0625545084476471,-1265.413818359375,304.1350402832031,0.601349949836731,0.101734735071659,0.0719788819551467,293.1463623046875,297.1499938964844,293.1499938964844,0.4391295611858368,-7859.5556640625,304.0904846191406,0.9990000128746032,0.5184021592140198,0.448434829711914,293.2419128417969,297.1499938964844,293.1499938964844,0.0048566097393631,-1908.34912109375,296.3184509277344,0.4573480486869812,0.050000000745058,0.2350342869758606,289.59246826171875,291.1499938964844,256.9763488769531,255.8561553955078,279.0112609863281,293.6429138183594,289.5833740234375,1.0,0.2774637937545776,0.6646901965141296,0.6646901965141296,1.0,1.0,-1.1597825288772583,0.4631808400154114,0.6966016292572021,0.1986315250396728,0.0,0.0,1.0,63.9122314453125,62.0,-115.94598388671876,-12175.0947265625,214.66368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75018310546875,319.1617736816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2708627581596374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002748912665992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
