time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579840,293.09674072265625,297.1499938964844,293.1499938964844,0.1290871798992157,-2838.452880859375,304.1400451660156,0.7256190180778503,0.1777017265558242,0.161398097872734,294.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6019897460937,0.4573480486869812,0.050000000745058,0.0495479777455329,293.0645446777344,297.1499938964844,293.1499938964844,0.0625545084476471,-1265.413818359375,304.1350402832031,0.601349949836731,0.101734735071659,0.0719788819551467,293.1463623046875,297.1499938964844,293.1499938964844,0.4391295611858368,-7859.5556640625,304.0904846191406,0.9990000128746032,0.5184021592140198,0.448434829711914,293.2419128417969,297.1499938964844,293.1499938964844,0.0048566097393631,-1908.34912109375,296.3184509277344,0.4573480486869812,0.050000000745058,0.2350342869758606,289.59246826171875,291.1499938964844,256.9763488769531,255.8561553955078,279.0112609863281,293.6429138183594,289.5833740234375,1.0,0.2774637937545776,0.6646901965141296,0.6646901965141296,1.0,1.0,-1.1597825288772583,0.4631808400154114,0.6966016292572021,0.1986315250396728,0.0,0.0,1.0,63.9122314453125,62.0,-115.94598388671876,-12175.0947265625,214.66368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75018310546875,319.1617736816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2708627581596374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002748912665992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579900,293.09625244140625,297.1499938964844,293.1499938964844,0.1301963776350021,-2858.5244140625,304.1398620605469,0.7263060212135315,0.1784708946943283,0.1620780676603317,294.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595397949219,0.4570728242397308,0.050000000745058,0.04955280944705,293.0584411621094,297.1499938964844,293.1499938964844,0.0647794231772422,-1296.3338623046875,304.1337280273437,0.605810284614563,0.1040167212486267,0.0735338255763053,293.1570739746094,297.1499938964844,293.1499938964844,0.4418816268444061,-7894.61376953125,304.0964660644531,0.9990000128746032,0.5163378119468689,0.4489482045173645,293.240478515625,297.1499938964844,293.1499938964844,0.0048544825986027,-1910.3782958984373,296.28228759765625,0.4570728242397308,0.050000000745058,0.2350572049617767,289.5504150390625,291.1499938964844,256.9600830078125,255.8424224853516,279.007568359375,293.6580810546875,289.5423889160156,1.0,0.277644008398056,0.6645004153251648,0.6645004153251648,1.0,1.0,-1.1631206274032593,0.464672327041626,0.6984483599662781,0.1989554911851883,0.0,0.0,1.0,64.07323455810547,62.0,-112.17765045166016,-12186.8955078125,216.1111755371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7067565917969,319.11669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2721413969993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002761889190878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579960,293.0956420898437,297.1499938964844,293.1499938964844,0.1312201172113418,-2876.896728515625,304.13983154296875,0.7285828590393066,0.1792710572481155,0.1627581864595413,294.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52410888671875,0.4585091173648834,0.050000000745058,0.0495276376605033,293.05322265625,297.1499938964844,293.1499938964844,0.0669427290558815,-1326.56494140625,304.1327514648437,0.6116352081298828,0.1062066704034805,0.0750863254070282,293.1632995605469,297.1499938964844,293.1499938964844,0.4406926035881042,-7871.75732421875,304.1083984375,0.9990000128746032,0.5150209665298462,0.4462830126285553,293.23883056640625,297.1499938964844,293.1499938964844,0.0048487465828657,-1910.46923828125,296.25164794921875,0.4585091173648834,0.050000000745058,0.2349377870559692,289.5170593261719,291.1499938964844,256.94464111328125,255.82937622070312,279.0059509277344,293.6648254394531,289.5110778808594,1.0,0.276625245809555,0.6642799377441406,0.6642799377441406,1.0,1.0,-1.1624306440353394,0.4643592834472656,0.6980713605880737,0.1985548883676529,0.0,0.0,1.0,63.422210693359375,50.0,-97.37513732910156,-12173.306640625,214.5890655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.675048828125,319.0867004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2733792066574096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002774451568257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580020,293.0941467285156,297.1499938964844,293.1499938964844,0.1330222934484481,-2908.802734375,304.1402282714844,0.7368085384368896,0.1809539347887039,0.1641344279050827,294.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4806213378906,0.4653162360191345,0.050000000745058,0.0494134239852428,293.04852294921875,297.1499938964844,293.1499938964844,0.0704144388437271,-1375.34130859375,304.1327819824219,0.6240837574005127,0.1096252650022506,0.0776450261473655,293.1588439941406,297.1499938964844,293.1499938964844,0.42906054854393,-7692.22119140625,304.14190673828125,0.9990000128746032,0.5155373811721802,0.4339789152145386,293.2350158691406,297.1499938964844,293.1499938964844,0.0048275757580995,-1905.2921142578125,296.2075500488281,0.4653162360191345,0.050000000745058,0.2343960106372833,289.4775695800781,291.1499938964844,256.91607666015625,255.80523681640625,278.9978942871094,293.6455383300781,289.47528076171875,1.0,0.2714697420597076,0.6638388633728027,0.6638388633728027,1.0,1.0,-1.1516025066375732,0.4595252573490143,0.6920772790908813,0.1960843503475189,0.0,0.0,1.0,60.38145446777344,53.0,-55.348968505859375,-12094.7197265625,204.99343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6591491699219,319.0809936523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.275492399930954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002795897598844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580080,293.0941467285156,297.1499938964844,293.1499938964844,0.1330222934484481,-2908.802734375,304.1402282714844,0.7368085384368896,0.1809539347887039,0.1641344279050827,294.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4806213378906,0.4653162360191345,0.050000000745058,0.0494134239852428,293.04852294921875,297.1499938964844,293.1499938964844,0.0704144388437271,-1375.34130859375,304.1327819824219,0.6240837574005127,0.1096252650022506,0.0776450261473655,293.1588439941406,297.1499938964844,293.1499938964844,0.42906054854393,-7692.22119140625,304.14190673828125,0.9990000128746032,0.5155373811721802,0.4339789152145386,293.2350158691406,297.1499938964844,293.1499938964844,0.0048275757580995,-1905.2921142578125,296.2075500488281,0.4653162360191345,0.050000000745058,0.2343960106372833,289.4775695800781,291.1499938964844,256.91607666015625,255.80523681640625,278.9978942871094,293.6455383300781,289.47528076171875,1.0,0.2714697420597076,0.6638388633728027,0.6638388633728027,1.0,1.0,-1.1516025066375732,0.4595252573490143,0.6920772790908813,0.1960843503475189,0.0,0.0,1.0,60.38145446777344,53.0,-55.348968505859375,-12094.7197265625,204.99343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6591491699219,319.0809936523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.275492399930954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002795897598844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580140,293.0925598144531,297.1499938964844,293.1499938964844,0.134697213768959,-2938.046142578125,304.14068603515625,0.7429714202880859,0.1826899796724319,0.1656196415424347,294.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4646301269531,0.4692726135253906,0.050000000745058,0.0493443980813026,293.0516052246094,297.1499938964844,293.1499938964844,0.0724551826715469,-1404.0303955078125,304.1351623535156,0.6313976049423218,0.1115807741880416,0.0791749432682991,293.13916015625,297.1499938964844,293.1499938964844,0.421024888753891,-7572.33984375,304.15740966796875,0.9990000128746032,0.5192988514900208,0.4263684749603271,293.2308044433594,297.1499938964844,293.1499938964844,0.0048075965605676,-1899.00341796875,296.1795349121094,0.4692726135253906,0.050000000745058,0.2340685874223709,289.4630432128906,291.1499938964844,256.8903503417969,255.7835388183593,278.9694519042969,293.6055603027344,289.4615478515625,1.0,0.2688395380973816,0.6633978486061096,0.6633978486061096,1.0,1.0,-1.145605206489563,0.4569870829582214,0.6886181235313416,0.1940245181322097,0.0,0.0,1.0,58.5368766784668,56.0,-28.032846450805664,-12072.5966796875,199.435775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7002258300781,319.12506103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2769744992256164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002810939331538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580200,293.0925598144531,297.1499938964844,293.1499938964844,0.134697213768959,-2938.046142578125,304.14068603515625,0.7429714202880859,0.1826899796724319,0.1656196415424347,294.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4646301269531,0.4692726135253906,0.050000000745058,0.0493443980813026,293.0516052246094,297.1499938964844,293.1499938964844,0.0724551826715469,-1404.0303955078125,304.1351623535156,0.6313976049423218,0.1115807741880416,0.0791749432682991,293.13916015625,297.1499938964844,293.1499938964844,0.421024888753891,-7572.33984375,304.15740966796875,0.9990000128746032,0.5192988514900208,0.4263684749603271,293.2308044433594,297.1499938964844,293.1499938964844,0.0048075965605676,-1899.00341796875,296.1795349121094,0.4692726135253906,0.050000000745058,0.2340685874223709,289.4630432128906,291.1499938964844,256.8903503417969,255.7835388183593,278.9694519042969,293.6055603027344,289.4615478515625,1.0,0.2688395380973816,0.6633978486061096,0.6633978486061096,1.0,1.0,-1.145605206489563,0.4569870829582214,0.6886181235313416,0.1940245181322097,0.0,0.0,1.0,58.5368766784668,56.0,-28.032846450805664,-12072.5966796875,199.435775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7002258300781,319.12506103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2769744992256164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002810939331538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580260,293.091064453125,297.1499938964844,293.1499938964844,0.1364257484674453,-2968.158203125,304.1408996582031,0.7468103766441345,0.184450551867485,0.1671682894229889,294.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.4707474112510681,0.050000000745058,0.0493177101016044,293.0556640625,297.1499938964844,293.1499938964844,0.0739945545792579,-1425.778076171875,304.13751220703125,0.6356488466262817,0.1132496148347854,0.0803184360265731,293.12078857421875,297.1499938964844,293.1499938964844,0.4178787469863891,-7527.2197265625,304.1599426269531,0.9990000128746032,0.5233030319213867,0.4233893752098083,293.2264709472656,297.1499938964844,293.1499938964844,0.0047931424342095,-1894.6439208984373,296.154541015625,0.4707474112510681,0.050000000745058,0.2339419871568679,289.4501342773437,291.1499938964844,256.8672180175781,255.7640686035156,278.9364318847656,293.57977294921875,289.44873046875,1.0,0.267984390258789,0.6632105708122253,0.6632105708122253,1.0,1.0,-1.1450746059417725,0.457055389881134,0.6880192160606384,0.1927001476287841,0.0,0.0,1.0,57.82737731933594,59.0,-19.746278762817383,-12096.3525390625,197.88270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7622375488281,319.1840515136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2780319452285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002821670786943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580320,293.091064453125,297.1499938964844,293.1499938964844,0.1364257484674453,-2968.158203125,304.1408996582031,0.7468103766441345,0.184450551867485,0.1671682894229889,294.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.4707474112510681,0.050000000745058,0.0493177101016044,293.0556640625,297.1499938964844,293.1499938964844,0.0739945545792579,-1425.778076171875,304.13751220703125,0.6356488466262817,0.1132496148347854,0.0803184360265731,293.12078857421875,297.1499938964844,293.1499938964844,0.4178787469863891,-7527.2197265625,304.1599426269531,0.9990000128746032,0.5233030319213867,0.4233893752098083,293.2264709472656,297.1499938964844,293.1499938964844,0.0047931424342095,-1894.6439208984373,296.154541015625,0.4707474112510681,0.050000000745058,0.2339419871568679,289.4501342773437,291.1499938964844,256.8672180175781,255.7640686035156,278.9364318847656,293.57977294921875,289.44873046875,1.0,0.267984390258789,0.6632105708122253,0.6632105708122253,1.0,1.0,-1.1450746059417725,0.457055389881134,0.6880192160606384,0.1927001476287841,0.0,0.0,1.0,57.82737731933594,59.0,-19.746278762817383,-12096.3525390625,197.88270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7622375488281,319.1840515136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2780319452285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002821670786943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580380,293.08966064453125,297.1499938964844,293.1499938964844,0.138222187757492,-2999.4189453125,304.14093017578125,0.7489411234855652,0.1862250715494156,0.1687594801187515,294.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4373779296875,0.4706385731697082,0.050000000745058,0.0493196919560432,293.05743408203125,297.1499938964844,293.1499938964844,0.0757680162787437,-1451.0791015625,304.1387023925781,0.6388808488845825,0.1152767464518547,0.0816558450460434,293.1084899902344,297.1499938964844,293.1499938964844,0.4183699786663055,-7536.486328125,304.1557006835937,0.9990000128746032,0.5265494585037231,0.4236117601394653,293.2220764160156,297.1499938964844,293.1499938964844,0.0047831195406615,-1892.022705078125,296.13037109375,0.4706385731697082,0.050000000745058,0.2339513897895813,289.4355773925781,291.1499938964844,256.8464660644531,255.74661254882807,278.9044494628906,293.56854248046875,289.4338073730469,1.0,0.2685504853725433,0.6630232930183411,0.6630232930183411,1.0,1.0,-1.1488685607910156,0.4591142833232879,0.6897541880607605,0.1919222623109817,0.0,0.0,1.0,57.89397430419922,62.0,-20.82623291015625,-12150.59375,199.2366485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8241577148437,319.2389221191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2788370847702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002829841978382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580440,293.08966064453125,297.1499938964844,293.1499938964844,0.138222187757492,-2999.4189453125,304.14093017578125,0.7489411234855652,0.1862250715494156,0.1687594801187515,294.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4373779296875,0.4706385731697082,0.050000000745058,0.0493196919560432,293.05743408203125,297.1499938964844,293.1499938964844,0.0757680162787437,-1451.0791015625,304.1387023925781,0.6388808488845825,0.1152767464518547,0.0816558450460434,293.1084899902344,297.1499938964844,293.1499938964844,0.4183699786663055,-7536.486328125,304.1557006835937,0.9990000128746032,0.5265494585037231,0.4236117601394653,293.2220764160156,297.1499938964844,293.1499938964844,0.0047831195406615,-1892.022705078125,296.13037109375,0.4706385731697082,0.050000000745058,0.2339513897895813,289.4355773925781,291.1499938964844,256.8464660644531,255.74661254882807,278.9044494628906,293.56854248046875,289.4338073730469,1.0,0.2685504853725433,0.6630232930183411,0.6630232930183411,1.0,1.0,-1.1488685607910156,0.4591142833232879,0.6897541880607605,0.1919222623109817,0.0,0.0,1.0,57.89397430419922,62.0,-20.82623291015625,-12150.59375,199.2366485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8241577148437,319.2389221191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2788370847702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002829841978382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580500,293.0890197753906,297.1499938964844,293.1499938964844,0.1391548812389373,-3015.651611328125,304.1408996582031,0.7494722008705139,0.1871135383844375,0.1695654690265655,294.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4284973144531,0.4701071381568908,0.050000000745058,0.0493293516337871,293.0572509765625,297.1499938964844,293.1499938964844,0.076825313270092,-1466.2730712890625,304.1388244628906,0.6403578519821167,0.116482101380825,0.0824578553438186,293.1050720214844,297.1499938964844,293.1499938964844,0.4198085963726043,-7558.6171875,304.15203857421875,0.9990000128746032,0.5277510285377502,0.4246919453144073,293.21990966796875,297.1499938964844,293.1499938964844,0.0047797379083931,-1891.4365234375,296.1177673339844,0.4701071381568908,0.050000000745058,0.2339972108602523,289.4263916015625,291.1499938964844,256.8369140625,255.73858642578125,278.8890686035156,293.5674133300781,289.4242553710937,1.0,0.269274353981018,0.6629295945167542,0.6629295945167542,1.0,1.0,-1.1521607637405396,0.4607760608196258,0.6913847327232361,0.1917371302843094,0.0,0.0,1.0,58.16354370117188,62.0,-23.92013359069824,-12186.2109375,200.83181762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85064697265625,319.2607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2791968286037445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002833493053913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580560,293.08843994140625,297.1499938964844,293.1499938964844,0.1401137411594391,-3032.345458984375,304.14080810546875,0.7497003078460693,0.1880007088184356,0.1703756302595138,294.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179077148437,0.4692991971969604,0.050000000745058,0.0493439137935638,293.0564270019531,297.1499938964844,293.1499938964844,0.0780078470706939,-1483.3447265625,304.1387023925781,0.6418009996414185,0.1178191751241684,0.0833553746342659,293.1034545898437,297.1499938964844,293.1499938964844,0.4219610095024109,-7591.0576171875,304.1477355957031,0.9990000128746032,0.5286380052566528,0.4263153076171875,293.2177734375,297.1499938964844,293.1499938964844,0.0047773784026503,-1891.3428955078125,296.1045227050781,0.4692991971969604,0.050000000745058,0.2340662777423858,289.4153747558594,291.1499938964844,256.82781982421875,255.73097229003903,278.8747253417969,293.5687866210937,289.412841796875,1.0,0.2702487111091614,0.6627792716026306,0.6627792716026306,1.0,1.0,-1.1562585830688477,0.4627791047096252,0.6934794783592224,0.1916733533143997,0.0,0.0,1.0,58.56753158569336,65.0,-28.130739212036133,-12225.919921875,202.9620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8724975585937,319.2774658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2795540392398834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002837117935996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580620,293.0874328613281,297.1499938964844,293.1499938964844,0.142111599445343,-3067.141357421875,304.1405334472656,0.7493911385536194,0.1897662580013275,0.1720015555620193,294.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.39080810546875,0.46693155169487,0.050000000745058,0.0493856891989707,293.0530090332031,297.1499938964844,293.1499938964844,0.0807458013296127,-1523.121826171875,304.13787841796875,0.6446738243103027,0.1208763197064399,0.0854305177927017,293.1054382324219,297.1499938964844,293.1499938964844,0.42818084359169,-7683.1796875,304.1381225585937,0.9990000128746032,0.529431164264679,0.4309390485286712,293.2136535644531,297.1499938964844,293.1499938964844,0.0047756060957908,-1892.6279296875,296.0755310058594,0.46693155169487,0.050000000745058,0.2342644482851028,289.3873291015625,291.1499938964844,256.81103515625,255.71690368652344,278.84881591796875,293.5782165527344,289.3839416503906,1.0,0.2728398442268371,0.6624786257743835,0.6624786257743835,1.0,1.0,-1.166537523269653,0.4676859378814697,0.6988515257835388,0.1919827163219452,0.0,0.0,1.0,59.72462844848633,68.0,-38.68683242797852,-12314.6064453125,208.64459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8999938964844,319.2933959960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2803269326686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002844962000381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580680,293.0874328613281,297.1499938964844,293.1499938964844,0.142111599445343,-3067.141357421875,304.1405334472656,0.7493911385536194,0.1897662580013275,0.1720015555620193,294.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.39080810546875,0.46693155169487,0.050000000745058,0.0493856891989707,293.0530090332031,297.1499938964844,293.1499938964844,0.0807458013296127,-1523.121826171875,304.13787841796875,0.6446738243103027,0.1208763197064399,0.0854305177927017,293.1054382324219,297.1499938964844,293.1499938964844,0.42818084359169,-7683.1796875,304.1381225585937,0.9990000128746032,0.529431164264679,0.4309390485286712,293.2136535644531,297.1499938964844,293.1499938964844,0.0047756060957908,-1892.6279296875,296.0755310058594,0.46693155169487,0.050000000745058,0.2342644482851028,289.3873291015625,291.1499938964844,256.81103515625,255.71690368652344,278.84881591796875,293.5782165527344,289.3839416503906,1.0,0.2728398442268371,0.6624786257743835,0.6624786257743835,1.0,1.0,-1.166537523269653,0.4676859378814697,0.6988515257835388,0.1919827163219452,0.0,0.0,1.0,59.72462844848633,68.0,-38.68683242797852,-12314.6064453125,208.64459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8999938964844,319.2933959960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2803269326686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002844962000381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580740,293.0866394042969,297.1499938964844,293.1499938964844,0.1442169398069381,-3103.814453125,304.1401672363281,0.7482765316963196,0.1915144920349121,0.1736267060041427,294.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551330566406,0.463634729385376,0.050000000745058,0.049441535025835,293.047607421875,297.1499938964844,293.1499938964844,0.0839694589376449,-1570.2958984375,304.13653564453125,0.6476368308067322,0.1244272589683532,0.0878641307353973,293.1136474609375,297.1499938964844,293.1499938964844,0.4366211295127868,-7806.24169921875,304.1280212402344,0.9990000128746032,0.528904378414154,0.4370437264442444,293.209716796875,297.1499938964844,293.1499938964844,0.004777533467859,-1895.8251953125,296.04278564453125,0.463634729385376,0.050000000745058,0.2345293462276458,289.3507080078125,291.1499938964844,256.7958679199219,255.70420837402344,278.8280944824219,293.5961608886719,289.3464660644531,1.0,0.2761346995830536,0.6621779203414917,0.6621779203414917,1.0,1.0,-1.179120421409607,0.4735452830791473,0.7055751085281372,0.1929377019405365,0.0,0.0,1.0,61.27399063110352,71.0,-50.24651718139648,-12411.1005859375,215.97970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.90435791015625,319.28515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2812679409980774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002854512131307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580800,293.0866394042969,297.1499938964844,293.1499938964844,0.1442169398069381,-3103.814453125,304.1401672363281,0.7482765316963196,0.1915144920349121,0.1736267060041427,294.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551330566406,0.463634729385376,0.050000000745058,0.049441535025835,293.047607421875,297.1499938964844,293.1499938964844,0.0839694589376449,-1570.2958984375,304.13653564453125,0.6476368308067322,0.1244272589683532,0.0878641307353973,293.1136474609375,297.1499938964844,293.1499938964844,0.4366211295127868,-7806.24169921875,304.1280212402344,0.9990000128746032,0.528904378414154,0.4370437264442444,293.209716796875,297.1499938964844,293.1499938964844,0.004777533467859,-1895.8251953125,296.04278564453125,0.463634729385376,0.050000000745058,0.2345293462276458,289.3507080078125,291.1499938964844,256.7958679199219,255.70420837402344,278.8280944824219,293.5961608886719,289.3464660644531,1.0,0.2761346995830536,0.6621779203414917,0.6621779203414917,1.0,1.0,-1.179120421409607,0.4735452830791473,0.7055751085281372,0.1929377019405365,0.0,0.0,1.0,61.27399063110352,71.0,-50.24651718139648,-12411.1005859375,215.97970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.90435791015625,319.28515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2812679409980774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002854512131307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580860,293.0860290527344,297.1499938964844,293.1499938964844,0.1464119553565979,-3142.013916015625,304.1398010253906,0.746583878993988,0.1932410150766372,0.1752437055110931,294.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118896484375,0.4596084654331207,0.050000000745058,0.0495086200535297,293.0404357910156,297.1499938964844,293.1499938964844,0.0876686424016952,-1624.7164306640625,304.1348571777344,0.6508153080940247,0.1284703761339187,0.0906482562422752,293.1272277832031,297.1499938964844,293.1499938964844,0.4468748867511749,-7953.7958984375,304.1182861328125,0.9990000128746032,0.5270839929580688,0.4442664980888366,293.2059326171875,297.1499938964844,293.1499938964844,0.0047827363014221,-1900.696533203125,296.00701904296875,0.4596084654331207,0.050000000745058,0.2348475754261016,289.30670166015625,291.1499938964844,256.7820739746094,255.6926727294922,278.816162109375,293.62322998046875,289.30194091796875,1.0,0.2799789309501648,0.6617578268051147,0.6617578268051147,1.0,1.0,-1.193534016609192,0.4800620079040527,0.7134720683097839,0.194580391049385,0.0,0.0,1.0,63.1424560546875,74.0,-60.13252258300781,-12511.01171875,224.7320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8870544433594,319.2548217773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2824521958827972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002866530849132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580920,293.0860290527344,297.1499938964844,293.1499938964844,0.1464119553565979,-3142.013916015625,304.1398010253906,0.746583878993988,0.1932410150766372,0.1752437055110931,294.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118896484375,0.4596084654331207,0.050000000745058,0.0495086200535297,293.0404357910156,297.1499938964844,293.1499938964844,0.0876686424016952,-1624.7164306640625,304.1348571777344,0.6508153080940247,0.1284703761339187,0.0906482562422752,293.1272277832031,297.1499938964844,293.1499938964844,0.4468748867511749,-7953.7958984375,304.1182861328125,0.9990000128746032,0.5270839929580688,0.4442664980888366,293.2059326171875,297.1499938964844,293.1499938964844,0.0047827363014221,-1900.696533203125,296.00701904296875,0.4596084654331207,0.050000000745058,0.2348475754261016,289.30670166015625,291.1499938964844,256.7820739746094,255.6926727294922,278.816162109375,293.62322998046875,289.30194091796875,1.0,0.2799789309501648,0.6617578268051147,0.6617578268051147,1.0,1.0,-1.193534016609192,0.4800620079040527,0.7134720683097839,0.194580391049385,0.0,0.0,1.0,63.1424560546875,74.0,-60.13252258300781,-12511.01171875,224.7320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8870544433594,319.2548217773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2824521958827972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002866530849132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580980,293.08563232421875,297.1499938964844,293.1499938964844,0.1486692279577255,-3181.21435546875,304.1394348144531,0.7445036172866821,0.1949455291032791,0.1768490523099899,294.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2634582519531,0.4552894830703735,0.050000000745058,0.0495845973491668,293.0316162109375,297.1499938964844,293.1499938964844,0.0918552726507186,-1686.4580078125,304.1329345703125,0.654349684715271,0.133030965924263,0.0937947928905487,293.145263671875,297.1499938964844,293.1499938964844,0.4585513472557068,-8119.7763671875,304.10943603515625,0.9990000128746032,0.5240092873573303,0.4523079693317413,293.2022399902344,297.1499938964844,293.1499938964844,0.0047907223924994,-1906.908203125,295.9696350097656,0.4552894830703735,0.050000000745058,0.235207974910736,289.2577819824219,291.1499938964844,256.7693786621094,255.68209838867188,278.8141784667969,293.66082763671875,289.252685546875,1.0,0.284247487783432,0.6613377928733826,0.6613377928733826,1.0,1.0,-1.2094131708145142,0.4870800673961639,0.7223330736160278,0.1970023959875106,0.0,0.0,1.0,65.26956939697266,62.0,-67.05573272705078,-12612.1669921875,234.7194061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8518371582031,319.2064208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2839220464229584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002881448017433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581040,293.08563232421875,297.1499938964844,293.1499938964844,0.1486692279577255,-3181.21435546875,304.1394348144531,0.7445036172866821,0.1949455291032791,0.1768490523099899,294.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2634582519531,0.4552894830703735,0.050000000745058,0.0495845973491668,293.0316162109375,297.1499938964844,293.1499938964844,0.0918552726507186,-1686.4580078125,304.1329345703125,0.654349684715271,0.133030965924263,0.0937947928905487,293.145263671875,297.1499938964844,293.1499938964844,0.4585513472557068,-8119.7763671875,304.10943603515625,0.9990000128746032,0.5240092873573303,0.4523079693317413,293.2022399902344,297.1499938964844,293.1499938964844,0.0047907223924994,-1906.908203125,295.9696350097656,0.4552894830703735,0.050000000745058,0.235207974910736,289.2577819824219,291.1499938964844,256.7693786621094,255.68209838867188,278.8141784667969,293.66082763671875,289.252685546875,1.0,0.284247487783432,0.6613377928733826,0.6613377928733826,1.0,1.0,-1.2094131708145142,0.4870800673961639,0.7223330736160278,0.1970023959875106,0.0,0.0,1.0,65.26956939697266,62.0,-67.05573272705078,-12612.1669921875,234.7194061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8518371582031,319.2064208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2839220464229584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002881448017433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581100,293.0853881835937,297.1499938964844,293.1499938964844,0.1497569382190704,-3200.031005859375,304.1393737792969,0.7456142902374268,0.1958073526620865,0.1776131987571716,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23895263671875,0.4553861320018768,0.050000000745058,0.0495828129351139,293.02685546875,297.1499938964844,293.1499938964844,0.0940780788660049,-1719.1956787109375,304.1319885253906,0.6583762764930725,0.1354637742042541,0.0954695343971252,293.1539306640625,297.1499938964844,293.1499938964844,0.4597182273864746,-8132.6103515625,304.1148376464844,0.9990000128746032,0.5223627090454102,0.4521240890026092,293.2003479003906,297.1499938964844,293.1499938964844,0.0047916411422193,-1908.79931640625,295.951904296875,0.4553861320018768,0.050000000745058,0.2351995110511779,289.2337341308594,291.1499938964844,256.7633972167969,255.6770935058593,278.81988525390625,293.6795959472656,289.22955322265625,1.0,0.2841605246067047,0.6611277461051941,0.6611277461051941,1.0,1.0,-1.2121139764785769,0.488241046667099,0.7238729596138,0.1973202228546142,0.0,0.0,1.0,65.25849151611328,62.0,-63.441162109375,-12623.275390625,235.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.83209228515625,319.1850891113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2847365736961365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002889714087359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581160,293.0850830078125,297.1499938964844,293.1499938964844,0.1507384926080703,-3216.849853515625,304.1395263671875,0.7483347654342651,0.1966847479343414,0.1783637702465057,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22076416015625,0.4571201205253601,0.050000000745058,0.0495517700910568,293.0231628417969,297.1499938964844,293.1499938964844,0.0962057709693908,-1750.3690185546875,304.13140869140625,0.6638829112052917,0.137752279639244,0.0971054956316948,293.15826416015625,297.1499938964844,293.1499938964844,0.4569635391235351,-8088.3681640625,304.12628173828125,0.9990000128746032,0.5214565396308899,0.4488580822944641,293.1983642578125,297.1499938964844,293.1499938964844,0.004789259750396,-1908.897705078125,295.9391174316406,0.4571201205253601,0.050000000745058,0.2350522577762603,289.217529296875,291.1499938964844,256.757568359375,255.6722412109375,278.8580322265625,293.6889038085937,289.2159423828125,1.0,0.2829101383686065,0.6566921472549438,0.6566921472549438,1.0,1.0,-1.210847020149231,0.4863410890102386,0.7245060205459595,0.1954691857099533,0.0,0.0,1.0,64.45024108886719,50.0,-44.66259765625,-12597.546875,233.54803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8204040527344,319.1766662597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2855030298233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002897492668125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581220,293.0843811035156,297.1499938964844,293.1499938964844,0.1519657224416732,-3236.80517578125,304.1409912109375,0.7576212286949158,0.1984718590974807,0.1798400580883026,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24078369140625,0.4644257128238678,0.050000000745058,0.0494282431900501,293.0220642089844,297.1499938964844,293.1499938964844,0.0992341786623001,-1793.7796630859375,304.13262939453125,0.6771711111068726,0.1412074267864227,0.0997195094823837,293.15057373046875,297.1499938964844,293.1499938964844,0.4411327540874481,-7851.0634765625,304.1608581542969,0.9990000128746032,0.5227590799331665,0.435613214969635,293.1943664550781,297.1499938964844,293.1499938964844,0.0047697620466351,-1899.571533203125,295.9485168457031,0.4644257128238678,0.050000000745058,0.2344662994146347,289.246337890625,291.1499938964844,256.74639892578125,255.66290283203125,278.9775695800781,293.67193603515625,289.25201416015625,1.0,0.2773902416229248,0.6459857225418091,0.6459857225418091,1.0,1.0,-1.1990118026733398,0.4772713780403137,0.7217404842376709,0.1885523349046707,0.0,0.0,1.0,61.147098541259766,53.0,34.826934814453125,-12486.82421875,222.58816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8420715332031,319.2127380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865822911262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908446185756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581280,293.0843811035156,297.1499938964844,293.1499938964844,0.1519657224416732,-3236.80517578125,304.1409912109375,0.7576212286949158,0.1984718590974807,0.1798400580883026,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24078369140625,0.4644257128238678,0.050000000745058,0.0494282431900501,293.0220642089844,297.1499938964844,293.1499938964844,0.0992341786623001,-1793.7796630859375,304.13262939453125,0.6771711111068726,0.1412074267864227,0.0997195094823837,293.15057373046875,297.1499938964844,293.1499938964844,0.4411327540874481,-7851.0634765625,304.1608581542969,0.9990000128746032,0.5227590799331665,0.435613214969635,293.1943664550781,297.1499938964844,293.1499938964844,0.0047697620466351,-1899.571533203125,295.9485168457031,0.4644257128238678,0.050000000745058,0.2344662994146347,289.246337890625,291.1499938964844,256.74639892578125,255.66290283203125,278.9775695800781,293.67193603515625,289.25201416015625,1.0,0.2773902416229248,0.6459857225418091,0.6459857225418091,1.0,1.0,-1.1990118026733398,0.4772713780403137,0.7217404842376709,0.1885523349046707,0.0,0.0,1.0,61.147098541259766,53.0,34.826934814453125,-12486.82421875,222.58816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8420715332031,319.2127380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865822911262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908446185756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581340,293.0838623046875,297.1499938964844,293.1499938964844,0.1528898328542709,-3251.19287109375,304.1424560546875,0.7645742893218994,0.2002373039722442,0.1813617795705795,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.300048828125,0.4688044488430023,0.050000000745058,0.0493525899946689,293.0292358398437,297.1499938964844,293.1499938964844,0.1006234064698219,-1812.794189453125,304.1361389160156,0.6853238940238953,0.1430067867040634,0.1011652275919914,293.1282043457031,297.1499938964844,293.1499938964844,0.4292174279689789,-7677.587890625,304.176513671875,0.9990000128746032,0.5272708535194397,0.4272966980934143,293.1906433105469,297.1499938964844,293.1499938964844,0.0047474093735218,-1887.4097900390625,295.9760437011719,0.4688044488430023,0.050000000745058,0.2341074347496032,289.3068542480469,291.1499938964844,256.7355651855469,255.6538848876953,279.0434265136719,293.63214111328125,289.3130187988281,1.0,0.2744762301445007,0.6388992667198181,0.6388992667198181,1.0,1.0,-1.192063808441162,0.4715287387371063,0.7205350995063782,0.1838751435279846,0.0,0.0,1.0,59.12528991699219,56.0,72.26266479492188,-12440.3271484375,216.07711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9129943847656,319.2898254394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2869713902473449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002912394702434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581400,293.0838623046875,297.1499938964844,293.1499938964844,0.1528898328542709,-3251.19287109375,304.1424560546875,0.7645742893218994,0.2002373039722442,0.1813617795705795,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.300048828125,0.4688044488430023,0.050000000745058,0.0493525899946689,293.0292358398437,297.1499938964844,293.1499938964844,0.1006234064698219,-1812.794189453125,304.1361389160156,0.6853238940238953,0.1430067867040634,0.1011652275919914,293.1282043457031,297.1499938964844,293.1499938964844,0.4292174279689789,-7677.587890625,304.176513671875,0.9990000128746032,0.5272708535194397,0.4272966980934143,293.1906433105469,297.1499938964844,293.1499938964844,0.0047474093735218,-1887.4097900390625,295.9760437011719,0.4688044488430023,0.050000000745058,0.2341074347496032,289.3068542480469,291.1499938964844,256.7355651855469,255.6538848876953,279.0434265136719,293.63214111328125,289.3130187988281,1.0,0.2744762301445007,0.6388992667198181,0.6388992667198181,1.0,1.0,-1.192063808441162,0.4715287387371063,0.7205350995063782,0.1838751435279846,0.0,0.0,1.0,59.12528991699219,56.0,72.26266479492188,-12440.3271484375,216.07711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9129943847656,319.2898254394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2869713902473449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002912394702434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581460,293.0836181640625,297.1499938964844,293.1499938964844,0.1538365632295608,-3266.09033203125,304.14337158203125,0.7688459753990173,0.2019655555486679,0.1828890442848205,294.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3582458496094,0.4705625176429748,0.050000000745058,0.0493208989500999,293.03729248046875,297.1499938964844,293.1499938964844,0.1014412119984626,-1823.601318359375,304.1393737792969,0.6897109150886536,0.1444257944822311,0.1021418571472168,293.1077575683594,297.1499938964844,293.1499938964844,0.4226957261562347,-7585.58203125,304.17828369140625,0.9990000128746032,0.5319787263870239,0.4237654209136963,293.18719482421875,297.1499938964844,293.1499938964844,0.004730122629553,-1877.37158203125,296.00262451171875,0.4705625176429748,0.050000000745058,0.2339571118354797,289.364501953125,291.1499938964844,256.7248840332031,255.6449432373047,279.0839233398437,293.6081237792969,289.3700561523437,1.0,0.2733925282955169,0.634466290473938,0.634466290473938,1.0,1.0,-1.19061017036438,0.4690907895565033,0.721519410610199,0.181483194231987,0.0,0.0,1.0,58.297271728515625,59.0,77.39796447753906,-12442.634765625,213.90432739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9946594238281,319.37127685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2869382202625274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002912058262154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581520,293.0836181640625,297.1499938964844,293.1499938964844,0.1538365632295608,-3266.09033203125,304.14337158203125,0.7688459753990173,0.2019655555486679,0.1828890442848205,294.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3582458496094,0.4705625176429748,0.050000000745058,0.0493208989500999,293.03729248046875,297.1499938964844,293.1499938964844,0.1014412119984626,-1823.601318359375,304.1393737792969,0.6897109150886536,0.1444257944822311,0.1021418571472168,293.1077575683594,297.1499938964844,293.1499938964844,0.4226957261562347,-7585.58203125,304.17828369140625,0.9990000128746032,0.5319787263870239,0.4237654209136963,293.18719482421875,297.1499938964844,293.1499938964844,0.004730122629553,-1877.37158203125,296.00262451171875,0.4705625176429748,0.050000000745058,0.2339571118354797,289.364501953125,291.1499938964844,256.7248840332031,255.6449432373047,279.0839233398437,293.6081237792969,289.3700561523437,1.0,0.2733925282955169,0.634466290473938,0.634466290473938,1.0,1.0,-1.19061017036438,0.4690907895565033,0.721519410610199,0.181483194231987,0.0,0.0,1.0,58.297271728515625,59.0,77.39796447753906,-12442.634765625,213.90432739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9946594238281,319.37127685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2869382202625274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002912058262154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581580,293.0835266113281,297.1499938964844,293.1499938964844,0.154883936047554,-3282.903564453125,304.1438293457031,0.771136999130249,0.2036632597446441,0.1844159960746765,293.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.40753173828125,0.4706744253635406,0.050000000745058,0.0493188425898551,293.0426940917969,297.1499938964844,293.1499938964844,0.1025172844529151,-1838.3616943359373,304.1410827636719,0.6925923228263855,0.146185040473938,0.1032883375883102,293.0938415527344,297.1499938964844,293.1499938964844,0.4202750623226166,-7554.3759765625,304.1727600097656,0.9990000128746032,0.5358849763870239,0.4235368072986603,293.1839294433594,297.1499938964844,293.1499938964844,0.0047179036773741,-1869.86767578125,296.02471923828125,0.4706744253635406,0.050000000745058,0.2339473664760589,289.4124755859375,291.1499938964844,256.7140808105469,255.6358642578125,279.1091003417969,293.60040283203125,289.41668701171875,1.0,0.2737710773944855,0.6317282319068909,0.6317282319068909,1.0,1.0,-1.1935288906097412,0.4691723585128784,0.7243565320968628,0.1807879358530044,0.0,0.0,1.0,58.283084869384766,62.0,66.3336410522461,-12476.90234375,214.8728790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0658569335937,319.4380187988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2866992950439453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002909633622039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
