time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581640,293.0835266113281,297.1499938964844,293.1499938964844,0.154883936047554,-3282.903564453125,304.1438293457031,0.771136999130249,0.2036632597446441,0.1844159960746765,293.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.40753173828125,0.4706744253635406,0.050000000745058,0.0493188425898551,293.0426940917969,297.1499938964844,293.1499938964844,0.1025172844529151,-1838.3616943359373,304.1410827636719,0.6925923228263855,0.146185040473938,0.1032883375883102,293.0938415527344,297.1499938964844,293.1499938964844,0.4202750623226166,-7554.3759765625,304.1727600097656,0.9990000128746032,0.5358849763870239,0.4235368072986603,293.1839294433594,297.1499938964844,293.1499938964844,0.0047179036773741,-1869.86767578125,296.02471923828125,0.4706744253635406,0.050000000745058,0.2339473664760589,289.4124755859375,291.1499938964844,256.7140808105469,255.6358642578125,279.1091003417969,293.60040283203125,289.41668701171875,1.0,0.2737710773944855,0.6317282319068909,0.6317282319068909,1.0,1.0,-1.1935288906097412,0.4691723585128784,0.7243565320968628,0.1807879358530044,0.0,0.0,1.0,58.283084869384766,62.0,66.3336410522461,-12476.90234375,214.8728790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0658569335937,319.4380187988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2866992950439453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002909633622039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581700,293.08355712890625,297.1499938964844,293.1499938964844,0.1554667800664901,-3292.409912109375,304.1438903808594,0.7716682553291321,0.2045011669397354,0.1851780265569687,293.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4269714355469,0.4702413082122803,0.050000000745058,0.0493267141282558,293.04412841796875,297.1499938964844,293.1499938964844,0.1032560318708419,-1848.7239990234373,304.141357421875,0.6937674880027771,0.1472620069980621,0.1039973348379135,293.0897827148437,297.1499938964844,293.1499938964844,0.4204156696796417,-7558.4990234375,304.1683654785156,0.9990000128746032,0.5373977422714233,0.4244183599948883,293.182373046875,297.1499938964844,293.1499938964844,0.0047138142399489,-1867.215576171875,296.0331115722656,0.4702413082122803,0.050000000745058,0.2339846938848495,289.4310302734375,291.1499938964844,256.70855712890625,255.6312255859375,279.11773681640625,293.60125732421875,289.4344482421875,1.0,0.274413138628006,0.6307773590087891,0.6307773590087891,1.0,1.0,-1.1964062452316284,0.4699816405773163,0.7264246344566345,0.1809485107660293,0.0,0.0,1.0,58.52211380004883,62.0,57.17884826660156,-12502.662109375,216.34510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0931701660156,319.4620056152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865654230117798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908274764195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581760,293.0836181640625,297.1499938964844,293.1499938964844,0.1560958325862884,-3302.766357421875,304.14385986328125,0.771854043006897,0.2053317576646804,0.1859381943941116,293.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423522949219,0.4695278406143188,0.050000000745058,0.0493395924568176,293.04473876953125,297.1499938964844,293.1499938964844,0.1041458547115325,-1861.3089599609373,304.14129638671875,0.6948449611663818,0.1484770774841308,0.1048057451844215,293.0876159667969,297.1499938964844,293.1499938964844,0.4213638603687286,-7574.2802734375,304.1632995605469,0.9990000128746032,0.5385851860046387,0.425856351852417,293.1808166503906,297.1499938964844,293.1499938964844,0.004711081739515,-1865.3316650390625,296.0394287109375,0.4695278406143188,0.050000000745058,0.2340457886457443,289.4454650878906,291.1499938964844,256.7029113769531,255.62646484375,279.12451171875,293.60455322265625,289.4479675292969,1.0,0.2753115892410278,0.6300215125083923,0.6300215125083923,1.0,1.0,-1.2001032829284668,0.4712167680263519,0.7288864850997925,0.1813875138759613,0.0,0.0,1.0,58.90013122558594,65.0,46.57584381103516,-12532.6591796875,218.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1136779785156,319.47857666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2864521741867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002907125162892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581820,293.0838317871094,297.1499938964844,293.1499938964844,0.1575011312961578,-3326.162841796875,304.1435546875,0.7713576555252075,0.2069699019193649,0.1874504536390304,293.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46014404296875,0.4673469364643097,0.050000000745058,0.0493782237172126,293.0439758300781,297.1499938964844,293.1499938964844,0.1063799709081649,-1893.100830078125,304.14044189453125,0.6968262195587158,0.1512987315654754,0.1067111641168594,293.0887145996094,297.1499938964844,293.1499938964844,0.4254317879676819,-7636.83642578125,304.1520690917969,0.9990000128746032,0.5399556159973145,0.4301402568817138,293.17779541015625,297.1499938964844,293.1499938964844,0.0047096163034439,-1863.871826171875,296.0455017089844,0.4673469364643097,0.050000000745058,0.234229028224945,289.4612731933594,291.1499938964844,256.6911315917969,255.6165008544922,279.134033203125,293.61724853515625,289.4620056152344,1.0,0.2777627110481262,0.6289365887641907,0.6289365887641907,1.0,1.0,-1.2096129655838013,0.4747560620307922,0.734856903553009,0.182960569858551,0.0,0.0,1.0,60.01420974731445,68.0,23.139389038085938,-12601.8955078125,223.9875030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1325378417969,319.4884338378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2863619029521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002906209265347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581880,293.0838317871094,297.1499938964844,293.1499938964844,0.1575011312961578,-3326.162841796875,304.1435546875,0.7713576555252075,0.2069699019193649,0.1874504536390304,293.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46014404296875,0.4673469364643097,0.050000000745058,0.0493782237172126,293.0439758300781,297.1499938964844,293.1499938964844,0.1063799709081649,-1893.100830078125,304.14044189453125,0.6968262195587158,0.1512987315654754,0.1067111641168594,293.0887145996094,297.1499938964844,293.1499938964844,0.4254317879676819,-7636.83642578125,304.1520690917969,0.9990000128746032,0.5399556159973145,0.4301402568817138,293.17779541015625,297.1499938964844,293.1499938964844,0.0047096163034439,-1863.871826171875,296.0455017089844,0.4673469364643097,0.050000000745058,0.234229028224945,289.4612731933594,291.1499938964844,256.6911315917969,255.6165008544922,279.134033203125,293.61724853515625,289.4620056152344,1.0,0.2777627110481262,0.6289365887641907,0.6289365887641907,1.0,1.0,-1.2096129655838013,0.4747560620307922,0.734856903553009,0.182960569858551,0.0,0.0,1.0,60.01420974731445,68.0,23.139389038085938,-12601.8955078125,223.9875030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1325378417969,319.4884338378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2863619029521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002906209265347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581940,293.08416748046875,297.1499938964844,293.1499938964844,0.159104898571968,-3353.14208984375,304.1430358886719,0.76993727684021,0.2085761278867721,0.1889479756355285,293.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4605712890625,0.4642351865768432,0.050000000745058,0.049431312829256,293.0408630371094,297.1499938964844,293.1499938964844,0.1092050150036811,-1933.3829345703125,304.138916015625,0.6987013220787048,0.1546108573675155,0.108976237475872,293.0963439941406,297.1499938964844,293.1499938964844,0.4320467710494995,-7735.18798828125,304.140380859375,0.9990000128746032,0.5399752259254456,0.4359583556652069,293.1748962402344,297.1499938964844,293.1499938964844,0.004713281057775,-1865.405029296875,296.0428771972656,0.4642351865768432,0.050000000745058,0.2344808578491211,289.4597473144531,291.1499938964844,256.6784973144531,255.6057586669922,279.1400756835937,293.63739013671875,289.4587707519531,1.0,0.2809337377548218,0.6282687783241272,0.6282687783241272,1.0,1.0,-1.22147798538208,0.4794658720493316,0.7420121431350708,0.1852935254573822,0.0,0.0,1.0,61.53115463256836,71.0,-0.7430636882781982,-12679.3779296875,231.33824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1219482421875,319.4677429199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865505814552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908124006353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582000,293.08416748046875,297.1499938964844,293.1499938964844,0.159104898571968,-3353.14208984375,304.1430358886719,0.76993727684021,0.2085761278867721,0.1889479756355285,293.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4605712890625,0.4642351865768432,0.050000000745058,0.049431312829256,293.0408630371094,297.1499938964844,293.1499938964844,0.1092050150036811,-1933.3829345703125,304.138916015625,0.6987013220787048,0.1546108573675155,0.108976237475872,293.0963439941406,297.1499938964844,293.1499938964844,0.4320467710494995,-7735.18798828125,304.140380859375,0.9990000128746032,0.5399752259254456,0.4359583556652069,293.1748962402344,297.1499938964844,293.1499938964844,0.004713281057775,-1865.405029296875,296.0428771972656,0.4642351865768432,0.050000000745058,0.2344808578491211,289.4597473144531,291.1499938964844,256.6784973144531,255.6057586669922,279.1400756835937,293.63739013671875,289.4587707519531,1.0,0.2809337377548218,0.6282687783241272,0.6282687783241272,1.0,1.0,-1.22147798538208,0.4794658720493316,0.7420121431350708,0.1852935254573822,0.0,0.0,1.0,61.53115463256836,71.0,-0.7430636882781982,-12679.3779296875,231.33824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1219482421875,319.4677429199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865505814552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908124006353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582060,293.0846252441406,297.1499938964844,293.1499938964844,0.1608962267637252,-3383.461181640625,304.1423645019531,0.7678461074829102,0.2101510465145111,0.190428078174591,293.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4447631835937,0.4603307247161865,0.050000000745058,0.0494960658252239,293.03582763671875,297.1499938964844,293.1499938964844,0.1126070916652679,-1981.7896728515625,304.1369323730469,0.7006130814552307,0.1583950817584991,0.111580990254879,293.1095275878906,297.1499938964844,293.1499938964844,0.4408039152622223,-7862.970703125,304.1290283203125,0.9990000128746032,0.5386707782745361,0.4429510235786438,293.1720275878906,297.1499938964844,293.1499938964844,0.0047217281535267,-1869.7169189453125,296.0323486328125,0.4603307247161865,0.050000000745058,0.2347880154848098,289.4421691894531,291.1499938964844,256.66473388671875,255.5940399169922,279.1443786621094,293.66534423828125,289.439697265625,1.0,0.2846662402153015,0.6279303431510925,0.6279303431510925,1.0,1.0,-1.235220432281494,0.4851153492927551,0.7501051425933838,0.1882416158914566,0.0,0.0,1.0,63.37405776977539,74.0,-22.96814727783203,-12761.845703125,240.182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0849914550781,319.4200134277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2870998978614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002913698845077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582120,293.0846252441406,297.1499938964844,293.1499938964844,0.1608962267637252,-3383.461181640625,304.1423645019531,0.7678461074829102,0.2101510465145111,0.190428078174591,293.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4447631835937,0.4603307247161865,0.050000000745058,0.0494960658252239,293.03582763671875,297.1499938964844,293.1499938964844,0.1126070916652679,-1981.7896728515625,304.1369323730469,0.7006130814552307,0.1583950817584991,0.111580990254879,293.1095275878906,297.1499938964844,293.1499938964844,0.4408039152622223,-7862.970703125,304.1290283203125,0.9990000128746032,0.5386707782745361,0.4429510235786438,293.1720275878906,297.1499938964844,293.1499938964844,0.0047217281535267,-1869.7169189453125,296.0323486328125,0.4603307247161865,0.050000000745058,0.2347880154848098,289.4421691894531,291.1499938964844,256.66473388671875,255.5940399169922,279.1443786621094,293.66534423828125,289.439697265625,1.0,0.2846662402153015,0.6279303431510925,0.6279303431510925,1.0,1.0,-1.235220432281494,0.4851153492927551,0.7501051425933838,0.1882416158914566,0.0,0.0,1.0,63.37405776977539,74.0,-22.96814727783203,-12761.845703125,240.182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0849914550781,319.4200134277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2870998978614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002913698845077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582180,293.0851745605469,297.1499938964844,293.1499938964844,0.1628555655479431,-3416.724365234375,304.1416320800781,0.7652979493141174,0.2116987258195877,0.1918913424015045,293.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.414794921875,0.4560730755329132,0.050000000745058,0.0495701767504215,293.029052734375,297.1499938964844,293.1499938964844,0.1165889129042625,-2038.175537109375,304.1346435546875,0.7027032375335693,0.1626571416854858,0.1145238652825355,293.1273498535156,297.1499938964844,293.1499938964844,0.4513328373432159,-8014.41357421875,304.1184997558594,0.9990000128746032,0.5360865592956543,0.4508211612701416,293.1691589355469,297.1499938964844,293.1499938964844,0.0047346036881208,-1876.5400390625,296.015380859375,0.4560730755329132,0.050000000745058,0.2351395785808563,289.41070556640625,291.1499938964844,256.6496276855469,255.5811004638672,279.14794921875,293.7022705078125,289.4070129394531,1.0,0.2888318300247192,0.6279079914093018,0.6279079914093018,1.0,1.0,-1.2504665851593018,0.4915506541728973,0.7589158415794373,0.1917143166065216,0.0,0.0,1.0,65.47977447509766,77.0,-42.31090927124024,-12847.60546875,250.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02685546875,319.3507080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2880529463291168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002923371212091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582240,293.0851745605469,297.1499938964844,293.1499938964844,0.1628555655479431,-3416.724365234375,304.1416320800781,0.7652979493141174,0.2116987258195877,0.1918913424015045,293.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.414794921875,0.4560730755329132,0.050000000745058,0.0495701767504215,293.029052734375,297.1499938964844,293.1499938964844,0.1165889129042625,-2038.175537109375,304.1346435546875,0.7027032375335693,0.1626571416854858,0.1145238652825355,293.1273498535156,297.1499938964844,293.1499938964844,0.4513328373432159,-8014.41357421875,304.1184997558594,0.9990000128746032,0.5360865592956543,0.4508211612701416,293.1691589355469,297.1499938964844,293.1499938964844,0.0047346036881208,-1876.5400390625,296.015380859375,0.4560730755329132,0.050000000745058,0.2351395785808563,289.41070556640625,291.1499938964844,256.6496276855469,255.5811004638672,279.14794921875,293.7022705078125,289.4070129394531,1.0,0.2888318300247192,0.6279079914093018,0.6279079914093018,1.0,1.0,-1.2504665851593018,0.4915506541728973,0.7589158415794373,0.1917143166065216,0.0,0.0,1.0,65.47977447509766,77.0,-42.31090927124024,-12847.60546875,250.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02685546875,319.3507080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2880529463291168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002923371212091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582300,293.08544921875,297.1499938964844,293.1499938964844,0.1638917177915573,-3434.329345703125,304.1412658691406,0.7639076709747314,0.2124645859003067,0.1926178634166717,293.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3952331542969,0.4538772702217102,0.050000000745058,0.0496101528406143,293.0250549316406,297.1499938964844,293.1499938964844,0.1188018769025802,-2069.36376953125,304.1334228515625,0.7038544416427612,0.164972186088562,0.1161250248551368,293.1377868652344,297.1499938964844,293.1499938964844,0.457160621881485,-8097.439453125,304.1136474609375,0.9990000128746032,0.5343261957168579,0.4550096988677978,293.16766357421875,297.1499938964844,293.1499938964844,0.0047426046803593,-1880.8095703125,296.0050048828125,0.4538772702217102,0.050000000745058,0.2353292107582092,289.3905029296875,291.1499938964844,256.6414794921875,255.5741271972656,279.1496887207031,293.7245483398437,289.3863525390625,1.0,0.2910449206829071,0.6280221343040466,0.6280221343040466,1.0,1.0,-1.2585636377334597,0.4950312972068786,0.7635323405265808,0.1936298906803131,0.0,0.0,1.0,66.6151123046875,77.0,-50.69504928588867,-12891.5009765625,255.8221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.99169921875,319.309814453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886861860752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002929797628894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582360,293.0857238769531,297.1499938964844,293.1499938964844,0.1649618148803711,-3452.51025390625,304.14093017578125,0.7624655961990356,0.2132269889116287,0.1933421045541763,293.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37310791015625,0.4516623020172119,0.050000000745058,0.0496517904102802,293.02069091796875,297.1499938964844,293.1499938964844,0.121163822710514,-2102.52685546875,304.13214111328125,0.7050910592079163,0.1674102991819381,0.1178132519125938,293.1490783691406,297.1499938964844,293.1499938964844,0.4633121490478515,-8184.5439453125,304.10906982421875,0.9990000128746032,0.5322606563568115,0.4593317210674286,293.1661071777344,297.1499938964844,293.1499938964844,0.004751649685204,-1885.62353515625,295.99371337890625,0.4516623020172119,0.050000000745058,0.2355267107486724,289.3678283691406,291.1499938964844,256.63287353515625,255.56675720214844,279.15142822265625,293.74951171875,289.3632202148437,1.0,0.2933297753334045,0.6282238960266113,0.6282238960266113,1.0,1.0,-1.266934156417847,0.498672753572464,0.7682614326477051,0.1956570744514465,0.0,0.0,1.0,67.79768371582031,65.0,-58.17634201049805,-12936.044921875,261.5937805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9535522460937,319.265869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2894229888916015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002937275276053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582420,293.08599853515625,297.1499938964844,293.1499938964844,0.1669672578573227,-3486.38916015625,304.140625,0.7659634351730347,0.2148022949695587,0.1947087943553924,293.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302917480469,0.4532367587089538,0.050000000745058,0.049621969461441,293.0129089355469,297.1499938964844,293.1499938964844,0.1259551644325256,-2169.232177734375,304.1301574707031,0.713718831539154,0.1722772270441055,0.1212339773774147,293.165283203125,297.1499938964844,293.1499938964844,0.4622770547866821,-8161.1396484375,304.1251525878906,0.9990000128746032,0.5289665460586548,0.4562486708164215,293.16259765625,297.1499938964844,293.1499938964844,0.004760602954775,-1891.4814453125,295.97564697265625,0.4532367587089538,0.050000000745058,0.2353852689266204,289.32647705078125,291.1499938964844,256.61431884765625,255.5507659912109,279.1551818847656,293.7875671386719,289.3236389160156,1.0,0.292177677154541,0.6289911866188049,0.6289911866188049,1.0,1.0,-1.2687844038009644,0.4997726082801819,0.7690117359161377,0.1965973079204559,0.0,0.0,1.0,67.0755844116211,53.0,-51.75505065917969,-12926.857421875,260.7524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88677978515625,319.2001037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2910209894180298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002953493094537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582480,293.08599853515625,297.1499938964844,293.1499938964844,0.1669672578573227,-3486.38916015625,304.140625,0.7659634351730347,0.2148022949695587,0.1947087943553924,293.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302917480469,0.4532367587089538,0.050000000745058,0.049621969461441,293.0129089355469,297.1499938964844,293.1499938964844,0.1259551644325256,-2169.232177734375,304.1301574707031,0.713718831539154,0.1722772270441055,0.1212339773774147,293.165283203125,297.1499938964844,293.1499938964844,0.4622770547866821,-8161.1396484375,304.1251525878906,0.9990000128746032,0.5289665460586548,0.4562486708164215,293.16259765625,297.1499938964844,293.1499938964844,0.004760602954775,-1891.4814453125,295.97564697265625,0.4532367587089538,0.050000000745058,0.2353852689266204,289.32647705078125,291.1499938964844,256.61431884765625,255.5507659912109,279.1551818847656,293.7875671386719,289.3236389160156,1.0,0.292177677154541,0.6289911866188049,0.6289911866188049,1.0,1.0,-1.2687844038009644,0.4997726082801819,0.7690117359161377,0.1965973079204559,0.0,0.0,1.0,67.0755844116211,53.0,-51.75505065917969,-12926.857421875,260.7524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88677978515625,319.2001037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2910209894180298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002953493094537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582540,293.0859069824219,297.1499938964844,293.1499938964844,0.168643444776535,-3514.232666015625,304.1409606933594,0.775189995765686,0.21644227206707,0.1960490494966507,293.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31036376953125,0.4601260423660278,0.050000000745058,0.0494993366301059,293.012451171875,297.1499938964844,293.1499938964844,0.129663273692131,-2220.02001953125,304.13067626953125,0.7253180146217346,0.1758597940206527,0.1239340528845787,293.1600341796875,297.1499938964844,293.1499938964844,0.4485560059547424,-7955.3115234375,304.1565246582031,0.9990000128746032,0.5295954346656799,0.4433207809925079,293.1587219238281,297.1499938964844,293.1499938964844,0.0047580311074852,-1891.449951171875,295.9735107421875,0.4601260423660278,0.050000000745058,0.2348035424947738,289.3094177246094,291.1499938964844,256.5936279296875,255.53292846679688,279.1513977050781,293.77886962890625,289.30908203125,1.0,0.2868258357048034,0.6289951205253601,0.6289951205253601,1.0,1.0,-1.257275938987732,0.4948630034923553,0.7624129056930542,0.1941056847572326,0.0,0.0,1.0,63.7981071472168,56.0,-23.854013442993164,-12843.9365234375,249.29917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8662414550781,319.1903381347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2923382520675659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002966861648019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582600,293.0859069824219,297.1499938964844,293.1499938964844,0.168643444776535,-3514.232666015625,304.1409606933594,0.775189995765686,0.21644227206707,0.1960490494966507,293.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31036376953125,0.4601260423660278,0.050000000745058,0.0494993366301059,293.012451171875,297.1499938964844,293.1499938964844,0.129663273692131,-2220.02001953125,304.13067626953125,0.7253180146217346,0.1758597940206527,0.1239340528845787,293.1600341796875,297.1499938964844,293.1499938964844,0.4485560059547424,-7955.3115234375,304.1565246582031,0.9990000128746032,0.5295954346656799,0.4433207809925079,293.1587219238281,297.1499938964844,293.1499938964844,0.0047580311074852,-1891.449951171875,295.9735107421875,0.4601260423660278,0.050000000745058,0.2348035424947738,289.3094177246094,291.1499938964844,256.5936279296875,255.53292846679688,279.1513977050781,293.77886962890625,289.30908203125,1.0,0.2868258357048034,0.6289951205253601,0.6289951205253601,1.0,1.0,-1.257275938987732,0.4948630034923553,0.7624129056930542,0.1941056847572326,0.0,0.0,1.0,63.7981071472168,56.0,-23.854013442993164,-12843.9365234375,249.29917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8662414550781,319.1903381347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2923382520675659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002966861648019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582660,293.0858764648437,297.1499938964844,293.1499938964844,0.1701473891735077,-3538.87060546875,304.1414794921875,0.7819070219993591,0.218072310090065,0.1974485069513321,293.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111572265625,0.4645925164222717,0.050000000745058,0.0494250990450382,293.0202331542969,297.1499938964844,293.1499938964844,0.1317254602909088,-2247.61962890625,304.1337280273437,0.7321857213973999,0.1777741312980651,0.1254685223102569,293.1393737792969,297.1499938964844,293.1499938964844,0.4390126466751098,-7816.87744140625,304.169677734375,0.9990000128746032,0.5335223078727722,0.4353058040142059,293.15509033203125,297.1499938964844,293.1499938964844,0.0047567375004291,-1890.7413330078125,295.9827575683594,0.4645925164222717,0.050000000745058,0.2344513833522796,289.3114624023437,291.1499938964844,256.5705871582031,255.5130310058593,279.142333984375,293.740966796875,289.311767578125,1.0,0.2840631604194641,0.6277434825897217,0.6277434825897217,1.0,1.0,-1.2506589889526367,0.4914830923080444,0.7591758370399475,0.192043125629425,0.0,0.0,1.0,61.8179817199707,59.0,-3.199870109558105,-12809.9248046875,242.5966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.892822265625,319.2214660644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2931637167930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002975239185616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582720,293.0858764648437,297.1499938964844,293.1499938964844,0.1701473891735077,-3538.87060546875,304.1414794921875,0.7819070219993591,0.218072310090065,0.1974485069513321,293.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111572265625,0.4645925164222717,0.050000000745058,0.0494250990450382,293.0202331542969,297.1499938964844,293.1499938964844,0.1317254602909088,-2247.61962890625,304.1337280273437,0.7321857213973999,0.1777741312980651,0.1254685223102569,293.1393737792969,297.1499938964844,293.1499938964844,0.4390126466751098,-7816.87744140625,304.169677734375,0.9990000128746032,0.5335223078727722,0.4353058040142059,293.15509033203125,297.1499938964844,293.1499938964844,0.0047567375004291,-1890.7413330078125,295.9827575683594,0.4645925164222717,0.050000000745058,0.2344513833522796,289.3114624023437,291.1499938964844,256.5705871582031,255.5130310058593,279.142333984375,293.740966796875,289.311767578125,1.0,0.2840631604194641,0.6277434825897217,0.6277434825897217,1.0,1.0,-1.2506589889526367,0.4914830923080444,0.7591758370399475,0.192043125629425,0.0,0.0,1.0,61.8179817199707,59.0,-3.199870109558105,-12809.9248046875,242.5966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.892822265625,319.2214660644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2931637167930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002975239185616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582780,293.08599853515625,297.1499938964844,293.1499938964844,0.1716282814741134,-3563.068359375,304.141845703125,0.7858186960220337,0.2196685969829559,0.1988580524921417,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155517578125,0.4663379788398742,0.050000000745058,0.0493954308331012,293.0292663574219,297.1499938964844,293.1499938964844,0.1330825984477996,-2265.541015625,304.1368408203125,0.7357064485549927,0.1792287677526474,0.126483529806137,293.1200866699219,297.1499938964844,293.1499938964844,0.4346464872360229,-7756.30078125,304.170166015625,0.9990000128746032,0.5377088785171509,0.4320623576641083,293.1517028808594,297.1499938964844,293.1499938964844,0.0047598984092473,-1891.534912109375,295.9940490722656,0.4663379788398742,0.050000000745058,0.2343106567859649,289.316162109375,291.1499938964844,256.5449523925781,255.49082946777344,279.13824462890625,293.7153015136719,289.3166809082031,1.0,0.283108651638031,0.6263257265090942,0.6263257265090942,1.0,1.0,-1.249469518661499,0.4903027713298797,0.7591667175292969,0.1911515444517135,0.0,0.0,1.0,61.04960250854492,62.0,4.774320125579834,-12816.22265625,240.5223999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9358825683594,319.26373291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2936770021915436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002980448480229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582840,293.08599853515625,297.1499938964844,293.1499938964844,0.1716282814741134,-3563.068359375,304.141845703125,0.7858186960220337,0.2196685969829559,0.1988580524921417,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155517578125,0.4663379788398742,0.050000000745058,0.0493954308331012,293.0292663574219,297.1499938964844,293.1499938964844,0.1330825984477996,-2265.541015625,304.1368408203125,0.7357064485549927,0.1792287677526474,0.126483529806137,293.1200866699219,297.1499938964844,293.1499938964844,0.4346464872360229,-7756.30078125,304.170166015625,0.9990000128746032,0.5377088785171509,0.4320623576641083,293.1517028808594,297.1499938964844,293.1499938964844,0.0047598984092473,-1891.534912109375,295.9940490722656,0.4663379788398742,0.050000000745058,0.2343106567859649,289.316162109375,291.1499938964844,256.5449523925781,255.49082946777344,279.13824462890625,293.7153015136719,289.3166809082031,1.0,0.283108651638031,0.6263257265090942,0.6263257265090942,1.0,1.0,-1.249469518661499,0.4903027713298797,0.7591667175292969,0.1911515444517135,0.0,0.0,1.0,61.04960250854492,62.0,4.774320125579834,-12816.22265625,240.5223999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9358825683594,319.26373291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2936770021915436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002980448480229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582900,293.08612060546875,297.1499938964844,293.1499938964844,0.1723688691854477,-3575.162109375,304.1419677734375,0.7869859933853149,0.2204564660787582,0.1995641738176345,293.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.4665178656578064,0.050000000745058,0.0493923239409923,293.0328674316406,297.1499938964844,293.1499938964844,0.1337932646274566,-2274.984619140625,304.137939453125,0.7368562817573547,0.1800522953271865,0.1270227283239364,293.1127014160156,297.1499938964844,293.1499938964844,0.4339286088943481,-7747.6474609375,304.1678161621094,0.9990000128746032,0.5395421981811523,0.4317218065261841,293.1500549316406,297.1499938964844,293.1499938964844,0.0047628367319703,-1892.4324951171875,296.0000915527344,0.4665178656578064,0.050000000745058,0.234295904636383,289.3186340332031,291.1499938964844,256.5310974121094,255.4788055419922,279.1376342773437,293.70880126953125,289.3190612792969,1.0,0.2831913530826568,0.6256594657897949,0.6256594657897949,1.0,1.0,-1.2505332231521606,0.4904320538043976,0.7601010799407959,0.1910977214574813,0.0,0.0,1.0,60.98731994628906,62.0,5.766226291656494,-12830.373046875,240.7839508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9577941894531,319.2838439941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.293862909078598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000298233499052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582960,293.0862731933594,297.1499938964844,293.1499938964844,0.1731196790933609,-3587.43212890625,304.1420593261719,0.7877188920974731,0.2212385982275009,0.2002707570791244,293.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3200378417969,0.4663310647010803,0.050000000745058,0.0493955314159393,293.0355834960937,297.1499938964844,293.1499938964844,0.1346084475517273,-2285.889404296875,304.1386413574219,0.7377788424491882,0.1809998750686645,0.1276404112577438,293.10711669921875,297.1499938964844,293.1499938964844,0.4340548515319824,-7751.27392578125,304.1643371582031,0.9990000128746032,0.5411134362220764,0.4320752322673797,293.1484680175781,297.1499938964844,293.1499938964844,0.0047666942700743,-1893.7186279296875,296.0059814453125,0.4663310647010803,0.050000000745058,0.2343111336231231,289.3204040527344,291.1499938964844,256.5164794921875,255.4661407470703,279.1375732421875,293.7060241699219,289.3206481933594,1.0,0.283586174249649,0.6250321269035339,0.6250321269035339,1.0,1.0,-1.2525683641433716,0.490989476442337,0.7615788578987122,0.1912796944379806,0.0,0.0,1.0,61.09969329833984,65.0,4.994640827178955,-12850.390625,241.778060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.977783203125,319.3012084960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2940268814563751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002983998856507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583020,293.0865783691406,297.1499938964844,293.1499938964844,0.1746789962053299,-3612.978271484375,304.1421203613281,0.7880769371986389,0.2227869033813476,0.2016844600439071,293.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32012939453125,0.4650048613548279,0.050000000745058,0.049418106675148,293.03839111328125,297.1499938964844,293.1499938964844,0.1366621255874633,-2313.550048828125,304.13897705078125,0.7392123341560364,0.1833235472440719,0.129174917936325,293.1015930175781,297.1499938964844,293.1499938964844,0.4365928471088409,-7791.33984375,304.1552734375,0.9990000128746032,0.5433323979377747,0.4345488250255584,293.1452941894531,297.1499938964844,293.1499938964844,0.0047773048281669,-1897.633544921875,296.0162658691406,0.4650048613548279,0.050000000745058,0.2344182282686233,289.3197937011719,291.1499938964844,256.48492431640625,255.438705444336,279.1382141113281,293.709716796875,289.3194274902344,1.0,0.2851847112178802,0.6238821148872375,0.6238821148872375,1.0,1.0,-1.2592307329177856,0.4932483434677124,0.7659823298454285,0.1922721564769745,0.0,0.0,1.0,61.77301788330078,68.0,-1.063630223274231,-12904.6083984375,245.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00714111328125,319.3235168457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2943578958511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002987358311656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583080,293.0865783691406,297.1499938964844,293.1499938964844,0.1746789962053299,-3612.978271484375,304.1421203613281,0.7880769371986389,0.2227869033813476,0.2016844600439071,293.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32012939453125,0.4650048613548279,0.050000000745058,0.049418106675148,293.03839111328125,297.1499938964844,293.1499938964844,0.1366621255874633,-2313.550048828125,304.13897705078125,0.7392123341560364,0.1833235472440719,0.129174917936325,293.1015930175781,297.1499938964844,293.1499938964844,0.4365928471088409,-7791.33984375,304.1552734375,0.9990000128746032,0.5433323979377747,0.4345488250255584,293.1452941894531,297.1499938964844,293.1499938964844,0.0047773048281669,-1897.633544921875,296.0162658691406,0.4650048613548279,0.050000000745058,0.2344182282686233,289.3197937011719,291.1499938964844,256.48492431640625,255.438705444336,279.1382141113281,293.709716796875,289.3194274902344,1.0,0.2851847112178802,0.6238821148872375,0.6238821148872375,1.0,1.0,-1.2592307329177856,0.4932483434677124,0.7659823298454285,0.1922721564769745,0.0,0.0,1.0,61.77301788330078,68.0,-1.063630223274231,-12904.6083984375,245.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00714111328125,319.3235168457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2943578958511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002987358311656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583140,293.08697509765625,297.1499938964844,293.1499938964844,0.1763472408056259,-3640.416748046875,304.1419677734375,0.7872500419616699,0.2243151813745498,0.2030966132879257,293.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3126220703125,0.4625690579414367,0.050000000745058,0.0494584515690803,293.0380249023437,297.1499938964844,293.1499938964844,0.1393384635448455,-2349.717529296875,304.1381530761719,0.7403496503829956,0.1862181723117828,0.131123200058937,293.103271484375,297.1499938964844,293.1499938964844,0.4418009519577026,-7869.125,304.14483642578125,0.9990000128746032,0.5442315936088562,0.4389336705207824,293.1421813964844,297.1499938964844,293.1499938964844,0.0047918907366693,-1903.5274658203125,296.0232849121094,0.4625690579414367,0.050000000745058,0.2346096038818359,289.3113098144531,291.1499938964844,256.45001220703125,255.4083404541016,279.1390991210937,293.7230529785156,289.31005859375,1.0,0.2876719832420349,0.6228379011154175,0.6228379011154175,1.0,1.0,-1.2688047885894775,0.4967893362045288,0.7720154523849487,0.1939622312784195,0.0,0.0,1.0,62.94135284423828,71.0,-11.476117134094238,-12972.69921875,251.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0179138183594,319.3254089355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2947941124439239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002991785586345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583200,293.08697509765625,297.1499938964844,293.1499938964844,0.1763472408056259,-3640.416748046875,304.1419677734375,0.7872500419616699,0.2243151813745498,0.2030966132879257,293.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3126220703125,0.4625690579414367,0.050000000745058,0.0494584515690803,293.0380249023437,297.1499938964844,293.1499938964844,0.1393384635448455,-2349.717529296875,304.1381530761719,0.7403496503829956,0.1862181723117828,0.131123200058937,293.103271484375,297.1499938964844,293.1499938964844,0.4418009519577026,-7869.125,304.14483642578125,0.9990000128746032,0.5442315936088562,0.4389336705207824,293.1421813964844,297.1499938964844,293.1499938964844,0.0047918907366693,-1903.5274658203125,296.0232849121094,0.4625690579414367,0.050000000745058,0.2346096038818359,289.3113098144531,291.1499938964844,256.45001220703125,255.4083404541016,279.1390991210937,293.7230529785156,289.31005859375,1.0,0.2876719832420349,0.6228379011154175,0.6228379011154175,1.0,1.0,-1.2688047885894775,0.4967893362045288,0.7720154523849487,0.1939622312784195,0.0,0.0,1.0,62.94135284423828,71.0,-11.476117134094238,-12972.69921875,251.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0179138183594,319.3254089355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2947941124439239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002991785586345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583260,293.08740234375,297.1499938964844,293.1499938964844,0.1781473755836486,-3670.12890625,304.1416320800781,0.7855380177497864,0.2258250564336776,0.2045052647590637,293.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2958068847656,0.459315687417984,0.050000000745058,0.0495130307972431,293.0350646972656,297.1499938964844,293.1499938964844,0.1426440179347992,-2394.348388671875,304.1365966796875,0.7413727641105652,0.189648300409317,0.1334627270698547,293.111328125,297.1499938964844,293.1499938964844,0.4492824673652649,-7978.3447265625,304.1341247558594,0.9990000128746032,0.5437924861907959,0.4447958767414093,293.1390991210937,297.1499938964844,293.1499938964844,0.0048105204477906,-1911.521240234375,296.0263366699219,0.459315687417984,0.050000000745058,0.234868511557579,289.2933349609375,291.1499938964844,256.4114074707031,255.3748016357422,279.13995361328125,293.7445983886719,289.2911682128906,1.0,0.2908576428890228,0.6218783259391785,0.6218783259391785,1.0,1.0,-1.280716061592102,0.5013638734817505,0.7793521881103516,0.1962073445320129,0.0,0.0,1.0,64.50714111328125,74.0,-24.16217803955078,-13049.9580078125,259.8247375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.008056640625,319.30548095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2954347729682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002998287382069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583320,293.08740234375,297.1499938964844,293.1499938964844,0.1781473755836486,-3670.12890625,304.1416320800781,0.7855380177497864,0.2258250564336776,0.2045052647590637,293.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2958068847656,0.459315687417984,0.050000000745058,0.0495130307972431,293.0350646972656,297.1499938964844,293.1499938964844,0.1426440179347992,-2394.348388671875,304.1365966796875,0.7413727641105652,0.189648300409317,0.1334627270698547,293.111328125,297.1499938964844,293.1499938964844,0.4492824673652649,-7978.3447265625,304.1341247558594,0.9990000128746032,0.5437924861907959,0.4447958767414093,293.1390991210937,297.1499938964844,293.1499938964844,0.0048105204477906,-1911.521240234375,296.0263366699219,0.459315687417984,0.050000000745058,0.234868511557579,289.2933349609375,291.1499938964844,256.4114074707031,255.3748016357422,279.13995361328125,293.7445983886719,289.2911682128906,1.0,0.2908576428890228,0.6218783259391785,0.6218783259391785,1.0,1.0,-1.280716061592102,0.5013638734817505,0.7793521881103516,0.1962073445320129,0.0,0.0,1.0,64.50714111328125,74.0,-24.16217803955078,-13049.9580078125,259.8247375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.008056640625,319.30548095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2954347729682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002998287382069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583380,293.0878601074219,297.1499938964844,293.1499938964844,0.1800855100154876,-3702.190673828125,304.1412048339844,0.7831984758377075,0.2273200005292892,0.2059102207422256,293.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.26934814453125,0.4555681347846985,0.050000000745058,0.0495789386332035,293.03009033203125,297.1499938964844,293.1499938964844,0.146557331085205,-2447.0009765625,304.134521484375,0.7424060106277466,0.1935700327157974,0.1361601203680038,293.124755859375,297.1499938964844,293.1499938964844,0.4586605727672577,-8113.14453125,304.1238098144531,0.9990000128746032,0.5420582294464111,0.4517732858657837,293.1359558105469,297.1499938964844,293.1499938964844,0.0048332102596759,-1921.6259765625,296.0255432128906,0.4555681347846985,0.050000000745058,0.2351811379194259,289.2657775878906,291.1499938964844,256.36920166015625,255.33819580078125,279.1408996582031,293.7740173339844,289.26275634765625,1.0,0.2945811748504638,0.6210142970085144,0.6210142970085144,1.0,1.0,-1.2944694757461548,0.5067726373672485,0.787696897983551,0.1989000588655471,0.0,0.0,1.0,66.39013671875,77.0,-37.31075286865234,-13133.1142578125,269.3666381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9790344238281,319.265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2963460981845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000300753628835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
