time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583440,293.0878601074219,297.1499938964844,293.1499938964844,0.1800855100154876,-3702.190673828125,304.1412048339844,0.7831984758377075,0.2273200005292892,0.2059102207422256,293.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.26934814453125,0.4555681347846985,0.050000000745058,0.0495789386332035,293.03009033203125,297.1499938964844,293.1499938964844,0.146557331085205,-2447.0009765625,304.134521484375,0.7424060106277466,0.1935700327157974,0.1361601203680038,293.124755859375,297.1499938964844,293.1499938964844,0.4586605727672577,-8113.14453125,304.1238098144531,0.9990000128746032,0.5420582294464111,0.4517732858657837,293.1359558105469,297.1499938964844,293.1499938964844,0.0048332102596759,-1921.6259765625,296.0255432128906,0.4555681347846985,0.050000000745058,0.2351811379194259,289.2657775878906,291.1499938964844,256.36920166015625,255.33819580078125,279.1408996582031,293.7740173339844,289.26275634765625,1.0,0.2945811748504638,0.6210142970085144,0.6210142970085144,1.0,1.0,-1.2944694757461548,0.5067726373672485,0.787696897983551,0.1989000588655471,0.0,0.0,1.0,66.39013671875,77.0,-37.31075286865234,-13133.1142578125,269.3666381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9790344238281,319.265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2963460981845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000300753628835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583500,293.08807373046875,297.1499938964844,293.1499938964844,0.1811064183712005,-3719.093505859375,304.14093017578125,0.7818558812141418,0.2280637323856353,0.2066121101379394,293.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25262451171875,0.4535724520683288,0.050000000745058,0.0496154800057411,293.0269470214844,297.1499938964844,293.1499938964844,0.1487372666597366,-2476.222900390625,304.1333923339844,0.7429548501968384,0.1957050263881683,0.1376356929540634,293.1332397460937,297.1499938964844,293.1499938964844,0.4639687538146972,-8188.693359375,304.1189270019531,0.9990000128746032,0.540713369846344,0.4555955827236175,293.13433837890625,297.1499938964844,293.1499938964844,0.0048460974358022,-1927.4664306640625,296.0238952636719,0.4535724520683288,0.050000000745058,0.2353544682264328,289.24853515625,291.1499938964844,256.3468322753906,255.3188018798828,279.1414489746094,293.7918395996094,289.2451171875,1.0,0.2966073453426361,0.6206280589103699,0.6206280589103699,1.0,1.0,-1.3019230365753174,0.5097481608390808,0.7921748757362366,0.2003938257694244,0.0,0.0,1.0,67.43232727050781,77.0,-43.6318473815918,-13176.2880859375,274.65753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9581604003906,319.2391357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.296917587518692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003013336099684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583560,293.0879821777344,297.1499938964844,293.1499938964844,0.1821737438440323,-3736.77001953125,304.1406555175781,0.7804449796676636,0.2288662195205688,0.2073268145322799,293.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2337646484375,0.4515259861946106,0.050000000745058,0.0496540702879428,293.0237731933594,297.1499938964844,293.1499938964844,0.1510477811098098,-2507.10009765625,304.1322021484375,0.7435191869735718,0.1978868395090103,0.1391804963350296,293.14276123046875,297.1499938964844,293.1499938964844,0.469638854265213,-8268.89453125,304.1142883300781,0.9990000128746032,0.5390563607215881,0.459598034620285,293.1326599121094,297.1499938964844,293.1499938964844,0.0048600197769701,-1933.8226318359373,296.0216369628906,0.4515259861946106,0.050000000745058,0.2355375438928604,289.2292175292969,291.1499938964844,256.3236389160156,255.29872131347656,279.1419982910156,293.8115539550781,289.2254333496094,1.0,0.2987246215343475,0.6202709674835205,0.6202709674835205,1.0,1.0,-1.30970561504364,0.5128819942474365,0.7968235611915588,0.2019734531641006,0.0,0.0,1.0,68.53231811523438,80.0,-49.62228393554688,-13220.3369140625,280.2627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9337463378906,319.2089538574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2975704967975616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003019962459802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583620,293.0826110839844,297.1499938964844,293.1499938964844,0.1852524727582931,-3787.7705078125,304.1385803222656,0.7784547209739685,0.231521338224411,0.2095464766025543,293.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.4473663866519928,0.050000000745058,0.0497363172471523,293.0235290527344,297.1499938964844,293.1499938964844,0.1551442742347717,-2561.516357421875,304.1313781738281,0.7435950636863708,0.2011485993862152,0.1417749971151352,293.1644592285156,297.1499938964844,293.1499938964844,0.4819290339946747,-8441.236328125,304.1057434082031,0.9990000128746032,0.5348472595214844,0.4680136740207672,293.1292419433594,297.1499938964844,293.1499938964844,0.0048901783302426,-1947.8172607421875,296.0149230957031,0.4473663866519928,0.050000000745058,0.2359276860952377,289.18414306640625,291.1499938964844,256.2749938964844,255.25662231445312,279.1328430175781,293.8170471191406,289.17926025390625,1.0,0.3031840324401855,0.618391215801239,0.618391215801239,1.0,1.0,-1.326153039932251,0.5189841389656067,0.8071689009666443,0.2047709226608276,0.0,0.0,1.0,70.8766098022461,68.0,-63.33885192871094,-13314.4375,292.3388366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.87628173828125,319.13922119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2991226315498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000303571432596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583680,293.0826110839844,297.1499938964844,293.1499938964844,0.1852524727582931,-3787.7705078125,304.1385803222656,0.7784547209739685,0.231521338224411,0.2095464766025543,293.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.4473663866519928,0.050000000745058,0.0497363172471523,293.0235290527344,297.1499938964844,293.1499938964844,0.1551442742347717,-2561.516357421875,304.1313781738281,0.7435950636863708,0.2011485993862152,0.1417749971151352,293.1644592285156,297.1499938964844,293.1499938964844,0.4819290339946747,-8441.236328125,304.1057434082031,0.9990000128746032,0.5348472595214844,0.4680136740207672,293.1292419433594,297.1499938964844,293.1499938964844,0.0048901783302426,-1947.8172607421875,296.0149230957031,0.4473663866519928,0.050000000745058,0.2359276860952377,289.18414306640625,291.1499938964844,256.2749938964844,255.25662231445312,279.1328430175781,293.8170471191406,289.17926025390625,1.0,0.3031840324401855,0.618391215801239,0.618391215801239,1.0,1.0,-1.326153039932251,0.5189841389656067,0.8071689009666443,0.2047709226608276,0.0,0.0,1.0,70.8766098022461,68.0,-63.33885192871094,-13314.4375,292.3388366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.87628173828125,319.13922119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2991226315498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000303571432596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583740,293.0819091796875,297.1499938964844,293.1499938964844,0.18803271651268,-3833.443359375,304.1378479003906,0.7824659943580627,0.2333833873271942,0.2114351093769073,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415405273437,0.4487515091896057,0.050000000745058,0.0497082620859146,293.0270080566406,297.1499938964844,293.1499938964844,0.1582376807928085,-2602.273681640625,304.1324768066406,0.7480236887931824,0.2036528140306472,0.1435805112123489,293.1806640625,297.1499938964844,293.1499938964844,0.4814495742321014,-8425.0751953125,304.1219787597656,0.9990000128746032,0.5311577916145325,0.4651670455932617,293.12664794921875,297.1499938964844,293.1499938964844,0.0049094129353761,-1957.777587890625,296.0061340332031,0.4487515091896057,0.050000000745058,0.2357945889234542,289.13726806640625,291.1499938964844,256.2235717773437,255.21212768554688,279.1253662109375,293.7622985839844,289.13446044921875,1.0,0.3019812703132629,0.615363359451294,0.615363359451294,1.0,1.0,-1.326987862586975,0.5176949501037598,0.8092929124832153,0.2033651471138,0.0,0.0,1.0,70.18093872070312,56.0,-56.686500549316406,-13305.9306640625,291.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.82574462890625,319.0896301269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3008354008197784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003053096879739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583800,293.0819091796875,297.1499938964844,293.1499938964844,0.18803271651268,-3833.443359375,304.1378479003906,0.7824659943580627,0.2333833873271942,0.2114351093769073,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415405273437,0.4487515091896057,0.050000000745058,0.0497082620859146,293.0270080566406,297.1499938964844,293.1499938964844,0.1582376807928085,-2602.273681640625,304.1324768066406,0.7480236887931824,0.2036528140306472,0.1435805112123489,293.1806640625,297.1499938964844,293.1499938964844,0.4814495742321014,-8425.0751953125,304.1219787597656,0.9990000128746032,0.5311577916145325,0.4651670455932617,293.12664794921875,297.1499938964844,293.1499938964844,0.0049094129353761,-1957.777587890625,296.0061340332031,0.4487515091896057,0.050000000745058,0.2357945889234542,289.13726806640625,291.1499938964844,256.2235717773437,255.21212768554688,279.1253662109375,293.7622985839844,289.13446044921875,1.0,0.3019812703132629,0.615363359451294,0.615363359451294,1.0,1.0,-1.326987862586975,0.5176949501037598,0.8092929124832153,0.2033651471138,0.0,0.0,1.0,70.18093872070312,56.0,-56.686500549316406,-13305.9306640625,291.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.82574462890625,319.0896301269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3008354008197784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003053096879739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583860,293.08331298828125,297.1499938964844,293.1499938964844,0.1896265000104904,-3858.886474609375,304.1392822265625,0.7914563417434692,0.234820932149887,0.2126562446355819,293.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.4551802575588226,0.050000000745058,0.0495857819914817,293.0302429199219,297.1499938964844,293.1499938964844,0.1606697887182235,-2633.744384765625,304.13427734375,0.7574309706687927,0.2061083018779754,0.1451891809701919,293.175537109375,297.1499938964844,293.1499938964844,0.4677280783653259,-8219.9150390625,304.15447998046875,0.9990000128746032,0.5313698649406433,0.4525088369846344,293.1241149902344,297.1499938964844,293.1499938964844,0.0049143978394567,-1960.174072265625,296.0165100097656,0.4551802575588226,0.050000000745058,0.2352136075496673,289.1242370605469,291.1499938964844,256.16961669921875,255.1654815673828,279.1337585449219,293.7546691894531,289.124755859375,1.0,0.2965874373912811,0.6140768527984619,0.6140768527984619,1.0,1.0,-1.3143504858016968,0.5116117000579834,0.8027388453483582,0.199730560183525,0.0,0.0,1.0,66.87635803222656,59.0,-18.610876083374023,-13219.0107421875,278.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.82373046875,319.098876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3021750748157501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003066692734137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583920,293.08331298828125,297.1499938964844,293.1499938964844,0.1896265000104904,-3858.886474609375,304.1392822265625,0.7914563417434692,0.234820932149887,0.2126562446355819,293.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.4551802575588226,0.050000000745058,0.0495857819914817,293.0302429199219,297.1499938964844,293.1499938964844,0.1606697887182235,-2633.744384765625,304.13427734375,0.7574309706687927,0.2061083018779754,0.1451891809701919,293.175537109375,297.1499938964844,293.1499938964844,0.4677280783653259,-8219.9150390625,304.15447998046875,0.9990000128746032,0.5313698649406433,0.4525088369846344,293.1241149902344,297.1499938964844,293.1499938964844,0.0049143978394567,-1960.174072265625,296.0165100097656,0.4551802575588226,0.050000000745058,0.2352136075496673,289.1242370605469,291.1499938964844,256.16961669921875,255.1654815673828,279.1337585449219,293.7546691894531,289.124755859375,1.0,0.2965874373912811,0.6140768527984619,0.6140768527984619,1.0,1.0,-1.3143504858016968,0.5116117000579834,0.8027388453483582,0.199730560183525,0.0,0.0,1.0,66.87635803222656,59.0,-18.610876083374023,-13219.0107421875,278.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.82373046875,319.098876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3021750748157501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003066692734137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583980,293.0848999023437,297.1499938964844,293.1499938964844,0.1907938569784164,-3877.01806640625,304.1408996582031,0.7978427410125732,0.2361880242824554,0.2138203978538513,293.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.135498046875,0.4595004618167877,0.050000000745058,0.0495096407830715,293.0323486328125,297.1499938964844,293.1499938964844,0.1629650443792343,-2663.099365234375,304.1356506347656,0.7649194002151489,0.2087119370698928,0.1469231098890304,293.1546325683594,297.1499938964844,293.1499938964844,0.4576383829116821,-8074.19970703125,304.1692199707031,0.9990000128746032,0.5349549651145935,0.4444563686847687,293.120849609375,297.1499938964844,293.1499938964844,0.0049213585443794,-1961.669677734375,296.0443115234375,0.4595004618167877,0.050000000745058,0.2348524332046508,289.1371154785156,291.1499938964844,256.1134338378906,255.1168975830078,279.1400146484375,293.7750244140625,289.138427734375,1.0,0.2938144207000732,0.6134464740753174,0.6134464740753174,1.0,1.0,-1.307631492614746,0.5084748268127441,0.799156665802002,0.1977046132087707,0.0,0.0,1.0,64.8369140625,62.0,9.353534698486328,-13186.9453125,271.1954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8690795898437,319.1485290527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3029447197914123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003074503620155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584040,293.0848999023437,297.1499938964844,293.1499938964844,0.1907938569784164,-3877.01806640625,304.1408996582031,0.7978427410125732,0.2361880242824554,0.2138203978538513,293.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.135498046875,0.4595004618167877,0.050000000745058,0.0495096407830715,293.0323486328125,297.1499938964844,293.1499938964844,0.1629650443792343,-2663.099365234375,304.1356506347656,0.7649194002151489,0.2087119370698928,0.1469231098890304,293.1546325683594,297.1499938964844,293.1499938964844,0.4576383829116821,-8074.19970703125,304.1692199707031,0.9990000128746032,0.5349549651145935,0.4444563686847687,293.120849609375,297.1499938964844,293.1499938964844,0.0049213585443794,-1961.669677734375,296.0443115234375,0.4595004618167877,0.050000000745058,0.2348524332046508,289.1371154785156,291.1499938964844,256.1134338378906,255.1168975830078,279.1400146484375,293.7750244140625,289.138427734375,1.0,0.2938144207000732,0.6134464740753174,0.6134464740753174,1.0,1.0,-1.307631492614746,0.5084748268127441,0.799156665802002,0.1977046132087707,0.0,0.0,1.0,64.8369140625,62.0,9.353534698486328,-13186.9453125,271.1954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8690795898437,319.1485290527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3029447197914123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003074503620155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584100,293.085693359375,297.1499938964844,293.1499938964844,0.1913687139749527,-3885.970703125,304.1415100097656,0.7999396920204163,0.2368608117103576,0.2144069075584411,293.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.142578125,0.4607001841068268,0.050000000745058,0.0494892746210098,293.0331420898437,297.1499938964844,293.1499938964844,0.1641633957624435,-2678.43115234375,304.1360778808594,0.7677577137947083,0.2100498527288437,0.1478347927331924,293.1438903808594,297.1499938964844,293.1499938964844,0.4546194970607757,-8031.8310546875,304.1711730957031,0.9990000128746032,0.5370071530342102,0.4422779381275177,293.118896484375,297.1499938964844,293.1499938964844,0.0049275984056293,-1963.392822265625,296.0599975585937,0.4607001841068268,0.050000000745058,0.2347557991743087,289.14422607421875,291.1499938964844,256.0845947265625,255.0919647216797,279.14068603515625,293.7836303710937,289.1455383300781,1.0,0.2931416928768158,0.6130369901657104,0.6130369901657104,1.0,1.0,-1.306673288345337,0.5078720450401306,0.7988013029098511,0.1971975564956665,0.0,0.0,1.0,64.30399322509766,62.0,14.639803886413574,-13189.5517578125,269.6264343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89801025390625,319.1771545410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3031881153583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003076973953284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584160,293.0864562988281,297.1499938964844,293.1499938964844,0.1919506788253784,-3895.0712890625,304.1419677734375,0.8014605045318604,0.2375248521566391,0.2149949669837951,293.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493225097656,0.4613876342773437,0.050000000745058,0.0494777411222457,293.0338439941406,297.1499938964844,293.1499938964844,0.1653876006603241,-2694.09814453125,304.1363830566406,0.7700907588005066,0.2113913595676422,0.1487608402967453,293.1341552734375,297.1499938964844,293.1499938964844,0.452693223953247,-8005.66748046875,304.1708068847656,0.9990000128746032,0.5389966368675232,0.4410403370857239,293.1168212890625,297.1499938964844,293.1499938964844,0.0049352967180311,-1965.689453125,296.0762023925781,0.4613876342773437,0.050000000745058,0.2347011119127273,289.1508178710937,291.1499938964844,256.0552978515625,255.066635131836,279.13970947265625,293.78790283203125,289.1519470214844,1.0,0.2928778231143951,0.612453818321228,0.612453818321228,1.0,1.0,-1.3069247007369995,0.5076913833618164,0.7992333173751831,0.1968687325716018,0.0,0.0,1.0,64.01390075683594,65.0,16.182939529418945,-13200.76953125,269.0824890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9273681640625,319.2050476074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3033684194087982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003078804002143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584220,293.0880126953125,297.1499938964844,293.1499938964844,0.1931722611188888,-3914.33984375,304.1426086425781,0.8030082583427429,0.238817036151886,0.2161631435155868,293.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15838623046875,0.4614402055740356,0.050000000745058,0.0494768433272838,293.0353088378906,297.1499938964844,293.1499938964844,0.1679010242223739,-2726.292236328125,304.13671875,0.773367166519165,0.2140342742204666,0.1506142616271972,293.11944580078125,297.1499938964844,293.1499938964844,0.4518123865127563,-7996.72607421875,304.16522216796875,0.9990000128746032,0.54239422082901,0.4409458041191101,293.1128234863281,297.1499938964844,293.1499938964844,0.004954183474183,-1971.8974609375,296.106689453125,0.4614402055740356,0.050000000745058,0.2346968501806259,289.1590270996094,291.1499938964844,255.99549865722656,255.0149078369141,279.1334533691406,293.7740783691406,289.1594543457031,1.0,0.2933756113052368,0.6104785799980164,0.6104785799980164,1.0,1.0,-1.3104304075241089,0.508151113986969,0.8022793531417847,0.1964241862297058,0.0,0.0,1.0,64.04224395751953,68.0,10.959552764892578,-13242.6796875,270.5518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9795227050781,319.25177001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3036289513111114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003081447794102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584280,293.0880126953125,297.1499938964844,293.1499938964844,0.1931722611188888,-3914.33984375,304.1426086425781,0.8030082583427429,0.238817036151886,0.2161631435155868,293.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15838623046875,0.4614402055740356,0.050000000745058,0.0494768433272838,293.0353088378906,297.1499938964844,293.1499938964844,0.1679010242223739,-2726.292236328125,304.13671875,0.773367166519165,0.2140342742204666,0.1506142616271972,293.11944580078125,297.1499938964844,293.1499938964844,0.4518123865127563,-7996.72607421875,304.16522216796875,0.9990000128746032,0.54239422082901,0.4409458041191101,293.1128234863281,297.1499938964844,293.1499938964844,0.004954183474183,-1971.8974609375,296.106689453125,0.4614402055740356,0.050000000745058,0.2346968501806259,289.1590270996094,291.1499938964844,255.99549865722656,255.0149078369141,279.1334533691406,293.7740783691406,289.1594543457031,1.0,0.2933756113052368,0.6104785799980164,0.6104785799980164,1.0,1.0,-1.3104304075241089,0.508151113986969,0.8022793531417847,0.1964241862297058,0.0,0.0,1.0,64.04224395751953,68.0,10.959552764892578,-13242.6796875,270.5518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9795227050781,319.25177001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3036289513111114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003081447794102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584340,293.08966064453125,297.1499938964844,293.1499938964844,0.1944773942232132,-3935.1240234375,304.14288330078125,0.8028887510299683,0.2400558292865753,0.2173071056604385,293.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596374511719,0.4600405693054199,0.050000000745058,0.0495003759860992,293.0371398925781,297.1499938964844,293.1499938964844,0.1704558134078979,-2759.031982421875,304.13690185546875,0.7749950289726257,0.2165716290473938,0.1524214446544647,293.1122131347656,297.1499938964844,293.1499938964844,0.4543968737125397,-8037.45849609375,304.1557922363281,0.9990000128746032,0.5446498394012451,0.4434720575809479,293.109130859375,297.1499938964844,293.1499938964844,0.0049776900559663,-1980.3101806640625,296.1335754394531,0.4600405693054199,0.050000000745058,0.2348084598779678,289.1593322753906,291.1499938964844,255.934310913086,254.96197509765625,279.12860107421875,293.756591796875,289.15899658203125,1.0,0.2949913442134857,0.6080890893936157,0.6080890893936157,1.0,1.0,-1.3171662092208862,0.5097230076789856,0.8074432611465454,0.1964345723390579,0.0,0.0,1.0,64.74036407470703,71.0,1.1254204511642456,-13300.4150390625,274.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0152587890625,319.27996826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3038757145404815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003083952469751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584400,293.08966064453125,297.1499938964844,293.1499938964844,0.1944773942232132,-3935.1240234375,304.14288330078125,0.8028887510299683,0.2400558292865753,0.2173071056604385,293.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596374511719,0.4600405693054199,0.050000000745058,0.0495003759860992,293.0371398925781,297.1499938964844,293.1499938964844,0.1704558134078979,-2759.031982421875,304.13690185546875,0.7749950289726257,0.2165716290473938,0.1524214446544647,293.1122131347656,297.1499938964844,293.1499938964844,0.4543968737125397,-8037.45849609375,304.1557922363281,0.9990000128746032,0.5446498394012451,0.4434720575809479,293.109130859375,297.1499938964844,293.1499938964844,0.0049776900559663,-1980.3101806640625,296.1335754394531,0.4600405693054199,0.050000000745058,0.2348084598779678,289.1593322753906,291.1499938964844,255.934310913086,254.96197509765625,279.12860107421875,293.756591796875,289.15899658203125,1.0,0.2949913442134857,0.6080890893936157,0.6080890893936157,1.0,1.0,-1.3171662092208862,0.5097230076789856,0.8074432611465454,0.1964345723390579,0.0,0.0,1.0,64.74036407470703,71.0,1.1254204511642456,-13300.4150390625,274.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0152587890625,319.27996826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3038757145404815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003083952469751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584460,293.09130859375,297.1499938964844,293.1499938964844,0.1958982348442077,-3957.94384765625,304.14288330078125,0.8014929294586182,0.2412485778331756,0.2184260636568069,293.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.4575626254081726,0.050000000745058,0.0495431460440158,293.03936767578125,297.1499938964844,293.1499938964844,0.1730447262525558,-2792.232666015625,304.1369323730469,0.7752825617790222,0.218979611992836,0.1541552692651748,293.1124572753906,297.1499938964844,293.1499938964844,0.4599055647850036,-8119.21337890625,304.1446533203125,0.9990000128746032,0.5455709099769592,0.4480258524417877,293.1059875488281,297.1499938964844,293.1499938964844,0.0050043980590999,-1990.54052734375,296.1549987792969,0.4575626254081726,0.050000000745058,0.2350113540887832,289.1499938964844,291.1499938964844,255.8719940185547,254.9080352783203,279.121337890625,293.71734619140625,289.1486511230469,1.0,0.2974660396575928,0.604843258857727,0.604843258857727,1.0,1.0,-1.3263509273529053,0.5118134021759033,0.8145375847816467,0.1964644193649292,0.0,0.0,1.0,65.96522521972656,74.0,-12.133257865905762,-13368.4111328125,281.3451538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0301513671875,319.2860107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3042293488979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003087541263084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584520,293.09130859375,297.1499938964844,293.1499938964844,0.1958982348442077,-3957.94384765625,304.14288330078125,0.8014929294586182,0.2412485778331756,0.2184260636568069,293.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.4575626254081726,0.050000000745058,0.0495431460440158,293.03936767578125,297.1499938964844,293.1499938964844,0.1730447262525558,-2792.232666015625,304.1369323730469,0.7752825617790222,0.218979611992836,0.1541552692651748,293.1124572753906,297.1499938964844,293.1499938964844,0.4599055647850036,-8119.21337890625,304.1446533203125,0.9990000128746032,0.5455709099769592,0.4480258524417877,293.1059875488281,297.1499938964844,293.1499938964844,0.0050043980590999,-1990.54052734375,296.1549987792969,0.4575626254081726,0.050000000745058,0.2350113540887832,289.1499938964844,291.1499938964844,255.8719940185547,254.9080352783203,279.121337890625,293.71734619140625,289.1486511230469,1.0,0.2974660396575928,0.604843258857727,0.604843258857727,1.0,1.0,-1.3263509273529053,0.5118134021759033,0.8145375847816467,0.1964644193649292,0.0,0.0,1.0,65.96522521972656,74.0,-12.133257865905762,-13368.4111328125,281.3451538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0301513671875,319.2860107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3042293488979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003087541263084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584580,293.09295654296875,297.1499938964844,293.1499938964844,0.1974414885044098,-3982.870849609375,304.1426696777344,0.7991473078727722,0.2424008846282959,0.2195216715335846,293.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13348388671875,0.4543266892433166,0.050000000745058,0.0496012605726718,293.0419616699219,297.1499938964844,293.1499938964844,0.1756608635187149,-2825.79248046875,304.1369323730469,0.7745229601860046,0.2212544679641723,0.1558071821928024,293.1195068359375,297.1499938964844,293.1499938964844,0.4678516685962677,-8234.3359375,304.1332092285156,0.9990000128746032,0.5451062321662903,0.4541392922401428,293.1036071777344,297.1499938964844,293.1499938964844,0.0050338115543127,-2002.4039306640625,296.16998291015625,0.4543266892433166,0.050000000745058,0.2352870255708694,289.1308898925781,291.1499938964844,255.8088531494141,254.8533630371093,279.1163635253906,293.6719970703125,289.1287536621094,1.0,0.3005988299846649,0.6012118458747864,0.6012118458747864,1.0,1.0,-1.3373874425888062,0.5143916010856628,0.8229958415031433,0.1966065615415573,0.0,0.0,1.0,67.60948944091797,77.0,-25.17213630676269,-13441.0,289.6638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0239562988281,319.2703552246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.304777592420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003093105042353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584640,293.09295654296875,297.1499938964844,293.1499938964844,0.1974414885044098,-3982.870849609375,304.1426696777344,0.7991473078727722,0.2424008846282959,0.2195216715335846,293.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13348388671875,0.4543266892433166,0.050000000745058,0.0496012605726718,293.0419616699219,297.1499938964844,293.1499938964844,0.1756608635187149,-2825.79248046875,304.1369323730469,0.7745229601860046,0.2212544679641723,0.1558071821928024,293.1195068359375,297.1499938964844,293.1499938964844,0.4678516685962677,-8234.3359375,304.1332092285156,0.9990000128746032,0.5451062321662903,0.4541392922401428,293.1036071777344,297.1499938964844,293.1499938964844,0.0050338115543127,-2002.4039306640625,296.16998291015625,0.4543266892433166,0.050000000745058,0.2352870255708694,289.1308898925781,291.1499938964844,255.8088531494141,254.8533630371093,279.1163635253906,293.6719970703125,289.1287536621094,1.0,0.3005988299846649,0.6012118458747864,0.6012118458747864,1.0,1.0,-1.3373874425888062,0.5143916010856628,0.8229958415031433,0.1966065615415573,0.0,0.0,1.0,67.60948944091797,77.0,-25.17213630676269,-13441.0,289.6638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0239562988281,319.2703552246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.304777592420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003093105042353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584700,293.09375,297.1499938964844,293.1499938964844,0.198255568742752,-3996.052001953125,304.1425170898437,0.7977081537246704,0.2429661601781845,0.2200629562139511,293.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.4525114595890045,0.050000000745058,0.0496350638568401,293.0433959960937,297.1499938964844,293.1499938964844,0.176975131034851,-2842.647705078125,304.1369323730469,0.7738364934921265,0.2223453521728515,0.1566032469272613,293.1252746582031,297.1499938964844,293.1499938964844,0.4725905656814575,-8302.12890625,304.1276550292969,0.9990000128746032,0.5443595051765442,0.4576573669910431,293.1026916503906,297.1499938964844,293.1499938964844,0.0050493590533733,-2008.8524169921875,296.1754150390625,0.4525114595890045,0.050000000745058,0.2354473620653152,289.1181945800781,291.1499938964844,255.77706909179688,254.8258209228516,279.11474609375,293.64898681640625,289.1156921386719,1.0,0.302359938621521,0.5993267893791199,0.5993267893791199,1.0,1.0,-1.343448519706726,0.515839159488678,0.8276094198226929,0.1967273503541946,0.0,0.0,1.0,68.56117248535156,77.0,-31.149717330932617,-13478.1708984375,294.3935241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0137023925781,319.2552490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3051421642303467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003096805012319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584760,293.09454345703125,297.1499938964844,293.1499938964844,0.1990966945886612,-4009.6845703125,304.1423645019531,0.7961330413818359,0.2435258030891418,0.2206012904644012,293.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10711669921875,0.4506043791770935,0.050000000745058,0.049671571701765,293.0448608398437,297.1499938964844,293.1499938964844,0.1782930344343185,-2859.543212890625,304.13690185546875,0.7729871273040771,0.2234081327915191,0.1573808193206787,293.13238525390625,297.1499938964844,293.1499938964844,0.4777713119983673,-8375.6943359375,304.122314453125,0.9990000128746032,0.5432763695716858,0.4614267945289612,293.1018981933594,297.1499938964844,293.1499938964844,0.0050654462538659,-2015.62255859375,296.1796875,0.4506043791770935,0.050000000745058,0.2356205433607101,289.1036071777344,291.1499938964844,255.7451629638672,254.7981719970703,279.1136779785156,293.6264038085937,289.100830078125,1.0,0.3042274117469787,0.597429633140564,0.597429633140564,1.0,1.0,-1.349804401397705,0.5173825621604919,0.8324218988418579,0.1968861073255539,0.0,0.0,1.0,69.5866928100586,80.0,-36.66883087158203,-13515.6591796875,299.4556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9992980957031,319.2359619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3055729568004608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003101177280768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584820,293.09600830078125,297.1499938964844,293.1499938964844,0.200852483510971,-4038.157958984375,304.1419677734375,0.7926732301712036,0.2446303516626358,0.2216706573963165,293.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.07379150390625,0.4466104805469513,0.050000000745058,0.0497515983879566,293.0478820800781,297.1499938964844,293.1499938964844,0.1809386909008026,-2893.4326171875,304.1368713378906,0.7709035277366638,0.2254581898450851,0.158885970711708,293.15020751953125,297.1499938964844,293.1499938964844,0.4892848134040832,-8537.5087890625,304.1123962402344,0.9990000128746032,0.5401171445846558,0.4695838391780853,293.1005249023437,297.1499938964844,293.1499938964844,0.0050992975011467,-2030.0985107421875,296.18536376953125,0.4466104805469513,0.050000000745058,0.2360001653432846,289.0695495605469,291.1499938964844,255.68121337890625,254.74270629882807,279.11297607421875,293.5841979980469,289.0662841796875,1.0,0.3082246482372284,0.5936785936355591,0.5936785936355591,1.0,1.0,-1.3632378578186035,0.5207353830337524,0.8425025343894958,0.1973316669464111,0.0,0.0,1.0,71.82901000976562,68.0,-46.17369079589844,-13591.16796875,310.4626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.960205078125,319.18701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3066425323486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003112031845375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584880,293.09600830078125,297.1499938964844,293.1499938964844,0.200852483510971,-4038.157958984375,304.1419677734375,0.7926732301712036,0.2446303516626358,0.2216706573963165,293.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.07379150390625,0.4466104805469513,0.050000000745058,0.0497515983879566,293.0478820800781,297.1499938964844,293.1499938964844,0.1809386909008026,-2893.4326171875,304.1368713378906,0.7709035277366638,0.2254581898450851,0.158885970711708,293.15020751953125,297.1499938964844,293.1499938964844,0.4892848134040832,-8537.5087890625,304.1123962402344,0.9990000128746032,0.5401171445846558,0.4695838391780853,293.1005249023437,297.1499938964844,293.1499938964844,0.0050992975011467,-2030.0985107421875,296.18536376953125,0.4466104805469513,0.050000000745058,0.2360001653432846,289.0695495605469,291.1499938964844,255.68121337890625,254.74270629882807,279.11297607421875,293.5841979980469,289.0662841796875,1.0,0.3082246482372284,0.5936785936355591,0.5936785936355591,1.0,1.0,-1.3632378578186035,0.5207353830337524,0.8425025343894958,0.1973316669464111,0.0,0.0,1.0,71.82901000976562,68.0,-46.17369079589844,-13591.16796875,310.4626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.960205078125,319.18701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3066425323486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003112031845375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584940,293.0971374511719,297.1499938964844,293.1499938964844,0.2024072855710983,-4063.14697265625,304.14208984375,0.7958000302314758,0.245771899819374,0.2226485610008239,293.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439453125,0.4482076168060303,0.050000000745058,0.0497189350426197,293.0505676269531,297.1499938964844,293.1499938964844,0.1833410561084747,-2923.969482421875,304.13726806640625,0.7750222682952881,0.2274968326091766,0.1602761596441269,293.1629638671875,297.1499938964844,293.1499938964844,0.4873887300491333,-8501.921875,304.1288146972656,0.9990000128746032,0.5374864935874939,0.466277003288269,293.0990905761719,297.1499938964844,293.1499938964844,0.0051217912696301,-2039.8480224609373,296.1953125,0.4482076168060303,0.050000000745058,0.2358452230691909,289.0418701171875,291.1499938964844,255.6172637939453,254.68722534179688,279.12066650390625,293.55718994140625,289.0407409667969,1.0,0.3066310584545135,0.5910738706588745,0.5910738706588745,1.0,1.0,-1.3618963956832886,0.5184799432754517,0.8434164524078369,0.1952612549066543,0.0,0.0,1.0,70.97832489013672,56.0,-33.122440338134766,-13568.9228515625,307.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92657470703125,319.1561279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3078153133392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003123933856841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585000,293.0971374511719,297.1499938964844,293.1499938964844,0.2024072855710983,-4063.14697265625,304.14208984375,0.7958000302314758,0.245771899819374,0.2226485610008239,293.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439453125,0.4482076168060303,0.050000000745058,0.0497189350426197,293.0505676269531,297.1499938964844,293.1499938964844,0.1833410561084747,-2923.969482421875,304.13726806640625,0.7750222682952881,0.2274968326091766,0.1602761596441269,293.1629638671875,297.1499938964844,293.1499938964844,0.4873887300491333,-8501.921875,304.1288146972656,0.9990000128746032,0.5374864935874939,0.466277003288269,293.0990905761719,297.1499938964844,293.1499938964844,0.0051217912696301,-2039.8480224609373,296.1953125,0.4482076168060303,0.050000000745058,0.2358452230691909,289.0418701171875,291.1499938964844,255.6172637939453,254.68722534179688,279.12066650390625,293.55718994140625,289.0407409667969,1.0,0.3066310584545135,0.5910738706588745,0.5910738706588745,1.0,1.0,-1.3618963956832886,0.5184799432754517,0.8434164524078369,0.1952612549066543,0.0,0.0,1.0,70.97832489013672,56.0,-33.122440338134766,-13568.9228515625,307.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92657470703125,319.1561279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3078153133392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003123933856841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585060,293.0978698730469,297.1499938964844,293.1499938964844,0.2034590244293213,-4079.483154296875,304.1429748535156,0.8048437237739563,0.2469576448202133,0.2235802561044693,293.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424499511719,0.4548991322517395,0.050000000745058,0.0495906583964824,293.0523681640625,297.1499938964844,293.1499938964844,0.1853222548961639,-2948.663818359375,304.1382141113281,0.7849518060684204,0.2296485602855682,0.1616556942462921,293.1544494628906,297.1499938964844,293.1499938964844,0.4721673429012298,-8276.7607421875,304.1614990234375,0.9990000128746032,0.5388389229774475,0.4530425369739532,293.0970458984375,297.1499938964844,293.1499938964844,0.0051307445392012,-2042.5577392578125,296.2235107421875,0.4548991322517395,0.050000000745058,0.2352367341518402,289.0439147949219,291.1499938964844,255.55360412597656,254.63194274902344,279.132080078125,293.5526123046875,289.0455017089844,1.0,0.3009347021579742,0.5898410081863403,0.5898410081863403,1.0,1.0,-1.3479045629501345,0.5118101239204407,0.8360944390296936,0.1912649720907211,0.0,0.0,1.0,67.49817657470703,59.0,1.3420944213867188,-13476.6298828125,293.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9354858398437,319.177001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3086183071136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003132083511445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585120,293.0978698730469,297.1499938964844,293.1499938964844,0.2034590244293213,-4079.483154296875,304.1429748535156,0.8048437237739563,0.2469576448202133,0.2235802561044693,293.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424499511719,0.4548991322517395,0.050000000745058,0.0495906583964824,293.0523681640625,297.1499938964844,293.1499938964844,0.1853222548961639,-2948.663818359375,304.1382141113281,0.7849518060684204,0.2296485602855682,0.1616556942462921,293.1544494628906,297.1499938964844,293.1499938964844,0.4721673429012298,-8276.7607421875,304.1614990234375,0.9990000128746032,0.5388389229774475,0.4530425369739532,293.0970458984375,297.1499938964844,293.1499938964844,0.0051307445392012,-2042.5577392578125,296.2235107421875,0.4548991322517395,0.050000000745058,0.2352367341518402,289.0439147949219,291.1499938964844,255.55360412597656,254.63194274902344,279.132080078125,293.5526123046875,289.0455017089844,1.0,0.3009347021579742,0.5898410081863403,0.5898410081863403,1.0,1.0,-1.3479045629501345,0.5118101239204407,0.8360944390296936,0.1912649720907211,0.0,0.0,1.0,67.49817657470703,59.0,1.3420944213867188,-13476.6298828125,293.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9354858398437,319.177001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3086183071136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003132083511445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585180,293.0986328125,297.1499938964844,293.1499938964844,0.2042562663555145,-4091.467529296875,304.1439819335937,0.811143159866333,0.2481232583522796,0.2245579659938812,293.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.063720703125,0.4594529569149017,0.050000000745058,0.0495102256536483,293.05340576171875,297.1499938964844,293.1499938964844,0.1871995031833648,-2971.794677734375,304.1390075683594,0.7925790548324585,0.2319133430719375,0.163159430027008,293.13037109375,297.1499938964844,293.1499938964844,0.4609761536121368,-8116.67919921875,304.1757202148437,0.9990000128746032,0.5435968041419983,0.4445410668849945,293.0940856933594,297.1499938964844,293.1499938964844,0.0051430193707346,-2045.1514892578125,296.2660827636719,0.4594529569149017,0.050000000745058,0.2348551899194717,289.0663146972656,291.1499938964844,255.4905242919922,254.5771026611328,279.1377258300781,293.5614624023437,289.0682983398437,1.0,0.2979232966899872,0.5889438390731812,0.5889438390731812,1.0,1.0,-1.3401165008544922,0.5080238580703735,0.8320925831794739,0.1888052523136139,0.0,0.0,1.0,65.32962799072266,62.0,23.346281051635746,-13439.5673828125,285.6196594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9845275878906,319.23101806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3088941276073456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003134882717859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
