time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585240,293.0986328125,297.1499938964844,293.1499938964844,0.2042562663555145,-4091.467529296875,304.1439819335937,0.811143159866333,0.2481232583522796,0.2245579659938812,293.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.063720703125,0.4594529569149017,0.050000000745058,0.0495102256536483,293.05340576171875,297.1499938964844,293.1499938964844,0.1871995031833648,-2971.794677734375,304.1390075683594,0.7925790548324585,0.2319133430719375,0.163159430027008,293.13037109375,297.1499938964844,293.1499938964844,0.4609761536121368,-8116.67919921875,304.1757202148437,0.9990000128746032,0.5435968041419983,0.4445410668849945,293.0940856933594,297.1499938964844,293.1499938964844,0.0051430193707346,-2045.1514892578125,296.2660827636719,0.4594529569149017,0.050000000745058,0.2348551899194717,289.0663146972656,291.1499938964844,255.4905242919922,254.5771026611328,279.1377258300781,293.5614624023437,289.0682983398437,1.0,0.2979232966899872,0.5889438390731812,0.5889438390731812,1.0,1.0,-1.3401165008544922,0.5080238580703735,0.8320925831794739,0.1888052523136139,0.0,0.0,1.0,65.32962799072266,62.0,23.346281051635746,-13439.5673828125,285.6196594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9845275878906,319.23101806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3088941276073456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003134882717859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585300,293.0990600585937,297.1499938964844,293.1499938964844,0.2046657502651214,-4097.6748046875,304.14434814453125,0.8131206035614014,0.2486937046051025,0.2250512987375259,293.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.074462890625,0.4607494175434112,0.050000000745058,0.049488216638565,293.05377197265625,297.1499938964844,293.1499938964844,0.188187763094902,-2984.002197265625,304.1391906738281,0.7953310012817383,0.233064204454422,0.1639424711465835,293.1181030273437,297.1499938964844,293.1499938964844,0.4575322866439819,-8068.826171875,304.1772766113281,0.9990000128746032,0.546255886554718,0.4421870410442352,293.09228515625,297.1499938964844,293.1499938964844,0.0051523633301258,-2047.6474609375,296.2884216308594,0.4607494175434112,0.050000000745058,0.2347507923841476,289.0769348144531,291.1499938964844,255.4592742919922,254.5499420166016,279.1385803222656,293.565185546875,289.0788269042969,1.0,0.2971477508544922,0.5884408354759216,0.5884408354759216,1.0,1.0,-1.338669776916504,0.507111132144928,0.8315586447715759,0.1881041228771209,0.0,0.0,1.0,64.74720001220703,62.0,26.294818878173828,-13438.939453125,283.6905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0130310058594,319.2596435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3089112639427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003135056467726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585360,293.0994567871094,297.1499938964844,293.1499938964844,0.2050927430391311,-4104.197265625,304.14459228515625,0.8145166039466858,0.2492575943470001,0.2255470603704452,293.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0843200683594,0.4615196883678436,0.050000000745058,0.0494753122329711,293.0541381835937,297.1499938964844,293.1499938964844,0.1892033964395523,-2996.56640625,304.1393127441406,0.79750657081604,0.2342134416103363,0.1647347211837768,293.10693359375,297.1499938964844,293.1499938964844,0.4552454948425293,-8038.03857421875,304.17645263671875,0.9990000128746032,0.5488572716712952,0.4408015012741089,293.09039306640625,297.1499938964844,293.1499938964844,0.0051634050905704,-2050.82763671875,296.3109741210937,0.4615196883678436,0.050000000745058,0.2346895933151245,289.0865173339844,291.1499938964844,255.42828369140625,254.52297973632807,279.1383972167969,293.56671142578125,289.088134765625,1.0,0.2967908680438995,0.5878499150276184,0.5878499150276184,1.0,1.0,-1.3384627103805542,0.5066578388214111,0.8318048715591431,0.1876229792833328,0.0,0.0,1.0,64.41558837890625,65.0,26.010631561279297,-13446.53515625,282.8499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0407409667969,319.286376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3088795840740204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003134735161438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585420,293.1003112792969,297.1499938964844,293.1499938964844,0.2060339599847793,-4118.767578125,304.1448059082031,0.8158549070358276,0.2503675818443298,0.2265436202287674,293.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.098876953125,0.4617007076740265,0.050000000745058,0.0494722835719585,293.0549621582031,297.1499938964844,293.1499938964844,0.1913123726844787,-3022.72119140625,304.13934326171875,0.8003300428390503,0.2364750951528549,0.1663184016942978,293.089599609375,297.1499938964844,293.1499938964844,0.4537764489650726,-8021.5673828125,304.1699523925781,0.9990000128746032,0.5534772276878357,0.4404770731925964,293.0863647460937,297.1499938964844,293.1499938964844,0.0051902635022997,-2059.274169921875,296.3548583984375,0.4617007076740265,0.050000000745058,0.2346752136945724,289.1001281738281,291.1499938964844,255.3671875,254.46978759765625,279.1358337402344,293.560791015625,289.1009521484375,1.0,0.2971287071704864,0.5863229632377625,0.5863229632377625,1.0,1.0,-1.3411478996276855,0.5068101286888123,0.8343377709388733,0.1871202439069748,0.0,0.0,1.0,64.37966918945312,68.0,18.71291160583496,-13479.892578125,283.8850402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0868835449219,319.32818603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3087571263313293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003133492427878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585480,293.1003112792969,297.1499938964844,293.1499938964844,0.2060339599847793,-4118.767578125,304.1448059082031,0.8158549070358276,0.2503675818443298,0.2265436202287674,293.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.098876953125,0.4617007076740265,0.050000000745058,0.0494722835719585,293.0549621582031,297.1499938964844,293.1499938964844,0.1913123726844787,-3022.72119140625,304.13934326171875,0.8003300428390503,0.2364750951528549,0.1663184016942978,293.089599609375,297.1499938964844,293.1499938964844,0.4537764489650726,-8021.5673828125,304.1699523925781,0.9990000128746032,0.5534772276878357,0.4404770731925964,293.0863647460937,297.1499938964844,293.1499938964844,0.0051902635022997,-2059.274169921875,296.3548583984375,0.4617007076740265,0.050000000745058,0.2346752136945724,289.1001281738281,291.1499938964844,255.3671875,254.46978759765625,279.1358337402344,293.560791015625,289.1009521484375,1.0,0.2971287071704864,0.5863229632377625,0.5863229632377625,1.0,1.0,-1.3411478996276855,0.5068101286888123,0.8343377709388733,0.1871202439069748,0.0,0.0,1.0,64.37966918945312,68.0,18.71291160583496,-13479.892578125,283.8850402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0868835449219,319.32818603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3087571263313293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003133492427878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585540,293.1011657714844,297.1499938964844,293.1499938964844,0.2071276605129242,-4135.958984375,304.14471435546875,0.8156222701072693,0.2514552772045135,0.2275432497262954,293.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.4604005217552185,0.050000000745058,0.0494940541684627,293.0560607910156,297.1499938964844,293.1499938964844,0.1935198009014129,-3050.186279296875,304.13922119140625,0.8014241456985474,0.2386564016342163,0.167869821190834,293.08013916015625,297.1499938964844,293.1499938964844,0.4559283256530761,-8056.802734375,304.15966796875,0.9990000128746032,0.556941032409668,0.4428172409534454,293.0824584960937,297.1499938964844,293.1499938964844,0.0052226181142032,-2070.341796875,296.3948974609375,0.4604005217552185,0.050000000745058,0.2347784787416458,289.1039733886719,291.1499938964844,255.3074951171875,254.4177703857422,279.1319580078125,293.5429077148437,289.1038513183594,1.0,0.2986053228378296,0.5843260884284973,0.5843260884284973,1.0,1.0,-1.3471680879592896,0.5080206990242004,0.8391473889350891,0.1870280057191848,0.0,0.0,1.0,65.02642059326172,71.0,6.218940734863281,-13529.4560546875,287.8821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11376953125,319.3486022949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3086802065372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003132711863145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585600,293.1011657714844,297.1499938964844,293.1499938964844,0.2071276605129242,-4135.958984375,304.14471435546875,0.8156222701072693,0.2514552772045135,0.2275432497262954,293.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.4604005217552185,0.050000000745058,0.0494940541684627,293.0560607910156,297.1499938964844,293.1499938964844,0.1935198009014129,-3050.186279296875,304.13922119140625,0.8014241456985474,0.2386564016342163,0.167869821190834,293.08013916015625,297.1499938964844,293.1499938964844,0.4559283256530761,-8056.802734375,304.15966796875,0.9990000128746032,0.556941032409668,0.4428172409534454,293.0824584960937,297.1499938964844,293.1499938964844,0.0052226181142032,-2070.341796875,296.3948974609375,0.4604005217552185,0.050000000745058,0.2347784787416458,289.1039733886719,291.1499938964844,255.3074951171875,254.4177703857422,279.1319580078125,293.5429077148437,289.1038513183594,1.0,0.2986053228378296,0.5843260884284973,0.5843260884284973,1.0,1.0,-1.3471680879592896,0.5080206990242004,0.8391473889350891,0.1870280057191848,0.0,0.0,1.0,65.02642059326172,71.0,6.218940734863281,-13529.4560546875,287.8821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11376953125,319.3486022949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3086802065372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003132711863145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585660,293.1019897460937,297.1499938964844,293.1499938964844,0.2083892971277237,-4155.99658203125,304.1443786621094,0.8141841292381287,0.252521812915802,0.2285421788692474,293.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.098388671875,0.4579933881759643,0.050000000745058,0.0495353825390338,293.0574951171875,297.1499938964844,293.1499938964844,0.1958220303058624,-3078.90576171875,304.13897705078125,0.8011518716812134,0.2407463043928146,0.16937255859375,293.0784912109375,297.1499938964844,293.1499938964844,0.4611122608184814,-8134.44287109375,304.1477966308594,0.9990000128746032,0.5590556263923645,0.4472245573997497,293.0789794921875,297.1499938964844,293.1499938964844,0.0052595324814319,-2083.751953125,296.4297180175781,0.4579933881759643,0.050000000745058,0.234974518418312,289.09716796875,291.1499938964844,255.2494964599609,254.3671875,279.1282958984375,293.5166931152344,289.0960998535156,1.0,0.3009618520736694,0.5819650888442993,0.5819650888442993,1.0,1.0,-1.355745553970337,0.510019063949585,0.845726490020752,0.187222734093666,0.0,0.0,1.0,66.21100616455078,74.0,-8.150564193725586,-13588.44140625,294.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1181640625,319.3453063964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3087656199932098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003133578575216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585720,293.1019897460937,297.1499938964844,293.1499938964844,0.2083892971277237,-4155.99658203125,304.1443786621094,0.8141841292381287,0.252521812915802,0.2285421788692474,293.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.098388671875,0.4579933881759643,0.050000000745058,0.0495353825390338,293.0574951171875,297.1499938964844,293.1499938964844,0.1958220303058624,-3078.90576171875,304.13897705078125,0.8011518716812134,0.2407463043928146,0.16937255859375,293.0784912109375,297.1499938964844,293.1499938964844,0.4611122608184814,-8134.44287109375,304.1477966308594,0.9990000128746032,0.5590556263923645,0.4472245573997497,293.0789794921875,297.1499938964844,293.1499938964844,0.0052595324814319,-2083.751953125,296.4297180175781,0.4579933881759643,0.050000000745058,0.234974518418312,289.09716796875,291.1499938964844,255.2494964599609,254.3671875,279.1282958984375,293.5166931152344,289.0960998535156,1.0,0.3009618520736694,0.5819650888442993,0.5819650888442993,1.0,1.0,-1.355745553970337,0.510019063949585,0.845726490020752,0.187222734093666,0.0,0.0,1.0,66.21100616455078,74.0,-8.150564193725586,-13588.44140625,294.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1181640625,319.3453063964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3087656199932098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003133578575216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585780,293.1025085449219,297.1499938964844,293.1499938964844,0.2092255353927612,-4169.3466796875,304.1440734863281,0.8128669261932373,0.253151923418045,0.2291398793458938,293.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0900573730469,0.4561567604541778,0.050000000745058,0.0495678447186946,293.0584716796875,297.1499938964844,293.1499938964844,0.1972485184669494,-3096.72607421875,304.1387939453125,0.8004727363586426,0.2419591546058654,0.1702502965927124,293.0809936523437,297.1499938964844,293.1499938964844,0.4654560387134552,-8197.9296875,304.1405334472656,0.9990000128746032,0.559654176235199,0.4506558179855346,293.0771179199219,297.1499938964844,293.1499938964844,0.0052835359238088,-2092.792724609375,296.4479675292969,0.4561567604541778,0.050000000745058,0.2351285070180893,289.0881042480469,291.1499938964844,255.21563720703125,254.337631225586,279.1265563964844,293.4988098144531,289.08648681640625,1.0,0.3027105033397674,0.580436110496521,0.580436110496521,1.0,1.0,-1.36185884475708,0.5115240812301636,0.8503347635269165,0.187454804778099,0.0,0.0,1.0,67.13231658935547,74.0,-16.749603271484375,-13626.4970703125,298.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1101989746094,319.3323974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3089302182197571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003135249135084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585840,293.10284423828125,297.1499938964844,293.1499938964844,0.2098139077425003,-4178.75927734375,304.14385986328125,0.811834454536438,0.2535679936408996,0.2295373231172561,293.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.4548099339008331,0.050000000745058,0.0495921857655048,293.0591735839844,297.1499938964844,293.1499938964844,0.1982180625200271,-3108.844482421875,304.1386413574219,0.7998480796813965,0.242752805352211,0.1708264350891113,293.0839233398437,297.1499938964844,293.1499938964844,0.468796044588089,-8246.23046875,304.1357421875,0.9990000128746032,0.559776782989502,0.4532117247581482,293.07598876953125,297.1499938964844,293.1499938964844,0.0053002429194748,-2099.198974609375,296.4591369628906,0.4548099339008331,0.050000000745058,0.2352439761161804,289.0801086425781,291.1499938964844,255.1934814453125,254.3182830810547,279.12567138671875,293.4865417480469,289.07818603515625,1.0,0.3039906024932861,0.5793907046318054,0.5793907046318054,1.0,1.0,-1.3662632703781128,0.5126371383666992,0.8536261320114136,0.1876539885997772,0.0,0.0,1.0,67.82066345214844,77.0,-22.272804260253903,-13652.5712890625,302.48468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1008605957031,319.31964111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3090949952602386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003136921150144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585900,293.1032409667969,297.1499938964844,293.1499938964844,0.2105829417705536,-4191.07861328125,304.1435852050781,0.8103863000869751,0.2540835440158844,0.2300326824188232,293.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0710144042969,0.4530116319656372,0.050000000745058,0.0496254339814186,293.06005859375,297.1499938964844,293.1499938964844,0.199451208114624,-3124.26220703125,304.13848876953125,0.7988967895507812,0.2437293231487274,0.1715371459722519,293.0890197753906,297.1499938964844,293.1499938964844,0.4734388291835785,-8312.8203125,304.1299133300781,0.9990000128746032,0.5596145391464233,0.4566792547702789,293.0746459960937,297.1499938964844,293.1499938964844,0.0053219506517052,-2107.638427734375,296.47198486328125,0.4530116319656372,0.050000000745058,0.2354016900062561,289.06805419921875,291.1499938964844,255.16629028320312,254.29454040527344,279.12481689453125,293.4711608886719,289.06573486328125,1.0,0.3057070672512054,0.5780673027038574,0.5780673027038574,1.0,1.0,-1.3721022605895996,0.5141446590423584,0.857957661151886,0.1879530251026153,0.0,0.0,1.0,68.75837707519531,77.0,-28.835599899291992,-13685.7705078125,307.2143859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0849304199219,319.29937744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.309368371963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003139695909339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585960,293.1036682128906,297.1499938964844,293.1499938964844,0.2113855928182602,-4203.947265625,304.1432800292969,0.8087894320487976,0.2545941770076751,0.2305262088775634,293.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.057373046875,0.4511183798313141,0.050000000745058,0.0496614016592502,293.0609436035156,297.1499938964844,293.1499938964844,0.2007068693637848,-3139.961669921875,304.1382751464844,0.7977918386459351,0.2446912676095962,0.1722388863563537,293.09552001953125,297.1499938964844,293.1499938964844,0.4785373508930206,-8385.36328125,304.1242980957031,0.9990000128746032,0.5591143369674683,0.4604011178016662,293.07342529296875,297.1499938964844,293.1499938964844,0.0053444141522049,-2116.483642578125,296.4837646484375,0.4511183798313141,0.050000000745058,0.2355722934007644,289.0539245605469,291.1499938964844,255.13970947265625,254.27130126953125,279.1242980957031,293.45611572265625,289.05126953125,1.0,0.3075323700904846,0.5767421722412109,0.5767421722412109,1.0,1.0,-1.378252625465393,0.5157681703567505,0.8624844551086426,0.1883063018321991,0.0,0.0,1.0,69.77068328857422,80.0,-34.92798614501953,-13719.44921875,312.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06494140625,319.2749938964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3097185492515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003143249487038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586020,293.1044921875,297.1499938964844,293.1499938964844,0.213078424334526,-4231.099609375,304.1427001953125,0.8052169680595398,0.2556005120277405,0.2315065264701843,293.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245361328125,0.4471451938152313,0.050000000745058,0.0497403591871261,293.0627746582031,297.1499938964844,293.1499938964844,0.2032820582389831,-3172.14404296875,304.1379089355469,0.795227587223053,0.2465792894363403,0.1736204177141189,293.1121826171875,297.1499938964844,293.1499938964844,0.4899172186851501,-8545.5322265625,304.11395263671875,0.9990000128746032,0.5571208596229553,0.4684678316116333,293.0712280273437,297.1499938964844,293.1499938964844,0.0053915809839963,-2135.320556640625,296.5047302246094,0.4471451938152313,0.050000000745058,0.235946848988533,289.0202941894531,291.1499938964844,255.0884704589844,254.2265014648437,279.1241455078125,293.4281921386719,289.01708984375,1.0,0.3114507794380188,0.5741389989852905,0.5741389989852905,1.0,1.0,-1.3913153409957886,0.5193290710449219,0.8719862103462219,0.1891766488552093,0.0,0.0,1.0,71.9876937866211,83.0,-45.47224044799805,-13787.8408203125,323.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0151062011719,319.2162475585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3106544017791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003152747231069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586080,293.1044921875,297.1499938964844,293.1499938964844,0.213078424334526,-4231.099609375,304.1427001953125,0.8052169680595398,0.2556005120277405,0.2315065264701843,293.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245361328125,0.4471451938152313,0.050000000745058,0.0497403591871261,293.0627746582031,297.1499938964844,293.1499938964844,0.2032820582389831,-3172.14404296875,304.1379089355469,0.795227587223053,0.2465792894363403,0.1736204177141189,293.1121826171875,297.1499938964844,293.1499938964844,0.4899172186851501,-8545.5322265625,304.11395263671875,0.9990000128746032,0.5571208596229553,0.4684678316116333,293.0712280273437,297.1499938964844,293.1499938964844,0.0053915809839963,-2135.320556640625,296.5047302246094,0.4471451938152313,0.050000000745058,0.235946848988533,289.0202941894531,291.1499938964844,255.0884704589844,254.2265014648437,279.1241455078125,293.4281921386719,289.01708984375,1.0,0.3114507794380188,0.5741389989852905,0.5741389989852905,1.0,1.0,-1.3913153409957886,0.5193290710449219,0.8719862103462219,0.1891766488552093,0.0,0.0,1.0,71.9876937866211,83.0,-45.47224044799805,-13787.8408203125,323.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0151062011719,319.2162475585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3106544017791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003152747231069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586140,293.1053161621094,297.1499938964844,293.1499938964844,0.2148651480674743,-4259.74169921875,304.14215087890625,0.8013030886650085,0.2565864324569702,0.2324760854244232,293.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.4430542588233948,0.050000000745058,0.0498271249234676,293.0645446777344,297.1499938964844,293.1499938964844,0.2059334963560104,-3205.233642578125,304.13751220703125,0.7923349142074585,0.2484307736158371,0.1749797165393829,293.133056640625,297.1499938964844,293.1499938964844,0.502609133720398,-8721.861328125,304.1048583984375,0.9990000128746032,0.5538515448570251,0.4771744608879089,293.06915283203125,297.1499938964844,293.1499938964844,0.0054417354986071,-2155.581298828125,296.5233764648437,0.4430542588233948,0.050000000745058,0.2363584190607071,288.9808959960937,291.1499938964844,255.04005432128903,254.18411254882807,279.1249389648437,293.4047241210937,288.977294921875,1.0,0.3156461119651794,0.5716678500175476,0.5716678500175476,1.0,1.0,-1.405160427093506,0.523264467716217,0.8818960189819336,0.190270647406578,0.0,0.0,1.0,74.41822814941406,71.0,-53.64217376708984,-13857.3330078125,335.48504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9562683105469,319.1483459472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3118994235992431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003165382659062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586200,293.1053161621094,297.1499938964844,293.1499938964844,0.2148651480674743,-4259.74169921875,304.14215087890625,0.8013030886650085,0.2565864324569702,0.2324760854244232,293.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857482910156,0.4430542588233948,0.050000000745058,0.0498271249234676,293.0645446777344,297.1499938964844,293.1499938964844,0.2059334963560104,-3205.233642578125,304.13751220703125,0.7923349142074585,0.2484307736158371,0.1749797165393829,293.133056640625,297.1499938964844,293.1499938964844,0.502609133720398,-8721.861328125,304.1048583984375,0.9990000128746032,0.5538515448570251,0.4771744608879089,293.06915283203125,297.1499938964844,293.1499938964844,0.0054417354986071,-2155.581298828125,296.5233764648437,0.4430542588233948,0.050000000745058,0.2363584190607071,288.9808959960937,291.1499938964844,255.04005432128903,254.18411254882807,279.1249389648437,293.4047241210937,288.977294921875,1.0,0.3156461119651794,0.5716678500175476,0.5716678500175476,1.0,1.0,-1.405160427093506,0.523264467716217,0.8818960189819336,0.190270647406578,0.0,0.0,1.0,74.41822814941406,71.0,-53.64217376708984,-13857.3330078125,335.48504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9562683105469,319.1483459472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3118994235992431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003165382659062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586260,293.1058654785156,297.1499938964844,293.1499938964844,0.2164215147495269,-4284.44287109375,304.1422119140625,0.8040125966072083,0.2576059401035309,0.2333487421274185,293.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515075683594,0.4443976879119873,0.050000000745058,0.0497979186475276,293.0659484863281,297.1499938964844,293.1499938964844,0.2083599865436554,-3235.259521484375,304.1376647949219,0.7959861755371094,0.2503111958503723,0.1762585788965225,293.1475524902344,297.1499938964844,293.1499938964844,0.5015538930892944,-8696.765625,304.1224060058594,0.9990000128746032,0.5513070225715637,0.4742669761180877,293.06707763671875,297.1499938964844,293.1499938964844,0.0054789176210761,-2170.49658203125,296.5468444824219,0.4443976879119873,0.050000000745058,0.2362198829650879,288.9489440917969,291.1499938964844,254.99473571777344,254.14439392089844,279.13189697265625,293.3895874023437,288.94744873046875,1.0,0.3142023086547851,0.5701746940612793,0.5701746940612793,1.0,1.0,-1.4040626287460327,0.5216338038444519,0.8824288249015808,0.1889656484127044,0.0,0.0,1.0,73.6626968383789,59.0,-39.58577728271485,-13832.0185546875,333.17059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9081115722656,319.10333251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3132638335227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003179229679517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586320,293.1058654785156,297.1499938964844,293.1499938964844,0.2164215147495269,-4284.44287109375,304.1422119140625,0.8040125966072083,0.2576059401035309,0.2333487421274185,293.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515075683594,0.4443976879119873,0.050000000745058,0.0497979186475276,293.0659484863281,297.1499938964844,293.1499938964844,0.2083599865436554,-3235.259521484375,304.1376647949219,0.7959861755371094,0.2503111958503723,0.1762585788965225,293.1475524902344,297.1499938964844,293.1499938964844,0.5015538930892944,-8696.765625,304.1224060058594,0.9990000128746032,0.5513070225715637,0.4742669761180877,293.06707763671875,297.1499938964844,293.1499938964844,0.0054789176210761,-2170.49658203125,296.5468444824219,0.4443976879119873,0.050000000745058,0.2362198829650879,288.9489440917969,291.1499938964844,254.99473571777344,254.14439392089844,279.13189697265625,293.3895874023437,288.94744873046875,1.0,0.3142023086547851,0.5701746940612793,0.5701746940612793,1.0,1.0,-1.4040626287460327,0.5216338038444519,0.8824288249015808,0.1889656484127044,0.0,0.0,1.0,73.6626968383789,59.0,-39.58577728271485,-13832.0185546875,333.17059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9081115722656,319.10333251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3132638335227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003179229679517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586380,293.1061706542969,297.1499938964844,293.1499938964844,0.2174392193555832,-4300.041015625,304.14312744140625,0.8123791813850403,0.2586614489555359,0.2341670244932174,293.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.4506172239780426,0.050000000745058,0.049670971930027,293.0670166015625,297.1499938964844,293.1499938964844,0.2102673500776291,-3258.356689453125,304.1386108398437,0.8054488897323608,0.2522199749946594,0.1774928271770477,293.1404724121094,297.1499938964844,293.1499938964844,0.4869573712348938,-8480.3388671875,304.1561889648437,0.9990000128746032,0.5527583360671997,0.461398184299469,293.0645446777344,297.1499938964844,293.1499938964844,0.0055005457252264,-2177.659423828125,296.5874328613281,0.4506172239780426,0.050000000745058,0.2356176972389221,288.946533203125,291.1499938964844,254.95278930664065,254.10757446289065,279.1402282714844,293.3811950683594,288.9476623535156,1.0,0.3086416721343994,0.5696142315864563,0.5696142315864563,1.0,1.0,-1.39020836353302,0.5154350399971008,0.8747733235359192,0.1856251806020736,0.0,0.0,1.0,70.21492767333984,62.0,-5.25463342666626,-13739.765625,318.6683654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9065856933594,319.11376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3142674267292022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003189414856024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586440,293.1061706542969,297.1499938964844,293.1499938964844,0.2174392193555832,-4300.041015625,304.14312744140625,0.8123791813850403,0.2586614489555359,0.2341670244932174,293.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.4506172239780426,0.050000000745058,0.049670971930027,293.0670166015625,297.1499938964844,293.1499938964844,0.2102673500776291,-3258.356689453125,304.1386108398437,0.8054488897323608,0.2522199749946594,0.1774928271770477,293.1404724121094,297.1499938964844,293.1499938964844,0.4869573712348938,-8480.3388671875,304.1561889648437,0.9990000128746032,0.5527583360671997,0.461398184299469,293.0645446777344,297.1499938964844,293.1499938964844,0.0055005457252264,-2177.659423828125,296.5874328613281,0.4506172239780426,0.050000000745058,0.2356176972389221,288.946533203125,291.1499938964844,254.95278930664065,254.10757446289065,279.1402282714844,293.3811950683594,288.9476623535156,1.0,0.3086416721343994,0.5696142315864563,0.5696142315864563,1.0,1.0,-1.39020836353302,0.5154350399971008,0.8747733235359192,0.1856251806020736,0.0,0.0,1.0,70.21492767333984,62.0,-5.25463342666626,-13739.765625,318.6683654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9065856933594,319.11376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3142674267292022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003189414856024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586500,293.1063537597656,297.1499938964844,293.1499938964844,0.2178074866533279,-4305.47509765625,304.1437072753906,0.8156263828277588,0.2591792345046997,0.2345935553312301,293.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.953125,0.453087568283081,0.050000000745058,0.0496238768100738,293.067626953125,297.1499938964844,293.1499938964844,0.2110754996538162,-3267.97705078125,304.13922119140625,0.8092793822288513,0.2531517744064331,0.1781158298254013,293.1299133300781,297.1499938964844,293.1499938964844,0.480762779712677,-8391.1767578125,304.16619873046875,0.9990000128746032,0.5549471378326416,0.4565305113792419,293.0630187988281,297.1499938964844,293.1499938964844,0.0055119642056524,-2180.75439453125,296.6138610839844,0.453087568283081,0.050000000745058,0.2353943139314651,288.9552917480469,291.1499938964844,254.93316650390625,254.09034729003903,279.1420593261719,293.3783874511719,288.9569091796875,1.0,0.3069399893283844,0.569359302520752,0.569359302520752,1.0,1.0,-1.3852944374084473,0.5132302045822144,0.8720642328262329,0.1843531429767608,0.0,0.0,1.0,68.93824768066406,62.0,9.548584938049316,-13713.5302734375,313.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9247741699219,319.1354675292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3145554363727569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003192337753716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586560,293.10662841796875,297.1499938964844,293.1499938964844,0.2181757390499115,-4310.9375,304.1441955566406,0.8179497122764587,0.2596827149391174,0.2350208759307861,293.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.4547761380672455,0.050000000745058,0.0495926551520824,293.0682983398437,297.1499938964844,293.1499938964844,0.2118770033121109,-3277.529052734375,304.13970947265625,0.8121013045310974,0.2540639340877533,0.1787347495555877,293.11871337890625,297.1499938964844,293.1499938964844,0.476382315158844,-8329.1533203125,304.1711730957031,0.9990000128746032,0.5574023723602295,0.453275054693222,293.06134033203125,297.1499938964844,293.1499938964844,0.0055256681516766,-2184.662841796875,296.64117431640625,0.4547761380672455,0.050000000745058,0.2352461963891983,288.96417236328125,291.1499938964844,254.9144897460937,254.07394409179688,279.1429138183594,293.3758239746094,288.9657287597656,1.0,0.3057449162006378,0.5690734386444092,0.5690734386444092,1.0,1.0,-1.3824257850646973,0.511831521987915,0.8705942034721375,0.183527797460556,0.0,0.0,1.0,68.09928131103516,65.0,16.86260986328125,-13702.5341796875,310.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9485778808594,319.1607666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.314744085073471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003194252203684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586620,293.10723876953125,297.1499938964844,293.1499938964844,0.2189168334007263,-4322.01123046875,304.1448669433594,0.8208166360855103,0.2606560289859772,0.2358718514442443,293.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9789733886719,0.4565699994564056,0.050000000745058,0.0495602935552597,293.0697326660156,297.1499938964844,293.1499938964844,0.2134700566530227,-3296.548095703125,304.1404724121094,0.8158535361289978,0.2558414340019226,0.1799598187208175,293.0977478027344,297.1499938964844,293.1499938964844,0.4712033569812774,-8258.3212890625,304.1724853515625,0.9990000128746032,0.5624504685401917,0.4498769640922546,293.0577087402344,297.1499938964844,293.1499938964844,0.0055585503578186,-2194.441650390625,296.6970520019531,0.4565699994564056,0.050000000745058,0.2350926995277404,288.9808654785156,291.1499938964844,254.8801422119141,254.0437164306641,279.1430358886719,293.3703308105469,288.9822082519531,1.0,0.3046912550926208,0.5683974027633667,0.5683974027633667,1.0,1.0,-1.3806133270263672,0.5105764865875244,0.8700368404388428,0.1826472878456115,0.0,0.0,1.0,67.24950408935547,68.0,21.19780921936035,-13708.10546875,307.4200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00152587890625,319.2130126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.31491419672966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003195978933945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586680,293.10723876953125,297.1499938964844,293.1499938964844,0.2189168334007263,-4322.01123046875,304.1448669433594,0.8208166360855103,0.2606560289859772,0.2358718514442443,293.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9789733886719,0.4565699994564056,0.050000000745058,0.0495602935552597,293.0697326660156,297.1499938964844,293.1499938964844,0.2134700566530227,-3296.548095703125,304.1404724121094,0.8158535361289978,0.2558414340019226,0.1799598187208175,293.0977478027344,297.1499938964844,293.1499938964844,0.4712033569812774,-8258.3212890625,304.1724853515625,0.9990000128746032,0.5624504685401917,0.4498769640922546,293.0577087402344,297.1499938964844,293.1499938964844,0.0055585503578186,-2194.441650390625,296.6970520019531,0.4565699994564056,0.050000000745058,0.2350926995277404,288.9808654785156,291.1499938964844,254.8801422119141,254.0437164306641,279.1430358886719,293.3703308105469,288.9822082519531,1.0,0.3046912550926208,0.5683974027633667,0.5683974027633667,1.0,1.0,-1.3806133270263672,0.5105764865875244,0.8700368404388428,0.1826472878456115,0.0,0.0,1.0,67.24950408935547,68.0,21.19780921936035,-13708.10546875,307.4200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00152587890625,319.2130126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.31491419672966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003195978933945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586740,293.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452331542969,0.8217591643333435,0.0,0.236722707748413,293.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.4565867781639099,0.0,0.0495599806308746,293.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14093017578125,0.8176031708717346,0.0,0.1811674833297729,293.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.16656494140625,0.9990000128746032,0.0,0.4498452544212341,293.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75244140625,0.4565867781639099,0.0,0.2350912094116211,288.992919921875,294.1499938964844,254.8500061035156,254.01715087890625,279.1418762207031,293.36212158203125,288.9936828613281,0.0,0.0,0.5675336122512817,0.5675336122512817,1.0,1.0,-1.3830424547195437,0.5109251737594604,0.8721172213554382,0.1825408041477203,0.0,0.0,0.0,67.28269958496094,60.0,16.498334884643555,-13739.4677734375,308.567626953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.04803466796875,319.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452331542969,0.8217591643333435,0.0,0.236722707748413,293.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.4565867781639099,0.0,0.0495599806308746,293.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14093017578125,0.8176031708717346,0.0,0.1811674833297729,293.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.16656494140625,0.9990000128746032,0.0,0.4498452544212341,293.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75244140625,0.4565867781639099,0.0,0.2350912094116211,288.992919921875,294.1499938964844,254.8500061035156,254.01715087890625,279.1418762207031,293.36212158203125,288.9936828613281,0.0,0.0,0.5675336122512817,0.5675336122512817,1.0,1.0,-1.3830424547195437,0.5109251737594604,0.8721172213554382,0.1825408041477203,0.0,0.0,0.0,67.28269958496094,60.0,16.498334884643555,-13739.4677734375,308.567626953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.04803466796875,319.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0009590669651515,293.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,0.0002792057348415,292.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.000735348497983,292.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,0.0020633079111576,292.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48797607421875,0.0,0.0,0.0013244318543002,289.0347595214844,294.1499938964844,254.8247985839844,253.99490356445312,272.7547302246094,279.2078552246094,289.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064349644817411,2.0250611854066847e-08,0.0064349444583058,-0.0467537641525268,0.0,0.0,0.0,-0.0417831279337406,60.0,-291.249755859375,-0.0,-2.822475380526157e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.917336221205434e-18,-8.918151821289412e-18,8.154960300684429e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0009590669651515,293.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,0.0002792057348415,292.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.000735348497983,292.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,0.0020633079111576,292.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48797607421875,0.0,0.0,0.0013244318543002,289.0347595214844,294.1499938964844,254.8247985839844,253.99490356445312,272.7547302246094,279.2078552246094,289.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064349644817411,2.0250611854066847e-08,0.0064349444583058,-0.0467537641525268,0.0,0.0,0.0,-0.0417831279337406,60.0,-291.249755859375,-0.0,-2.822475380526157e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.917336221205434e-18,-8.918151821289412e-18,8.154960300684429e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,0.0001288133207708,293.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,0.0001138542138505,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,9.987252269638702e-05,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0001670589408604,292.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541015625,0.0,0.0,0.0005400753580033,289.0350036621094,294.1499938964844,254.81417846679688,253.98550415039065,272.3453369140625,271.37799072265625,289.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597366003319,1.7712970645789028e-08,0.0012597187887877,-0.0452622808516025,0.0,0.0,0.0,-0.0143965547904372,60.0,-151.5312957763672,-0.0,-1.0819171336606814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8639796167607896e-20,1.9568881554218336e-20,-9.290845788168724e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,0.0001029981431202,293.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,0.0001084816103684,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,8.010998135432601e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,0.0001084311734302,292.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,0.0005145900649949,289.0351257324219,294.1499938964844,254.8048095703125,253.9772186279297,272.1670837402344,266.0259094238281,288.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097586704418,1.7297116627901232e-08,0.0010975694749504,-0.0443338975310325,0.0,0.0,0.0,-0.0133867878466844,60.0,-72.22217559814453,-0.0,-8.21406800355362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.057977640742528e-21,-6.2075914471884005e-21,2.1496138064458727e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,0.0001027260077535,293.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,0.0001081758964573,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,7.989803270902485e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.0001081722002709,292.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,0.0005131398793309,289.03521728515625,294.1499938964844,254.7966461181641,253.97000122070312,271.997802734375,262.4603881835937,288.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946156689897,1.6930076895960156e-08,0.0010945986723527,-0.0433746464550495,0.0,0.0,0.0,-0.013205680064857,60.0,-42.475189208984375,-0.0,-8.16923417801263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061345736019911e-21,-6.204216889562483e-21,2.1428711535425722e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
