time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587160,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0001024176890496,293.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240173339844,0.0,0.0,0.0001078487548511,292.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67437744140625,0.0,0.0,7.965819531818852e-05,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,0.0001078511049854,292.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843994140625,0.0,0.0,0.000511588063091,289.0353088378906,294.1499938964844,254.78965759277344,253.9638061523437,271.83056640625,260.070556640625,288.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317157261,1.6542221814574987e-08,0.0010913006262853,-0.0423609986901283,0.0,0.0,0.0,-0.0130134932696819,60.0,-31.65435028076172,-0.0,-8.120072436668124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061781136752495e-21,-6.203779873242765e-21,2.141998938438662e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6223449707031,0.0,0.0,0.0001017511604004,293.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242919921875,0.0,0.0,0.0001071468286681,291.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,7.913978333817795e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,0.0001071493315976,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0005082584102638,289.03546142578125,294.1499938964844,254.7789764404297,253.95431518554688,271.5023498535156,257.3600769042969,288.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-26.220666885375977,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061795273139917e-21,-6.203763717371426e-21,2.1419684442315097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6223449707031,0.0,0.0,0.0001017511604004,293.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242919921875,0.0,0.0,0.0001071468286681,291.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,7.913978333817795e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,0.0001071493315976,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0005082584102638,289.03546142578125,294.1499938964844,254.7789764404297,253.95431518554688,271.5023498535156,257.3600769042969,288.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-26.220666885375977,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061795273139917e-21,-6.203763717371426e-21,2.1419684442315097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,0.0001010372434393,293.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245361328125,0.0,0.0,0.0001063950767274,291.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,7.858451135689393e-05,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.0001063975360011,292.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0005046924343332,289.0356140136719,294.1499938964844,254.7723999023437,253.94842529296875,271.18243408203125,256.086181640625,288.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-25.35896110534668,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,0.0001010372434393,293.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245361328125,0.0,0.0,0.0001063950767274,291.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,7.858451135689393e-05,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.0001063975360011,292.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0005046924343332,289.0356140136719,294.1499938964844,254.7723999023437,253.94842529296875,271.18243408203125,256.086181640625,288.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-25.35896110534668,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5803527832031,0.0,0.0,0.000100291596027,293.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,0.0001056099135894,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,7.800456660334021e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,0.0001056123219314,292.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2516174316406,0.0,0.0,0.000500967958942,289.0357360839844,294.1499938964844,254.76954650878903,253.94583129882807,270.87078857421875,255.4667053222656,288.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-25.085283279418945,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5803527832031,0.0,0.0,0.000100291596027,293.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,0.0001056099135894,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,7.800456660334021e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,0.0001056123219314,292.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2516174316406,0.0,0.0,0.000500967958942,289.0357360839844,294.1499938964844,254.76954650878903,253.94583129882807,270.87078857421875,255.4667053222656,288.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-25.085283279418945,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,9.953047265298665e-05,293.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,0.0001048084595822,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888061523437,0.0,0.0,7.741258013993502e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802185058594,0.0,0.0,0.0001048108169925,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091369628906,0.0,0.0,0.0004971661837771,289.03582763671875,294.1499938964844,254.77003479003903,253.9461669921875,270.5673217773437,255.1549530029297,288.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-24.88041877746582,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,9.953047265298665e-05,293.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,0.0001048084595822,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888061523437,0.0,0.0,7.741258013993502e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802185058594,0.0,0.0,0.0001048108169925,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091369628906,0.0,0.0,0.0004971661837771,289.03582763671875,294.1499938964844,254.77003479003903,253.9461669921875,270.5673217773437,255.1549530029297,288.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-24.88041877746582,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,9.914907423080876e-05,293.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02508544921875,0.0,0.0,0.0001044068485498,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785827636719,0.0,0.0,7.711593934800476e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001044091768562,292.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1882019042969,0.0,0.0,0.0004952611052431,289.0358581542969,294.1499938964844,254.7714233398437,253.9473419189453,270.4186096191406,255.0612030029297,288.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468754917449589e-08,0.0010564719559624,-0.0317083857953548,0.0,0.0,0.0,-0.0109941205009818,60.0,-24.780487060546875,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400390625,0.0,0.0,9.87695821095258e-05,293.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,0.0001040072384057,291.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.0,7.682077557547018e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691711425781,0.0,0.0,0.0001040095521602,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675109863281,0.0,0.0,0.0004933655727654,289.035888671875,294.1499938964844,254.7735137939453,253.9491424560547,270.2718811035156,254.99327087402344,288.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524402605369,1.1995851423307613e-08,0.0010524282697588,-0.0304709300398826,0.0,0.0,0.0,-0.0107596833258867,60.0,-24.680503845214844,-0.0,-7.55183506839785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,9.80230834102258e-05,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,0.0001032211803249,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,7.624016143381596e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583374023437,0.0,0.0,0.0001032234358717,292.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,0.000489636848215,289.03594970703125,294.1499938964844,254.77960205078125,253.95440673828125,269.9842224121094,254.907455444336,288.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560709729365e-08,0.0010444740764796,-0.0280363373458385,0.0,0.0,0.0,-0.0102985212579369,60.0,-24.48089027404785,-0.0,-7.438101334855673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,9.80230834102258e-05,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,0.0001032211803249,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,7.624016143381596e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583374023437,0.0,0.0,0.0001032234358717,292.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,0.000489636848215,289.03594970703125,294.1499938964844,254.77960205078125,253.95440673828125,269.9842224121094,254.907455444336,288.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560709729365e-08,0.0010444740764796,-0.0280363373458385,0.0,0.0,0.0,-0.0102985212579369,60.0,-24.48089027404785,-0.0,-7.438101334855673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.73039714153856e-05,293.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,0.000102463956864,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,7.568085857201368e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,0.0001024661687551,292.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.0004860448825638,289.03594970703125,294.1499938964844,254.7879180908203,253.961654663086,269.7041015625,254.8617553710937,288.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.016950257337612e-08,0.001036811619997,-0.0256906300783157,0.0,0.0,0.0,-0.0098542841151356,60.0,-24.284225463867188,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.73039714153856e-05,293.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,0.000102463956864,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,7.568085857201368e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,0.0001024661687551,292.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.0004860448825638,289.03594970703125,294.1499938964844,254.7879180908203,253.961654663086,269.7041015625,254.8617553710937,288.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.016950257337612e-08,0.001036811619997,-0.0256906300783157,0.0,0.0,0.0,-0.0098542841151356,60.0,-24.284225463867188,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,9.662871161708608e-05,293.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,0.0001017529139062,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,7.515565812354907e-05,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,0.0001017550821416,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,0.0004826720105484,289.0359191894531,294.1499938964844,254.798095703125,253.9705352783203,269.4312744140625,254.83819580078125,288.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.32804944397958e-09,0.0010296163382008,-0.0234875995665788,0.0,0.0,0.0,-0.0094371400773525,60.0,-24.094446182250977,-0.0,-7.227973242152076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,9.662871161708608e-05,293.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,0.0001017529139062,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,7.515565812354907e-05,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,0.0001017550821416,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,0.0004826720105484,289.0359191894531,294.1499938964844,254.798095703125,253.9705352783203,269.4312744140625,254.83819580078125,288.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.32804944397958e-09,0.0010296163382008,-0.0234875995665788,0.0,0.0,0.0,-0.0094371400773525,60.0,-24.094446182250977,-0.0,-7.227973242152076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,9.601173223927616e-05,293.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,0.0001011032363749,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,7.467577961506322e-05,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,0.0001011053682304,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00909423828125,0.0,0.0,0.0004795902059413,289.035888671875,294.1499938964844,254.8097686767578,253.98074340820312,269.1654357910156,254.8273468017578,288.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.55921644671298e-09,0.001023041899316,-0.0214744061231613,0.0,0.0,0.0,-0.0090559953823685,60.0,-23.915807723999023,-0.0,-7.1359551157002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,9.601173223927616e-05,293.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,0.0001011032363749,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,7.467577961506322e-05,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,0.0001011053682304,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00909423828125,0.0,0.0,0.0004795902059413,289.035888671875,294.1499938964844,254.8097686767578,253.98074340820312,269.1654357910156,254.8273468017578,288.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.55921644671298e-09,0.001023041899316,-0.0214744061231613,0.0,0.0,0.0,-0.0090559953823685,60.0,-23.915807723999023,-0.0,-7.1359551157002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,9.572823182679711e-05,293.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257263183594,0.0,0.0,0.0001008047183859,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48162841796875,0.0,0.0,7.445528171956539e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82196044921875,0.0,0.0,0.0001008068284136,292.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,0.0004781741590704,289.03582763671875,294.1499938964844,254.8160552978516,253.9862365722656,269.0350036621094,254.8249969482422,288.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205944368455675e-09,0.0010200210381299,-0.0205492731183767,0.0,0.0,0.0,-0.0088808629661798,60.0,-23.83175277709961,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,9.546246292302384e-05,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,0.0001005248632282,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.472412109375,0.0,0.0,7.424857176374644e-05,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001005269587039,292.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713439941406,0.0,0.0,0.0004768466751556,289.0357971191406,294.1499938964844,254.8225555419922,253.991928100586,268.9061889648437,254.82411193847656,288.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476661656683e-09,0.0010171891190111,-0.0196819510310888,0.0,0.0,0.0,-0.0087166838347911,60.0,-23.751632690429688,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,9.498567669652402e-05,293.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,0.0001000228148768,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,7.387773803202435e-05,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.0001000248666969,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,0.000474465166917,289.0356750488281,294.1499938964844,254.83609008789065,254.0037841796875,268.6532287597656,254.8255920410156,288.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-23.60403633117676,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,9.498567669652402e-05,293.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,0.0001000228148768,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,7.387773803202435e-05,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.0001000248666969,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,0.000474465166917,289.0356750488281,294.1499938964844,254.83609008789065,254.0037841796875,268.6532287597656,254.8255920410156,288.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-23.60403633117676,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,9.458207932766528e-05,293.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,9.959783346857876e-05,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,7.356383139267564e-05,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,9.95998561847955e-05,292.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.897705078125,0.0,0.0,0.0004724492609966,289.0354919433594,294.1499938964844,254.8500061035156,254.0159606933593,268.4061889648437,254.83009338378903,288.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078143095597,6.777682415304298e-09,0.0010078074410557,-0.0168084967881441,0.0,0.0,0.0,-0.0081728100776672,60.0,-23.474029541015625,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,9.458207932766528e-05,293.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,9.959783346857876e-05,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,7.356383139267564e-05,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,9.95998561847955e-05,292.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.897705078125,0.0,0.0,0.0004724492609966,289.0354919433594,294.1499938964844,254.8500061035156,254.0159606933593,268.4061889648437,254.83009338378903,288.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078143095597,6.777682415304298e-09,0.0010078074410557,-0.0168084967881441,0.0,0.0,0.0,-0.0081728100776672,60.0,-23.474029541015625,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,9.4249211542774e-05,293.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257873535156,0.0,0.0,9.924733603838833e-05,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,7.330493826884776e-05,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,9.924932237481698e-05,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617553710937,0.0,0.0,0.0004707866464741,289.0352783203125,294.1499938964844,254.8639068603516,254.0281524658203,268.1647644042969,254.8365631103516,288.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362868010256761e-09,0.0010042601497843,-0.0157219152897596,0.0,0.0,0.0,-0.0079671666026115,60.0,-23.361705780029297,-0.0,-6.876329905480817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,9.4249211542774e-05,293.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257873535156,0.0,0.0,9.924733603838833e-05,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,7.330493826884776e-05,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,9.924932237481698e-05,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617553710937,0.0,0.0,0.0004707866464741,289.0352783203125,294.1499938964844,254.8639068603516,254.0281524658203,268.1647644042969,254.8365631103516,288.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362868010256761e-09,0.0010042601497843,-0.0157219152897596,0.0,0.0,0.0,-0.0079671666026115,60.0,-23.361705780029297,-0.0,-6.876329905480817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758544921875,0.0,0.0,9.398229303769769e-05,293.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257263183594,0.0,0.0,9.896628034766763e-05,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,7.309733337024227e-05,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,9.896823758026584e-05,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82635498046875,0.0,0.0,0.0004694534291047,289.0350341796875,294.1499938964844,254.87744140625,254.0400238037109,267.9286193847656,254.84429931640625,288.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030224319886201e-09,0.0010014155413955,-0.0148505354300141,0.0,0.0,0.0,-0.0078022601082921,60.0,-23.26644897460937,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758544921875,0.0,0.0,9.398229303769769e-05,293.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257263183594,0.0,0.0,9.896628034766763e-05,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,7.309733337024227e-05,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,9.896823758026584e-05,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82635498046875,0.0,0.0,0.0004694534291047,289.0350341796875,294.1499938964844,254.87744140625,254.0400238037109,267.9286193847656,254.84429931640625,288.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030224319886201e-09,0.0010014155413955,-0.0148505354300141,0.0,0.0,0.0,-0.0078022601082921,60.0,-23.26644897460937,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36737060546875,0.0,0.0,9.387164027430116e-05,293.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256652832031,0.0,0.0,9.884977043839172e-05,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,7.301126606762409e-05,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,9.88517131190747e-05,292.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.808837890625,0.0,0.0,0.0004689007764682,289.0348815917969,294.1499938964844,254.8839569091797,254.0457458496093,267.8124389648437,254.8484802246093,288.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892322629819091e-09,0.0010002362541854,-0.0144892837852239,0.0,0.0,0.0,-0.0077338959090411,60.0,-23.224899291992188,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,9.377505193697289e-05,292.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.025634765625,0.0,0.0,9.874807437881827e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,7.293614908121526e-05,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,9.875000250758605e-05,292.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914123535156,0.0,0.0,0.0004684183513745,289.03472900390625,294.1499938964844,254.8902282714844,254.0512542724609,267.697509765625,254.8528289794922,288.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771944699972664e-09,0.0009992067934945,-0.0141739323735237,0.0,0.0,0.0,-0.0076742186211049,60.0,-23.187170028686523,-0.0,-6.807298547073516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,9.362047421745956e-05,292.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,9.8585311206989e-05,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,7.281591388164088e-05,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,9.85872175078839e-05,292.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,0.0004676462849602,289.03436279296875,294.1499938964844,254.9019012451172,254.0615234375,267.4710998535156,254.8618011474609,288.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579273043565536e-09,0.0009975590510293,-0.0136691881343722,0.0,0.0,0.0,-0.0075787021778523,60.0,-23.122438430786133,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,9.362047421745956e-05,292.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,9.8585311206989e-05,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,7.281591388164088e-05,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,9.85872175078839e-05,292.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,0.0004676462849602,289.03436279296875,294.1499938964844,254.9019012451172,254.0615234375,267.4710998535156,254.8618011474609,288.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579273043565536e-09,0.0009975590510293,-0.0136691881343722,0.0,0.0,0.0,-0.0075787021778523,60.0,-23.122438430786133,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,9.35109710553661e-05,292.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252990722656,0.0,0.0,9.847002365859224e-05,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,7.273074879776686e-05,290.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,9.847190085565671e-05,292.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,0.000467099394882,289.0339660644531,294.1499938964844,254.91207885742188,254.0704803466797,267.2492370605469,254.8708953857422,288.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442769790420243e-09,0.0009963917545974,-0.0133115826174616,0.0,0.0,0.0,-0.0075110313482582,60.0,-23.07076072692871,-0.0,-6.768995319816895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,9.35109710553661e-05,292.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252990722656,0.0,0.0,9.847002365859224e-05,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,7.273074879776686e-05,290.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,9.847190085565671e-05,292.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,0.000467099394882,289.0339660644531,294.1499938964844,254.91207885742188,254.0704803466797,267.2492370605469,254.8708953857422,288.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442769790420243e-09,0.0009963917545974,-0.0133115826174616,0.0,0.0,0.0,-0.0075110313482582,60.0,-23.07076072692871,-0.0,-6.768995319816895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,9.343311103293672e-05,292.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02508544921875,0.0,0.0,9.838805272011086e-05,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,7.26701837265864e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,9.838990081334488e-05,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893005371094,0.0,0.0,0.0004667105677071,289.03350830078125,294.1499938964844,254.9203948974609,254.0778350830078,267.0316467285156,254.8798217773437,288.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345687004165711e-09,0.0009955614805221,-0.0130572458729147,0.0,0.0,0.0,-0.0074629024602472,60.0,-23.02986717224121,-0.0,-6.757719006600382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,9.343311103293672e-05,292.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02508544921875,0.0,0.0,9.838805272011086e-05,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,7.26701837265864e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,9.838990081334488e-05,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893005371094,0.0,0.0,0.0004667105677071,289.03350830078125,294.1499938964844,254.9203948974609,254.0778350830078,267.0316467285156,254.8798217773437,288.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345687004165711e-09,0.0009955614805221,-0.0130572458729147,0.0,0.0,0.0,-0.0074629024602472,60.0,-23.02986717224121,-0.0,-6.757719006600382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,9.33733317651786e-05,292.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,9.83251302386634e-05,291.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,7.262369763338938e-05,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,9.832695650402457e-05,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,0.000466412078822,289.0329895019531,294.1499938964844,254.92648315429688,254.08322143554688,266.81817626953125,254.8882751464844,288.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711452980247495e-09,0.0009949239902198,-0.0128619605675339,0.0,0.0,0.0,-0.0074259489774703,60.0,-22.99654006958008,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,9.33733317651786e-05,292.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,9.83251302386634e-05,291.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,7.262369763338938e-05,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,9.832695650402457e-05,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,0.000466412078822,289.0329895019531,294.1499938964844,254.92648315429688,254.08322143554688,266.81817626953125,254.8882751464844,288.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711452980247495e-09,0.0009949239902198,-0.0128619605675339,0.0,0.0,0.0,-0.0074259489774703,60.0,-22.99654006958008,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
