time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
589500,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.334787318948656e-05,292.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,9.829832561081275e-05,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,7.260389247676358e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,9.830013732425869e-05,292.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,0.0004662849241867,289.0326843261719,294.1499938964844,254.92857360839844,254.0850982666016,266.71295166015625,254.8922119140625,288.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239385370003902e-09,0.000994652393274,-0.0127787543460726,0.0,0.0,0.0,-0.0074102040380239,60.0,-22.98196220397949,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,9.332476474810392e-05,292.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245361328125,0.0,0.0,9.827400208450854e-05,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,7.258592086145654e-05,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,9.827580652199686e-05,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,0.0004661695566028,289.03240966796875,294.1499938964844,254.92996215820312,254.0863494873047,266.60870361328125,254.8959045410156,288.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-22.96854019165039,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,9.328519081464036e-05,292.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,9.823234722716734e-05,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,7.255514356074855e-05,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135314941406,0.0,0.0,9.82341298367828e-05,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,0.0004659719706978,289.0317687988281,294.1499938964844,254.93045043945312,254.0868682861328,266.4030456542969,254.90240478515625,288.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-22.94492149353028,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,9.328519081464036e-05,292.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,9.823234722716734e-05,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,7.255514356074855e-05,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135314941406,0.0,0.0,9.82341298367828e-05,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,0.0004659719706978,289.0317687988281,294.1499938964844,254.93045043945312,254.0868682861328,266.4030456542969,254.90240478515625,288.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-22.94492149353028,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,9.325512655777855e-05,292.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,9.820070408750324e-05,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,7.253175863297656e-05,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,9.820246486924587e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,0.0004658218531403,289.03106689453125,294.1499938964844,254.92759704589844,254.08447265625,266.2010498046875,254.9073944091797,288.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-22.92571449279785,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,9.325512655777855e-05,292.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,9.820070408750324e-05,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,7.253175863297656e-05,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,9.820246486924587e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,0.0004658218531403,289.03106689453125,294.1499938964844,254.92759704589844,254.08447265625,266.2010498046875,254.9073944091797,288.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-22.92571449279785,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,9.32364782784134e-05,292.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,9.81810808298178e-05,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,7.251725037349388e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,9.81828197836876e-05,292.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268859863281,0.0,0.0,0.0004657287790905,289.0302734375,294.1499938964844,254.9210205078125,254.07882690429688,266.0025939941406,254.9105529785156,288.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.10036102241429e-09,0.0009934634435921,-0.0124145317822694,0.0,0.0,0.0,-0.0073412829078733,60.0,-22.911453247070312,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,9.32364782784134e-05,292.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,9.81810808298178e-05,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,7.251725037349388e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,9.81828197836876e-05,292.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268859863281,0.0,0.0,0.0004657287790905,289.0302734375,294.1499938964844,254.9210205078125,254.07882690429688,266.0025939941406,254.9105529785156,288.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.10036102241429e-09,0.0009934634435921,-0.0124145317822694,0.0,0.0,0.0,-0.0073412829078733,60.0,-22.911453247070312,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,9.323167614638804e-05,292.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,9.81760458671488e-05,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,7.25135178072378e-05,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,9.817776299314572e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,0.0004657048848457,289.0294494628906,294.1499938964844,254.91033935546875,254.0695953369141,265.8074951171875,254.91151428222656,288.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.0943200768927e-09,0.0009934117551892,-0.0123987048864364,0.0,0.0,0.0,-0.0073382877744734,60.0,-22.90289688110352,-0.0,-6.728566859237618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,9.323167614638804e-05,292.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,9.81760458671488e-05,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,7.25135178072378e-05,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,9.817776299314572e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,0.0004657048848457,289.0294494628906,294.1499938964844,254.91033935546875,254.0695953369141,265.8074951171875,254.91151428222656,288.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.0943200768927e-09,0.0009934117551892,-0.0123987048864364,0.0,0.0,0.0,-0.0073382877744734,60.0,-22.90289688110352,-0.0,-6.728566859237618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,9.323525591753425e-05,292.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,9.817982208915056e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294006347656,0.0,0.0,7.251630449900404e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,9.818152466323228e-05,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,0.0004657228128053,289.02899169921875,294.1499938964844,254.90335083007807,254.06353759765625,265.7111511230469,254.9110565185547,288.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-22.90102767944336,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,9.3243237643037e-05,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,9.818824037211016e-05,291.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,7.252251089084893e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,9.818993567023426e-05,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46435546875,0.0,0.0,0.0004657627432607,289.0285339355469,294.1499938964844,254.89520263671875,254.05645751953125,265.6156005859375,254.909896850586,288.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-22.90090560913086,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,9.327362204203382e-05,292.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02166748046875,0.0,0.0,9.822024730965496e-05,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,7.25461432011798e-05,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,9.82219207799062e-05,292.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.0004659145779442,289.0275573730469,294.1499938964844,254.8751983642578,254.03909301757807,265.4267272949219,254.90528869628903,288.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146451709236999e-09,0.0009938573930412,-0.0125352824106812,0.0,0.0,0.0,-0.0073641310445964,60.0,-22.90634155273437,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,9.327362204203382e-05,292.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02166748046875,0.0,0.0,9.822024730965496e-05,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,7.25461432011798e-05,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,9.82219207799062e-05,292.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.0004659145779442,289.0275573730469,294.1499938964844,254.8751983642578,254.03909301757807,265.4267272949219,254.90528869628903,288.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146451709236999e-09,0.0009938573930412,-0.0125352824106812,0.0,0.0,0.0,-0.0073641310445964,60.0,-22.90634155273437,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.332456829724832e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.827391477301715e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,7.258576806634665e-05,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,9.82755664153956e-05,292.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,0.0004661691491492,289.0265197753906,294.1499938964844,254.8500061035156,254.01715087890625,265.2406921386719,254.89724731445312,288.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209866316135958e-09,0.0009943996556103,-0.0127014191821217,0.0,0.0,0.0,-0.0073955683037638,60.0,-22.91993522644043,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.332456829724832e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.827391477301715e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,7.258576806634665e-05,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,9.82755664153956e-05,292.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,0.0004661691491492,289.0265197753906,294.1499938964844,254.8500061035156,254.01715087890625,265.2406921386719,254.89724731445312,288.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209866316135958e-09,0.0009943996556103,-0.0127014191821217,0.0,0.0,0.0,-0.0073955683037638,60.0,-22.91993522644043,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544189453125,0.0,0.0,9.339264215668663e-05,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,9.834561933530496e-05,291.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,7.263871520990506e-05,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,9.834724914981052e-05,292.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,0.0004665092856157,289.025390625,294.1499938964844,254.8212280273437,253.9920349121093,265.057373046875,254.8853912353516,288.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-22.941570281982425,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544189453125,0.0,0.0,9.339264215668663e-05,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,9.834561933530496e-05,291.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,7.263871520990506e-05,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,9.834724914981052e-05,292.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,0.0004665092856157,289.025390625,294.1499938964844,254.8212280273437,253.9920349121093,265.057373046875,254.8853912353516,288.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-22.941570281982425,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,9.347071318188682e-05,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194702148437,0.0,0.0,9.842783765634522e-05,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,7.269943307619542e-05,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,9.842945291893555e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,0.0004668993060477,289.024169921875,294.1499938964844,254.79087829589844,253.9654235839844,264.8766174316406,254.86990356445312,288.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-22.96797180175781,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,9.347071318188682e-05,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194702148437,0.0,0.0,9.842783765634522e-05,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,7.269943307619542e-05,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,9.842945291893555e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,0.0004668993060477,289.024169921875,294.1499938964844,254.79087829589844,253.9654235839844,264.8766174316406,254.86990356445312,288.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-22.96797180175781,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,9.351362677989528e-05,292.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190734863281,0.0,0.0,9.847304318100214e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,7.273281516972929e-05,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,9.847465116763487e-05,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,0.0004671137139666,289.0235290527344,294.1499938964844,254.775146484375,253.9515838623047,264.78717041015625,254.86085510253903,288.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-22.982616424560547,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,9.355911606689916e-05,292.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186462402344,0.0,0.0,9.852094808593392e-05,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456604003906,0.0,0.0,7.276819087564945e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,9.852254152065144e-05,292.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,0.0004673409566748,289.0228881835937,294.1499938964844,254.75906372070312,253.9374084472656,264.6983642578125,254.8509826660156,288.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-22.998151779174805,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,9.365761070512237e-05,292.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,9.862468868959696e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,7.28448067093268e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,9.862626757239924e-05,292.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.000467833073344,289.0215148925781,294.1499938964844,254.7258758544922,253.9081115722656,264.5224609375,254.82891845703125,288.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-23.03180885314941,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,9.365761070512237e-05,292.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,9.862468868959696e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,7.28448067093268e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,9.862626757239924e-05,292.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.000467833073344,289.0215148925781,294.1499938964844,254.7258758544922,253.9081115722656,264.5224609375,254.82891845703125,288.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-23.03180885314941,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,9.376576053909956e-05,292.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167541503906,0.0,0.0,9.873858653008938e-05,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,7.292891677934676e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,9.874015086097644e-05,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,0.0004683733568526,289.02008056640625,294.1499938964844,254.69143676757807,253.87762451171875,264.3489074707031,254.8038787841797,288.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-23.06883430480957,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,9.376576053909956e-05,292.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167541503906,0.0,0.0,9.873858653008938e-05,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,7.292891677934676e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,9.874015086097644e-05,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,0.0004683733568526,289.02008056640625,294.1499938964844,254.69143676757807,253.87762451171875,264.3489074707031,254.8038787841797,288.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-23.06883430480957,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.388286707689986e-05,292.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157165527344,0.0,0.0,9.88619212876074e-05,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,7.302000449271873e-05,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,9.88634637906216e-05,292.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0004689584020525,289.0185241699219,294.1499938964844,254.65586853027344,253.84605407714844,264.1775817871094,254.776107788086,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-23.1090087890625,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.388286707689986e-05,292.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157165527344,0.0,0.0,9.88619212876074e-05,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,7.302000449271873e-05,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,9.88634637906216e-05,292.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0004689584020525,289.0185241699219,294.1499938964844,254.65586853027344,253.84605407714844,264.1775817871094,254.776107788086,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-23.1090087890625,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,9.400804992765188e-05,292.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,9.89937543636188e-05,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,7.311736408155411e-05,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,9.899528231471776e-05,292.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004695837560575,289.01690673828125,294.1499938964844,254.6192779541016,253.81349182128903,264.0084533691406,254.7457733154297,288.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-23.15206527709961,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,9.400804992765188e-05,292.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,9.89937543636188e-05,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,7.311736408155411e-05,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,9.899528231471776e-05,292.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004695837560575,289.01690673828125,294.1499938964844,254.6192779541016,253.81349182128903,264.0084533691406,254.7457733154297,288.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-23.15206527709961,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,9.407334437128156e-05,292.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140380859375,0.0,0.0,9.906251943903044e-05,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,7.316815026570112e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,9.90640401141718e-05,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0004699099517893,289.0160827636719,294.1499938964844,254.60061645507807,253.796875,263.9247131347656,254.72970581054688,288.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-23.174598693847656,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,9.414023224962877e-05,292.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,9.913297253660858e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,7.322017336264253e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,9.913447865983473e-05,292.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004702441219706,289.01519775390625,294.1499938964844,254.58175659179688,253.78005981445312,263.84149169921875,254.7130889892578,288.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-23.197723388671875,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,9.427816985407844e-05,292.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01220703125,0.0,0.0,9.927822975441812e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,7.332745735766366e-05,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.583984375,0.0,0.0,9.927972132572904e-05,291.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004709331842605,289.0133972167969,294.1499938964844,254.5434417724609,253.745849609375,263.6765441894531,254.67832946777344,288.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-23.24555015563965,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,9.427816985407844e-05,292.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01220703125,0.0,0.0,9.927822975441812e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,7.332745735766366e-05,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.583984375,0.0,0.0,9.927972132572904e-05,291.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004709331842605,289.0133972167969,294.1499938964844,254.5434417724609,253.745849609375,263.6765441894531,254.67832946777344,288.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-23.24555015563965,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,9.442049486096948e-05,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108947753906,0.0,0.0,9.942812175722791e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,7.343815377680585e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,9.94295987766236e-05,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0004716441908385,289.0115051269531,294.1499938964844,254.50442504882807,253.7109832763672,263.5135803222656,254.6416931152344,288.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-23.29522705078125,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,9.442049486096948e-05,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108947753906,0.0,0.0,9.942812175722791e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,7.343815377680585e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,9.94295987766236e-05,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0004716441908385,289.0115051269531,294.1499938964844,254.50442504882807,253.7109832763672,263.5135803222656,254.6416931152344,288.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-23.29522705078125,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,9.456575207877904e-05,292.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,9.958109876606612e-05,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,7.355113484663889e-05,290.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,9.958255395758896e-05,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0004723698366433,289.009521484375,294.1499938964844,254.4648284912109,253.6755523681641,263.35260009765625,254.60340881347656,288.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652925960476e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-23.346311569213867,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,9.456575207877904e-05,292.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,9.958109876606612e-05,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,7.355113484663889e-05,290.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,9.958255395758896e-05,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0004723698366433,289.009521484375,294.1499938964844,254.4648284912109,253.6755523681641,263.35260009765625,254.60340881347656,288.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652925960476e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-23.346311569213867,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,9.471242083236576e-05,292.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,9.973556007025763e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,7.366520731011406e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586242675781,0.0,0.0,9.973700798582286e-05,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0004731025546789,289.0074462890625,294.1499938964844,254.4247589111328,253.6396484375,263.19354248046875,254.563720703125,288.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383427891978044e-09,0.0010091797448694,-0.0172293242067098,0.0,0.0,0.0,-0.0082524474710226,60.0,-23.398361206054688,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
