time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591840,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,9.471242083236576e-05,292.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,9.973556007025763e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,7.366520731011406e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586242675781,0.0,0.0,9.973700798582286e-05,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0004731025546789,289.0074462890625,294.1499938964844,254.4247589111328,253.6396484375,263.19354248046875,254.563720703125,288.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383427891978044e-09,0.0010091797448694,-0.0172293242067098,0.0,0.0,0.0,-0.0082524474710226,60.0,-23.398361206054688,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,9.478581341682002e-05,292.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072937011719,0.0,0.0,9.98128525679931e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,7.372229447355494e-05,290.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,9.98142859316431e-05,291.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.000473469204735,289.0063781738281,294.1499938964844,254.4045867919922,253.6215667724609,263.11474609375,254.5434112548828,288.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-23.42461204528809,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,9.485898772254586e-05,292.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00653076171875,0.0,0.0,9.988991951104254e-05,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006103515625,0.0,0.0,7.377920701401308e-05,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,9.989134559873492e-05,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0004738347488455,289.0052795410156,294.1499938964844,254.38433837890625,253.6033935546875,263.0364074707031,254.52284240722656,288.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-23.450931549072266,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,9.500396117800848e-05,292.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049133300781,0.0,0.0,0.0001000425982056,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,7.389196252916008e-05,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417175292969,0.0,0.0,0.0001000440097413,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0004745589976664,289.00299072265625,294.1499938964844,254.3436584472656,253.56689453125,262.881103515625,254.4810485839844,288.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301477200627459e-09,0.0010122848907485,-0.018180463463068,0.0,0.0,0.0,-0.008432469330728,60.0,-23.503559112548828,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,9.500396117800848e-05,292.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049133300781,0.0,0.0,0.0001000425982056,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,7.389196252916008e-05,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417175292969,0.0,0.0,0.0001000440097413,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0004745589976664,289.00299072265625,294.1499938964844,254.3436584472656,253.56689453125,262.881103515625,254.4810485839844,288.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301477200627459e-09,0.0010122848907485,-0.018180463463068,0.0,0.0,0.0,-0.008432469330728,60.0,-23.503559112548828,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,9.51459296629764e-05,292.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00323486328125,0.0,0.0,0.0001001921045826,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,7.400238246191293e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332946777344,0.0,0.0,0.0001001935015665,291.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.000475268199807,289.0006408691406,294.1499938964844,254.30284118652344,253.5302581787109,262.72760009765625,254.4385528564453,288.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.018643595278263,0.0,0.0,0.0,-0.0085201291367411,60.0,-23.55581855773925,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,9.51459296629764e-05,292.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00323486328125,0.0,0.0,0.0001001921045826,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,7.400238246191293e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332946777344,0.0,0.0,0.0001001935015665,291.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.000475268199807,289.0006408691406,294.1499938964844,254.30284118652344,253.5302581787109,262.72760009765625,254.4385528564453,288.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.018643595278263,0.0,0.0,0.0,-0.0085201291367411,60.0,-23.55581855773925,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,9.528356167720632e-05,292.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00146484375,0.0,0.0,0.0001003370562102,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,7.410943362629041e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,0.0001003384386422,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0004759557778015,288.9981689453125,294.1499938964844,254.2620086669922,253.4935607910156,262.5758972167969,254.39556884765625,288.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190925989300012,0.0,0.0,0.0,-0.0086051169782876,60.0,-23.60728645324707,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,9.528356167720632e-05,292.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00146484375,0.0,0.0,0.0001003370562102,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,7.410943362629041e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,0.0001003384386422,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0004759557778015,288.9981689453125,294.1499938964844,254.2620086669922,253.4935607910156,262.5758972167969,254.39556884765625,288.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190925989300012,0.0,0.0,0.0,-0.0086051169782876,60.0,-23.60728645324707,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,9.541568579152226e-05,292.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996032714844,0.0,0.0,0.0001004762016236,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,7.421219925163314e-05,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,0.0001004775622277,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0004766158235725,288.99560546875,294.1499938964844,254.2212677001953,253.4569396972656,262.4259948730469,254.3523101806641,288.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-23.65757369995117,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,9.541568579152226e-05,292.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996032714844,0.0,0.0,0.0001004762016236,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,7.421219925163314e-05,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,0.0001004775622277,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0004766158235725,288.99560546875,294.1499938964844,254.2212677001953,253.4569396972656,262.4259948730469,254.3523101806641,288.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-23.65757369995117,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203186035156,0.0,0.0,9.547935042064636e-05,292.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.000100543249573,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,7.426171214319766e-05,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,0.0001005446029012,291.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0004769338702317,288.9942626953125,294.1499938964844,254.20095825195312,253.43869018554688,262.3517150878906,254.33062744140625,288.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-23.682144165039062,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,9.554126154398546e-05,292.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976806640625,0.0,0.0,0.0001006084421533,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,7.430986443068832e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,0.0001006097954814,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,0.0004772431566379,288.992919921875,294.1499938964844,254.1807098388672,253.4205017089844,262.2778625488281,254.30894470214844,288.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332144111394,0.0,0.0,0.0,-0.0087642353028059,60.0,-23.7062931060791,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,9.565940126776697e-05,292.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99566650390625,0.0,0.0,0.0001007328683044,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168701171875,0.0,0.0,7.440175249939784e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,0.0001007341998047,291.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0004778333532158,288.9901428222656,294.1499938964844,254.1404571533203,253.3843231201172,262.1315002441406,254.2656707763672,288.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-23.75320053100586,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,9.565940126776697e-05,292.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99566650390625,0.0,0.0,0.0001007328683044,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168701171875,0.0,0.0,7.440175249939784e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,0.0001007341998047,291.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0004778333532158,288.9901428222656,294.1499938964844,254.1404571533203,253.3843231201172,262.1315002441406,254.2656707763672,288.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-23.75320053100586,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,9.57694064709358e-05,292.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935913085937,0.0,0.0,0.0001008487161016,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,7.448731048498303e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,0.0001008500330499,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0004783828917425,288.9872741699219,294.1499938964844,254.10064697265625,253.34852600097656,261.9867858886719,254.22262573242188,288.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-23.797969818115234,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,9.57694064709358e-05,292.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935913085937,0.0,0.0,0.0001008487161016,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,7.448731048498303e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,0.0001008500330499,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0004783828917425,288.9872741699219,294.1499938964844,254.10064697265625,253.34852600097656,261.9867858886719,254.22262573242188,288.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-23.797969818115234,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,9.587071690475568e-05,292.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914245605469,0.0,0.0,0.00010095541802,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,7.456610182998702e-05,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825134277344,0.0,0.0,0.0001009567204164,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0004788890073541,288.9843139648437,294.1499938964844,254.06134033203125,253.313217163086,261.8438415527344,254.17999267578125,288.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-23.84032249450684,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,9.587071690475568e-05,292.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914245605469,0.0,0.0,0.00010095541802,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,7.456610182998702e-05,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825134277344,0.0,0.0,0.0001009567204164,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0004788890073541,288.9843139648437,294.1499938964844,254.06134033203125,253.313217163086,261.8438415527344,254.17999267578125,288.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-23.84032249450684,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,9.596293239155784e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891662597656,0.0,0.0,0.0001010525375022,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,7.463783549610525e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,0.0001010538253467,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0004793497500941,288.9812316894531,294.1499938964844,254.022705078125,253.27850341796875,261.7026672363281,254.137924194336,288.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245893225073,60.0,-23.880067825317383,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,9.596293239155784e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891662597656,0.0,0.0,0.0001010525375022,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,7.463783549610525e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,0.0001010538253467,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0004793497500941,288.9812316894531,294.1499938964844,254.022705078125,253.27850341796875,261.7026672363281,254.137924194336,288.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245893225073,60.0,-23.880067825317383,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526916503906,0.0,0.0,9.60054385359399e-05,292.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.0001010972991934,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689270019531,0.0,0.0,7.467089017154649e-05,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,0.000101098579762,291.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0004795620625372,288.9796447753906,294.1499938964844,254.003646850586,253.2613983154297,261.6327819824219,254.11715698242188,288.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229594772681,8.548816765596712e-09,0.0010229509789496,-0.0214471742510795,0.0,0.0,0.0,-0.0090508293360471,60.0,-23.898826599121094,-0.0,-7.134715218626297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,9.604576916899532e-05,292.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,0.00010113978351,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,7.470226410077885e-05,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,0.0001011410568025,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0004797635774593,288.9780578613281,294.1499938964844,253.9848022460937,253.2444763183593,261.5633239746094,254.0965576171875,288.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233890498057,8.599046807944433e-09,0.0010233805514872,-0.0215787105262279,0.0,0.0,0.0,-0.0090757310390472,60.0,-23.91695022583008,-0.0,-7.140707936059698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,9.611914720153436e-05,292.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844055175781,0.0,0.0,0.0001012170614558,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,7.475932943634689e-05,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,0.0001012183201964,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0004801301693078,288.9747619628906,294.1499938964844,253.94776916503903,253.2112579345703,261.4256286621094,254.0559539794922,288.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-23.95113182067871,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,9.611914720153436e-05,292.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844055175781,0.0,0.0,0.0001012170614558,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,7.475932943634689e-05,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,0.0001012183201964,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0004801301693078,288.9747619628906,294.1499938964844,253.94776916503903,253.2112579345703,261.4256286621094,254.0559539794922,288.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-23.95113182067871,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193664550781,0.0,0.0,9.618290641810744e-05,292.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,0.0001012842185446,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,7.480892236344516e-05,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,0.0001012854627333,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0004804487398359,288.97137451171875,294.1499938964844,253.9117126464844,253.178955078125,261.2897033691406,254.0162506103516,288.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-23.98221969604492,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193664550781,0.0,0.0,9.618290641810744e-05,292.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,0.0001012842185446,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,7.480892236344516e-05,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,0.0001012854627333,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0004804487398359,288.97137451171875,294.1499938964844,253.9117126464844,253.178955078125,261.2897033691406,254.0162506103516,288.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-23.98221969604492,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.623706137062982e-05,292.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793395996094,0.0,0.0,0.0001013412547763,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,7.485104288207367e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0001013424844131,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0004807192890439,288.9678649902344,294.1499938964844,253.8767547607422,253.1476593017578,261.1554870605469,253.9775848388672,288.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-24.010196685791016,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.623706137062982e-05,292.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793395996094,0.0,0.0,0.0001013412547763,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,7.485104288207367e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0001013424844131,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0004807192890439,288.9678649902344,294.1499938964844,253.8767547607422,253.1476593017578,261.1554870605469,253.9775848388672,288.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-24.010196685791016,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,9.628159750718623e-05,292.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9766540527344,0.0,0.0,0.000101388170151,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,7.48856837162748e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,0.00010138937796,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,0.0004809418169315,288.9642639160156,294.1499938964844,253.84298706054688,253.11749267578125,261.0230407714844,253.94004821777344,288.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-24.03497695922852,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,9.628159750718623e-05,292.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9766540527344,0.0,0.0,0.000101388170151,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,7.48856837162748e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,0.00010138937796,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,0.0004809418169315,288.9642639160156,294.1499938964844,253.84298706054688,253.11749267578125,261.0230407714844,253.94004821777344,288.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-24.03497695922852,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,9.63002603384666e-05,292.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,0.0001014078297885,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.801513671875,0.0,0.0,7.49001992517151e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0001014090303215,291.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,0.0004810350656043,288.9624328613281,294.1499938964844,253.8265838623047,253.1028594970703,260.9574584960937,253.92173767089844,288.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-24.04611015319824,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,9.63165148277767e-05,292.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739074707031,0.0,0.0,0.0001014249501167,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948608398437,0.0,0.0,7.491283759009093e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0001014261433738,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454772949219,0.0,0.0,0.0004811162943951,288.9605712890625,294.1499938964844,253.8105316162109,253.0885467529297,260.8923645019531,253.9037628173828,288.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-24.05642890930176,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,9.63417551247403e-05,292.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,0.0001014515364659,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,7.4932468123734e-05,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.0001014527224469,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,0.0004812424303963,288.9567565917969,294.1499938964844,253.7794952392578,253.0609436035156,260.7633972167969,253.8687744140625,288.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-24.07460021972656,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,9.63417551247403e-05,292.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,0.0001014515364659,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,7.4932468123734e-05,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.0001014527224469,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,0.0004812424303963,288.9567565917969,294.1499938964844,253.7794952392578,253.0609436035156,260.7633972167969,253.8687744140625,288.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-24.07460021972656,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,9.635710011934862e-05,292.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681091308594,0.0,0.0,0.0001014677181956,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,7.494440797017887e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,0.0001014688823488,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,0.0004813191480934,288.9528503417969,294.1499938964844,253.75,253.03477478027344,260.6361999511719,253.8352203369141,288.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026703743264,8.986617672235298e-09,0.0010266947792842,-0.022593593224883,0.0,0.0,0.0,-0.0092678675428032,60.0,-24.089256286621094,-0.0,-7.187036032973992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,9.635710011934862e-05,292.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681091308594,0.0,0.0,0.0001014677181956,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,7.494440797017887e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,0.0001014688823488,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,0.0004813191480934,288.9528503417969,294.1499938964844,253.75,253.03477478027344,260.6361999511719,253.8352203369141,288.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026703743264,8.986617672235298e-09,0.0010266947792842,-0.022593593224883,0.0,0.0,0.0,-0.0092678675428032,60.0,-24.089256286621094,-0.0,-7.187036032973992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,9.635583410272376e-05,292.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.965087890625,0.0,0.0,0.0001014663939713,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,7.494341843994334e-05,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0001014675435726,291.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,0.000481312861666,288.9488220214844,294.1499938964844,253.72149658203125,253.0095367431641,260.5108642578125,253.8031616210937,288.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984988753013567e-09,0.001026680925861,-0.0225893277674913,0.0,0.0,0.0,-0.009267060086131,60.0,-24.099720001220703,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,9.635583410272376e-05,292.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.965087890625,0.0,0.0,0.0001014663939713,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,7.494341843994334e-05,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0001014675435726,291.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,0.000481312861666,288.9488220214844,294.1499938964844,253.72149658203125,253.0095367431641,260.5108642578125,253.8031616210937,288.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984988753013567e-09,0.001026680925861,-0.0225893277674913,0.0,0.0,0.0,-0.009267060086131,60.0,-24.099720001220703,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
