time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594180,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,9.633148147258908e-05,292.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,0.0001014407607726,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,7.492447912227362e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38848876953125,0.0,0.0,0.000101441895822,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,0.0004811912949662,288.9447021484375,294.1499938964844,253.69338989257807,252.9846649169922,260.38720703125,253.77232360839844,288.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-24.10481834411621,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,9.633148147258908e-05,292.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,0.0001014407607726,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,7.492447912227362e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38848876953125,0.0,0.0,0.000101441895822,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,0.0004811912949662,288.9447021484375,294.1499938964844,253.69338989257807,252.9846649169922,260.38720703125,253.77232360839844,288.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-24.10481834411621,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,9.631088323658332e-05,292.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,0.0001014190784189,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,7.49084647395648e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,0.0001014202061924,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.0004810884420294,288.9425964355469,294.1499938964844,253.6794891357422,252.9723663330078,260.3260803222656,253.75732421875,288.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-24.10505485534668,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145690917969,0.0,0.0,9.62847116170451e-05,292.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95880126953125,0.0,0.0,0.0001013915243675,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287292480469,0.0,0.0,7.488810661016032e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,0.0001013926448649,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0004809577367268,288.94049072265625,294.1499938964844,253.6656951904297,252.96017456054688,260.2654113769531,253.74256896972656,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-24.10383987426757,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,9.621559001971036e-05,292.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,0.0001013187429634,291.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,7.483434455934912e-05,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712463378906,0.0,0.0,0.000101319856185,291.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0004806125070899,288.9361572265625,294.1499938964844,253.6384429931641,252.93609619140625,260.1453552246094,253.7137451171875,288.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-24.097091674804688,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,9.621559001971036e-05,292.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,0.0001013187429634,291.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,7.483434455934912e-05,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712463378906,0.0,0.0,0.000101319856185,291.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0004806125070899,288.9361572265625,294.1499938964844,253.6384429931641,252.93609619140625,260.1453552246094,253.7137451171875,288.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-24.097091674804688,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,9.612387657398358e-05,292.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,0.000101222176454,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,7.476301107089967e-05,290.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.0,0.0001012232751236,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,0.0004801544419024,288.9317321777344,294.1499938964844,253.61163330078125,252.9124298095703,260.0270690917969,253.685791015625,288.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-24.08432006835937,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,9.612387657398358e-05,292.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,0.000101222176454,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,7.476301107089967e-05,290.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.0,0.0001012232751236,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,0.0004801544419024,288.9317321777344,294.1499938964844,253.61163330078125,252.9124298095703,260.0270690917969,253.685791015625,288.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-24.08432006835937,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759948730469,0.0,0.0,9.600930934539063e-05,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9487609863281,0.0,0.0,0.0001011015483527,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68963623046875,0.0,0.0,7.467390241799876e-05,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,0.0001011026251944,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,0.0004795822314918,288.9272155761719,294.1499938964844,253.58531188964844,252.88922119140625,259.9105834960937,253.6586303710937,288.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-24.065502166748047,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759948730469,0.0,0.0,9.600930934539063e-05,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9487609863281,0.0,0.0,0.0001011015483527,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68963623046875,0.0,0.0,7.467390241799876e-05,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,0.0001011026251944,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,0.0004795822314918,288.9272155761719,294.1499938964844,253.58531188964844,252.88922119140625,259.9105834960937,253.6586303710937,288.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-24.065502166748047,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,9.58718519541435e-05,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,0.0001009568077279,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,7.456698949681595e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,0.0001009578700177,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0004788956430274,288.9225769042969,294.1499938964844,253.5594940185547,252.8664703369141,259.7958679199219,253.6322631835937,287.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-24.04057884216309,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,9.58718519541435e-05,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,0.0001009568077279,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,7.456698949681595e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,0.0001009578700177,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0004788956430274,288.9225769042969,294.1499938964844,253.5594940185547,252.8664703369141,259.7958679199219,253.6322631835937,287.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-24.04057884216309,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,9.579463949194178e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,0.0001008755134535,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,7.45069410186261e-05,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,0.0001008765611913,291.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0004785099881701,288.92022705078125,294.1499938964844,253.54676818847656,252.8552703857422,259.7392272949219,253.619384765625,287.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576025277376,0.0,0.0,0.0,-0.0089202942326664,60.0,-24.02577781677246,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505432128906,0.0,0.0,9.571192640578374e-05,292.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.941650390625,0.0,0.0,0.0001007884129649,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,7.444259972544387e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33660888671875,0.0,0.0,0.0001007894534268,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4121398925781,0.0,0.0,0.0004780968301929,288.9178771972656,294.1499938964844,253.5341796875,252.8441925048828,259.6830139160156,253.606689453125,287.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241208122572e-09,0.0010198187083005,-0.0204876456409692,0.0,0.0,0.0,-0.0088691916316747,60.0,-24.009502410888672,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.553067502565682e-05,292.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9379577636719,0.0,0.0,0.0001005975573207,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,7.430162804666907e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,0.0001005985905067,291.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898620605469,0.0,0.0,0.0004771914973389,288.9130554199219,294.1499938964844,253.5094146728516,252.8224334716797,259.5718688964844,253.5818786621093,287.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.95654386820388e-09,0.0010178873781114,-0.0198961216956377,0.0,0.0,0.0,-0.0087572187185287,60.0,-23.972675323486328,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.553067502565682e-05,292.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9379577636719,0.0,0.0,0.0001005975573207,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,7.430162804666907e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,0.0001005985905067,291.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898620605469,0.0,0.0,0.0004771914973389,288.9130554199219,294.1499938964844,253.5094146728516,252.8224334716797,259.5718688964844,253.5818786621093,287.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.95654386820388e-09,0.0010178873781114,-0.0198961216956377,0.0,0.0,0.0,-0.0087572187185287,60.0,-23.972675323486328,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,9.533012780593708e-05,292.546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001003863799269,291.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,7.41456460673362e-05,290.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.0001003873985609,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0004761897725984,288.9081726074219,294.1499938964844,253.48521423339844,252.8011779785156,259.4624938964844,253.55783081054688,287.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706636218074436e-09,0.001015750458464,-0.0192416198551654,0.0,0.0,0.0,-0.0086333295330405,60.0,-23.93031120300293,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,9.533012780593708e-05,292.546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001003863799269,291.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,7.41456460673362e-05,290.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.0001003873985609,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0004761897725984,288.9081726074219,294.1499938964844,253.48521423339844,252.8011779785156,259.4624938964844,253.55783081054688,287.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706636218074436e-09,0.001015750458464,-0.0192416198551654,0.0,0.0,0.0,-0.0086333295330405,60.0,-23.93031120300293,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,9.511330426903442e-05,292.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,0.0001001580749289,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,7.397701119771227e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.000100159079011,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0004751067899633,288.9031677246094,294.1499938964844,253.46157836914065,252.78048706054688,259.3548583984375,253.5345764160156,287.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436455451426127e-09,0.0010134401964023,-0.018533993512392,0.0,0.0,0.0,-0.008499389514327,60.0,-23.882970809936523,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,9.511330426903442e-05,292.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,0.0001001580749289,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,7.397701119771227e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.000100159079011,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0004751067899633,288.9031677246094,294.1499938964844,253.46157836914065,252.78048706054688,259.3548583984375,253.5345764160156,287.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436455451426127e-09,0.0010134401964023,-0.018533993512392,0.0,0.0,0.0,-0.008499389514327,60.0,-23.882970809936523,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002502441406,0.0,0.0,9.488434443483128e-05,292.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,9.991697879740968e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,7.379893213510513e-05,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,9.99179683276452e-05,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.0004739631258416,288.8980712890625,294.1499938964844,253.4385528564453,252.7603454589844,259.2490234375,253.5121307373047,287.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110076982527,7.151148562201115e-09,0.0010110005969181,-0.0177867207676172,0.0,0.0,0.0,-0.0083579504862427,60.0,-23.83156394958496,-0.0,-6.968957677599974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002502441406,0.0,0.0,9.488434443483128e-05,292.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,9.991697879740968e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,7.379893213510513e-05,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,9.99179683276452e-05,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.0004739631258416,288.8980712890625,294.1499938964844,253.4385528564453,252.7603454589844,259.2490234375,253.5121307373047,287.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110076982527,7.151148562201115e-09,0.0010110005969181,-0.0177867207676172,0.0,0.0,0.0,-0.0083579504862427,60.0,-23.83156394958496,-0.0,-6.968957677599974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940246582031,0.0,0.0,9.47667140280828e-05,292.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244689941406,0.0,0.0,9.979311289498582e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065673828125,0.0,0.0,7.370743696810678e-05,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,9.979408787330613e-05,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133239746094,0.0,0.0,0.0004733755486086,288.8955078125,294.1499938964844,253.42727661132807,252.75048828125,259.19677734375,253.501205444336,287.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.004567148527485e-09,0.001009747153148,-0.0174027830362319,0.0,0.0,0.0,-0.0082852840423583,60.0,-23.804637908935547,-0.0,-6.951686515321853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,9.464803588343784e-05,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,9.96681410470046e-05,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,7.361513416981325e-05,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29315185546875,0.0,0.0,9.966911602532492e-05,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025817871094,0.0,0.0,0.0004727827617898,288.8929138183594,294.1499938964844,253.4161376953125,252.74078369140625,259.1449584960937,253.4904937744141,287.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084895184263,6.856683665290575e-09,0.0010084826499223,-0.017015429213643,0.0,0.0,0.0,-0.0082119721919298,60.0,-23.77715301513672,-0.0,-6.934283902637618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.441030852030964e-05,292.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184265136719,0.0,0.0,9.941781900124624e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,7.3430230258964e-05,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,9.94187721516937e-05,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,0.0004715953255072,288.8876647949219,294.1499938964844,253.3943786621093,252.7218170166016,259.0426025390625,253.4696350097656,287.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059560881927,6.560457954662979e-09,0.0010059495689347,-0.0162394978106021,0.0,0.0,0.0,-0.0080651203170418,60.0,-23.72119140625,-0.0,-6.89948933541018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.441030852030964e-05,292.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184265136719,0.0,0.0,9.941781900124624e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,7.3430230258964e-05,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,9.94187721516937e-05,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,0.0004715953255072,288.8876647949219,294.1499938964844,253.3943786621093,252.7218170166016,259.0426025390625,253.4696350097656,287.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059560881927,6.560457954662979e-09,0.0010059495689347,-0.0162394978106021,0.0,0.0,0.0,-0.0080651203170418,60.0,-23.72119140625,-0.0,-6.89948933541018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,9.417733963346107e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,9.917251009028404e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,7.324903708649799e-05,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,9.917344868881628e-05,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.000470431667054,288.88232421875,294.1499938964844,253.373275756836,252.7034912109375,258.94195556640625,253.4495544433593,287.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034735314548,6.270168384503449e-09,0.0010034672450274,-0.0154790859669446,0.0,0.0,0.0,-0.0079212104901671,60.0,-23.66508674621582,-0.0,-6.865477786277553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,9.417733963346107e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,9.917251009028404e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,7.324903708649799e-05,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,9.917344868881628e-05,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.000470431667054,288.88232421875,294.1499938964844,253.373275756836,252.7034912109375,258.94195556640625,253.4495544433593,287.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034735314548,6.270168384503449e-09,0.0010034672450274,-0.0154790859669446,0.0,0.0,0.0,-0.0079212104901671,60.0,-23.66508674621582,-0.0,-6.865477786277553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,9.39554229262285e-05,292.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100646972656,0.0,0.0,9.893882815958932e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,7.307643681997433e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,9.893975220620632e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391357421875,0.0,0.0,0.0004693231894634,288.8768920898437,294.1499938964844,253.35284423828125,252.685791015625,258.8429870605469,253.43020629882807,287.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.993641138957173e-09,0.0010011026170104,-0.014754700474441,0.0,0.0,0.0,-0.0077841239981353,60.0,-23.61041831970215,-0.0,-6.83315590777056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,9.39554229262285e-05,292.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100646972656,0.0,0.0,9.893882815958932e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,7.307643681997433e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,9.893975220620632e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391357421875,0.0,0.0,0.0004693231894634,288.8768920898437,294.1499938964844,253.35284423828125,252.685791015625,258.8429870605469,253.43020629882807,287.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.993641138957173e-09,0.0010011026170104,-0.014754700474441,0.0,0.0,0.0,-0.0077841239981353,60.0,-23.61041831970215,-0.0,-6.83315590777056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,9.375067020300776e-05,292.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057922363281,0.0,0.0,9.872321970760822e-05,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,7.291718065971509e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,9.87241364782676e-05,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,0.0004683004808612,288.8713684082031,294.1499938964844,253.3331298828125,252.6687469482422,258.7456359863281,253.4115753173828,287.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989265818148,5.738503006114115e-09,0.0009989208774641,-0.0140863256528973,0.0,0.0,0.0,-0.0076576406136155,60.0,-23.558761596679688,-0.0,-6.803401930710606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,9.375067020300776e-05,292.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057922363281,0.0,0.0,9.872321970760822e-05,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,7.291718065971509e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,9.87241364782676e-05,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,0.0004683004808612,288.8713684082031,294.1499938964844,253.3331298828125,252.6687469482422,258.7456359863281,253.4115753173828,287.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989265818148,5.738503006114115e-09,0.0009989208774641,-0.0140863256528973,0.0,0.0,0.0,-0.0076576406136155,60.0,-23.558761596679688,-0.0,-6.803401930710606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,9.365670121042058e-05,292.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,9.862427396001294e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,7.284409366548061e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,9.862518345471472e-05,291.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,0.0004678310942836,288.8685607910156,294.1499938964844,253.32354736328125,252.6604919433593,258.6976318359375,253.4025115966797,287.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979251772165,5.621409115974529e-09,0.000997919589281,-0.0137795731425285,0.0,0.0,0.0,-0.007599591743201,60.0,-23.53460121154785,-0.0,-6.789768747239577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263366699219,0.0,0.0,9.35686766752042e-05,292.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,9.853158553596586e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,7.277563418028876e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,9.853248775471002e-05,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0004673914227169,288.8657531738281,294.1499938964844,253.3141326904297,252.65240478515625,258.6499328613281,253.39358520507807,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969871025532,5.511722189766033e-09,0.0009969815146178,-0.0134922210127115,0.0,0.0,0.0,-0.0075452150776982,60.0,-23.51154136657715,-0.0,-6.777009531333533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,9.341301483800636e-05,292.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,9.836767276283354e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,7.265456224558875e-05,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,9.836856770562008e-05,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,0.0004666139138862,288.86004638671875,294.1499938964844,253.2958831787109,252.63674926757807,258.5556640625,253.3761444091797,287.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953280678018,5.3177466874387855e-09,0.000995322712697,-0.0129840476438403,0.0,0.0,0.0,-0.0074490522965788,60.0,-23.469757080078125,-0.0,-6.754475379011637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,9.341301483800636e-05,292.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,9.836767276283354e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,7.265456224558875e-05,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,9.836856770562008e-05,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,0.0004666139138862,288.86004638671875,294.1499938964844,253.2958831787109,252.63674926757807,258.5556640625,253.3761444091797,287.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953280678018,5.3177466874387855e-09,0.000995322712697,-0.0129840476438403,0.0,0.0,0.0,-0.0074490522965788,60.0,-23.469757080078125,-0.0,-6.754475379011637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,9.328781015938148e-05,292.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924560546875,0.0,0.0,9.823583968682216e-05,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,7.255718082888052e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320861816406,0.0,0.0,9.823672007769346e-05,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,0.0004659885307773,288.8542785644531,294.1499938964844,253.27838134765625,252.621810913086,258.4629821777344,253.3592224121093,287.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161722604896113e-09,0.0009939884766936,-0.0125752901658415,0.0,0.0,0.0,-0.0073717040941119,60.0,-23.434961318969727,-0.0,-6.736377855531829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,9.328781015938148e-05,292.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924560546875,0.0,0.0,9.823583968682216e-05,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,7.255718082888052e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320861816406,0.0,0.0,9.823672007769346e-05,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,0.0004659885307773,288.8542785644531,294.1499938964844,253.27838134765625,252.621810913086,258.4629821777344,253.3592224121093,287.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161722604896113e-09,0.0009939884766936,-0.0125752901658415,0.0,0.0,0.0,-0.0073717040941119,60.0,-23.434961318969727,-0.0,-6.736377855531829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898986816406,0.0,0.0,9.31945032789372e-05,292.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,9.813759243115784e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,7.248461042763665e-05,290.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232971191406,0.0,0.0,9.813845827011392e-05,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0004655224911402,288.848388671875,294.1499938964844,253.26168823242188,252.6076202392578,258.3717956542969,253.34274291992188,287.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929990628734,5.045440065742923e-09,0.0009929940570145,-0.0122706452384591,0.0,0.0,0.0,-0.0073140570893883,60.0,-23.40729331970215,-0.0,-6.72290525471908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
