time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
596520,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898986816406,0.0,0.0,9.31945032789372e-05,292.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,9.813759243115784e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,7.248461042763665e-05,290.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232971191406,0.0,0.0,9.813845827011392e-05,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0004655224911402,288.848388671875,294.1499938964844,253.26168823242188,252.6076202392578,258.3717956542969,253.34274291992188,287.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929990628734,5.045440065742923e-09,0.0009929940570145,-0.0122706452384591,0.0,0.0,0.0,-0.0073140570893883,60.0,-23.40729331970215,-0.0,-6.72290525471908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,9.31334579945542e-05,292.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,9.807332389755176e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48895263671875,0.0,0.0,7.24371348042041e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144775390625,0.0,0.0,9.80741751845926e-05,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,0.0004652175994124,288.8424377441406,294.1499938964844,253.24578857421875,252.5941925048828,258.2818603515625,253.3265991210937,287.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923483012244,4.969354705508522e-09,0.0009923432953655,-0.0120713105425238,0.0,0.0,0.0,-0.0072763380594551,60.0,-23.38666534423828,-0.0,-6.714097366966598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,9.31334579945542e-05,292.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,9.807332389755176e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48895263671875,0.0,0.0,7.24371348042041e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144775390625,0.0,0.0,9.80741751845926e-05,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,0.0004652175994124,288.8424377441406,294.1499938964844,253.24578857421875,252.5941925048828,258.2818603515625,253.3265991210937,287.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923483012244,4.969354705508522e-09,0.0009923432953655,-0.0120713105425238,0.0,0.0,0.0,-0.0072763380594551,60.0,-23.38666534423828,-0.0,-6.714097366966598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717712402344,0.0,0.0,9.311419853474943e-05,292.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808288574219,0.0,0.0,9.80530385277234e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,7.242214633151889e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,9.805388981476426e-05,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,0.0004651214112527,288.83941650390625,294.1499938964844,253.23814392089844,252.5877685546875,258.2374572753906,253.3186492919922,287.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921428281813,4.945337028772201e-09,0.0009921379387378,-0.0120083857327699,0.0,0.0,0.0,-0.0072644311003386,60.0,-23.37942314147949,-0.0,-6.71131843432704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,9.31031900108792e-05,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,9.804145520320162e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,7.241358980536461e-05,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,9.804229921428488e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,0.0004650664632208,288.8363647460937,294.1499938964844,253.230712890625,252.58154296875,258.1933898925781,253.310791015625,287.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920253651216,4.931610675384945e-09,0.0009920204756781,-0.0119724236428737,0.0,0.0,0.0,-0.0072576259262859,60.0,-23.37402534484864,-0.0,-6.709730371312618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,9.310233144788072e-05,292.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,9.804056026041508e-05,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,7.24129204172641e-05,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19677734375,0.0,0.0,9.80413897195831e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,0.0004650621849577,288.8302001953125,294.1499938964844,253.2164764404297,252.56968688964844,258.10626220703125,253.2952423095703,287.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920159354805,4.930508890055307e-09,0.0009920109296217,-0.011969537474215,0.0,0.0,0.0,-0.0072570792399346,60.0,-23.368194580078125,-0.0,-6.70960247362018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,9.310233144788072e-05,292.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,9.804056026041508e-05,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,7.24129204172641e-05,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19677734375,0.0,0.0,9.80413897195831e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,0.0004650621849577,288.8302001953125,294.1499938964844,253.2164764404297,252.56968688964844,258.10626220703125,253.2952423095703,287.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920159354805,4.930508890055307e-09,0.0009920109296217,-0.011969537474215,0.0,0.0,0.0,-0.0072570792399346,60.0,-23.368194580078125,-0.0,-6.70960247362018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,9.312743350164963e-05,292.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86865234375,0.0,0.0,9.806700109038502e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,7.243244181154296e-05,290.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878662109375,0.0,0.0,9.806782327359542e-05,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,0.000465187622467,288.823974609375,294.1499938964844,253.2031097412109,252.55865478515625,258.0203857421875,253.27996826171875,287.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922829922288,4.961750121879049e-09,0.0009922781027853,-0.0120513867586851,0.0,0.0,0.0,-0.0072725666686892,60.0,-23.3686466217041,-0.0,-6.713217715059727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,9.312743350164963e-05,292.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86865234375,0.0,0.0,9.806700109038502e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,7.243244181154296e-05,290.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878662109375,0.0,0.0,9.806782327359542e-05,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,0.000465187622467,288.823974609375,294.1499938964844,253.2031097412109,252.55865478515625,258.0203857421875,253.27996826171875,287.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922829922288,4.961750121879049e-09,0.0009922781027853,-0.0120513867586851,0.0,0.0,0.0,-0.0072725666686892,60.0,-23.3686466217041,-0.0,-6.713217715059727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,9.317479270976035e-05,292.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636474609375,0.0,0.0,9.811688505578786e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,7.246927998494357e-05,290.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,9.811769268708304e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0004654242366086,288.8175964355469,294.1499938964844,253.1906280517578,252.5484619140625,257.935791015625,253.2649688720703,287.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927874198183,5.0207318302852855e-09,0.0009927822975441,-0.0122059127315878,0.0,0.0,0.0,-0.0073018060065805,60.0,-23.374605178833008,-0.0,-6.72004460966491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,9.317479270976035e-05,292.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636474609375,0.0,0.0,9.811688505578786e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,7.246927998494357e-05,290.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,9.811769268708304e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0004654242366086,288.8175964355469,294.1499938964844,253.1906280517578,252.5484619140625,257.935791015625,253.2649688720703,287.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927874198183,5.0207318302852855e-09,0.0009927822975441,-0.0122059127315878,0.0,0.0,0.0,-0.0073018060065805,60.0,-23.374605178833008,-0.0,-6.72004460966491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,9.324029088020323e-05,292.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,9.818586113397032e-05,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,7.252022624015808e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.81866687652655e-05,291.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,0.0004657514509744,288.8111572265625,294.1499938964844,253.17906188964844,252.53912353515625,257.8523864746094,253.25030517578125,287.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.1023065772426435e-09,0.0009934798581525,-0.0124196289107203,0.0,0.0,0.0,-0.0073422458954155,60.0,-23.385093688964844,-0.0,-6.729491985879579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,9.324029088020323e-05,292.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,9.818586113397032e-05,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,7.252022624015808e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.81866687652655e-05,291.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,0.0004657514509744,288.8111572265625,294.1499938964844,253.17906188964844,252.53912353515625,257.8523864746094,253.25030517578125,287.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.1023065772426435e-09,0.0009934798581525,-0.0124196289107203,0.0,0.0,0.0,-0.0073422458954155,60.0,-23.385093688964844,-0.0,-6.729491985879579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,9.327816951554269e-05,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,9.822575520956887e-05,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218139648437,0.0,0.0,7.254968659253791e-05,290.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,9.822655556490643e-05,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,0.0004659406840801,288.8078918457031,294.1499938964844,253.1736297607422,252.5347900390625,257.8111267089844,253.2431182861328,287.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938883595168,5.149484838540275e-09,0.0009938832372426,-0.0125432293862104,0.0,0.0,0.0,-0.0073656341992318,60.0,-23.391664505004883,-0.0,-6.734958901688516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,9.331933688372374e-05,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533630371094,0.0,0.0,9.82691053650342e-05,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,7.258170080604032e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,9.826989844441414e-05,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0004661463317461,288.8045959472656,294.1499938964844,253.16842651367188,252.5306701660156,257.77020263671875,253.2360382080078,287.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943268960341,5.200755381906674e-09,0.0009943216573446,-0.0126775503158569,0.0,0.0,0.0,-0.0073910513892769,60.0,-23.39901351928711,-0.0,-6.740903302215885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,9.340759424958378e-05,292.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,9.83620557235554e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,7.265034946613014e-05,290.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518249511719,0.0,0.0,9.836284152697772e-05,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.0004665872256737,288.7979736328125,294.1499938964844,253.15872192382807,252.5231170654297,257.6891174316406,253.22222900390625,287.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952669497579,5.310686557180588e-09,0.0009952617110684,-0.0129655506461858,0.0,0.0,0.0,-0.0074455486610531,60.0,-23.41510772705078,-0.0,-6.753656123237306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,9.340759424958378e-05,292.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,9.83620557235554e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,7.265034946613014e-05,290.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518249511719,0.0,0.0,9.836284152697772e-05,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.0004665872256737,288.7979736328125,294.1499938964844,253.15872192382807,252.5231170654297,257.6891174316406,253.22222900390625,287.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952669497579,5.310686557180588e-09,0.0009952617110684,-0.0129655506461858,0.0,0.0,0.0,-0.0074455486610531,60.0,-23.41510772705078,-0.0,-6.753656123237306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,9.349955507786945e-05,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427429199219,0.0,0.0,9.845889871940015e-05,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,7.272187212947756e-05,290.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427307128906,0.0,0.0,9.845967724686489e-05,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0004670466296374,288.7912292480469,294.1499938964844,253.1499938964844,252.5164794921875,257.6092224121094,253.20901489257807,287.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425230931166425e-09,0.0009962411131709,-0.0132656348869204,0.0,0.0,0.0,-0.0075023332610726,60.0,-23.432344436645508,-0.0,-6.766957483250735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,9.349955507786945e-05,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427429199219,0.0,0.0,9.845889871940015e-05,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,7.272187212947756e-05,290.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427307128906,0.0,0.0,9.845967724686489e-05,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0004670466296374,288.7912292480469,294.1499938964844,253.1499938964844,252.5164794921875,257.6092224121094,253.20901489257807,287.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425230931166425e-09,0.0009962411131709,-0.0132656348869204,0.0,0.0,0.0,-0.0075023332610726,60.0,-23.432344436645508,-0.0,-6.766957483250735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690490722656,0.0,0.0,9.359772957395762e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373107910156,0.0,0.0,9.856229007709771e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,7.279823330463842e-05,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335754394531,0.0,0.0,9.856306132860482e-05,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0004675370873883,288.78436279296875,294.1499938964844,253.14453125,252.51251220703125,257.530517578125,253.1967010498047,287.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972924599424,5.547524217774935e-09,0.0009972868720069,-0.013586014509201,0.0,0.0,0.0,-0.0075629595667123,60.0,-23.449438095092773,-0.0,-6.781172601222353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690490722656,0.0,0.0,9.359772957395762e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373107910156,0.0,0.0,9.856229007709771e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,7.279823330463842e-05,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335754394531,0.0,0.0,9.856306132860482e-05,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0004675370873883,288.78436279296875,294.1499938964844,253.14453125,252.51251220703125,257.530517578125,253.1967010498047,287.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972924599424,5.547524217774935e-09,0.0009972868720069,-0.013586014509201,0.0,0.0,0.0,-0.0075629595667123,60.0,-23.449438095092773,-0.0,-6.781172601222353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35693359375,0.0,0.0,9.37066724873148e-05,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8317565917969,0.0,0.0,9.867701737675816e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,7.288296183105558e-05,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243591308594,0.0,0.0,9.867778135230763e-05,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.000468081299914,288.7774353027344,294.1499938964844,253.14431762695312,252.5127410888672,257.4530639648437,253.1860809326172,287.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683224113539609e-09,0.0009984471835196,-0.0139415115118026,0.0,0.0,0.0,-0.0076302313245832,60.0,-23.46583366394043,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35693359375,0.0,0.0,9.37066724873148e-05,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8317565917969,0.0,0.0,9.867701737675816e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,7.288296183105558e-05,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243591308594,0.0,0.0,9.867778135230763e-05,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.000468081299914,288.7774353027344,294.1499938964844,253.14431762695312,252.5127410888672,257.4530639648437,253.1860809326172,287.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683224113539609e-09,0.0009984471835196,-0.0139415115118026,0.0,0.0,0.0,-0.0076302313245832,60.0,-23.46583366394043,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.376552770845592e-05,292.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289489746094,0.0,0.0,9.873899398371576e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.0,0.0,7.292873488040641e-05,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197509765625,0.0,0.0,9.873975068330763e-05,291.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.0004683752777054,288.77392578125,294.1499938964844,253.1460723876953,252.51434326171875,257.4149169921875,253.18185424804688,287.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990797843784,5.756533916212447e-09,0.0009990740800276,-0.0141335623338818,0.0,0.0,0.0,-0.0076665743254125,60.0,-23.47370147705078,-0.0,-6.805503005580249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34478759765625,0.0,0.0,9.382628195453437e-05,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261413574219,0.0,0.0,9.88029787549749e-05,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,7.297599222511053e-05,290.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151123046875,0.0,0.0,9.880373545456678e-05,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0004686788015533,288.7703857421875,294.1499938964844,253.1490173339844,252.5168609619141,257.3770446777344,253.1781768798828,287.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997270535677,5.832220040247193e-09,0.0009997212328016,-0.0143318362534046,0.0,0.0,0.0,-0.0077040949836373,60.0,-23.481428146362305,-0.0,-6.814323683101976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,9.395426604896784e-05,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204040527344,0.0,0.0,9.893775859382004e-05,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,7.307553460123017e-05,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,9.893850074149668e-05,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,0.0004693181253969,288.7632141113281,294.1499938964844,253.15821838378903,252.5245819091797,257.3023986816406,253.1733245849609,287.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090509817,5.991644069780477e-09,0.0010010844562202,-0.014749470166862,0.0,0.0,0.0,-0.007783128414303,60.0,-23.49613571166992,-0.0,-6.832922849753231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,9.395426604896784e-05,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204040527344,0.0,0.0,9.893775859382004e-05,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,7.307553460123017e-05,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,9.893850074149668e-05,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,0.0004693181253969,288.7632141113281,294.1499938964844,253.15821838378903,252.5245819091797,257.3023986816406,253.1733245849609,287.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090509817,5.991644069780477e-09,0.0010010844562202,-0.014749470166862,0.0,0.0,0.0,-0.007783128414303,60.0,-23.49613571166992,-0.0,-6.832922849753231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,9.408771438756958e-05,292.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146057128906,0.0,0.0,9.9078293715138e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,7.317933341255412e-05,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.096435546875,0.0,0.0,9.907902858685702e-05,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0004699847777374,288.7559509277344,294.1499938964844,253.17156982421875,252.5355682373047,257.2291564941406,253.17184448242188,287.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.1578822041497006e-09,0.001002506003715,-0.015184948220849,0.0,0.0,0.0,-0.0078655397519469,60.0,-23.509634017944336,-0.0,-6.852344114349762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,9.408771438756958e-05,292.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146057128906,0.0,0.0,9.9078293715138e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,7.317933341255412e-05,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.096435546875,0.0,0.0,9.907902858685702e-05,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0004699847777374,288.7559509277344,294.1499938964844,253.17156982421875,252.5355682373047,257.2291564941406,253.17184448242188,287.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.1578822041497006e-09,0.001002506003715,-0.015184948220849,0.0,0.0,0.0,-0.0078655397519469,60.0,-23.509634017944336,-0.0,-6.852344114349762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,9.422324365004896e-05,292.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,9.92210188996978e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,7.328474021051079e-05,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,9.922174649545924e-05,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0004706617910414,288.74859619140625,294.1499938964844,253.1886749267578,252.54953002929688,257.1572570800781,253.17393493652344,287.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712487236818e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.007949236780405,60.0,-23.521408081054688,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,9.422324365004896e-05,292.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,9.92210188996978e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,7.328474021051079e-05,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,9.922174649545924e-05,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0004706617910414,288.74859619140625,294.1499938964844,253.1886749267578,252.54953002929688,257.1572570800781,253.17393493652344,287.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712487236818e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.007949236780405,60.0,-23.521408081054688,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960205078125,0.0,0.0,9.435666288482024e-05,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027038574219,0.0,0.0,9.93615249171853e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,7.338851719396189e-05,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,9.936224523698912e-05,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,0.0004713282978627,288.7411499023437,294.1499938964844,253.2091827392578,252.566162109375,257.08697509765625,253.1801300048828,287.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-23.53057098388672,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960205078125,0.0,0.0,9.435666288482024e-05,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027038574219,0.0,0.0,9.93615249171853e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,7.338851719396189e-05,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,9.936224523698912e-05,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,0.0004713282978627,288.7411499023437,294.1499938964844,253.2091827392578,252.566162109375,257.08697509765625,253.1801300048828,287.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-23.53057098388672,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899169921875,0.0,0.0,9.442115697311236e-05,292.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996826171875,0.0,0.0,9.94294387055561e-05,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,7.343867036979645e-05,290.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,9.943015174940228e-05,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0004716504481621,288.73736572265625,294.1499938964844,253.2205810546875,252.57537841796875,257.05242919921875,253.184799194336,287.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.573250832531131e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-23.533910751342773,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837829589844,0.0,0.0,9.448368655284868e-05,292.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,9.949529339792208e-05,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,7.348731014644727e-05,290.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,9.949600644176826e-05,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,0.0004719628486782,288.73358154296875,294.1499938964844,253.23269653320312,252.58514404296875,257.01824951171875,253.1903839111328,287.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-23.536413192749023,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,9.459996363148092e-05,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904663085937,0.0,0.0,9.961774048861116e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2805480957031,0.0,0.0,7.357774302363396e-05,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,9.961844625649974e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,0.0004725436738226,288.72589111328125,294.1499938964844,253.25885009765625,252.60617065429688,256.9511108398437,253.2043609619141,287.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-23.53825187683105,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,9.459996363148092e-05,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904663085937,0.0,0.0,9.961774048861116e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2805480957031,0.0,0.0,7.357774302363396e-05,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,9.961844625649974e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,0.0004725436738226,288.72589111328125,294.1499938964844,253.25885009765625,252.60617065429688,256.9511108398437,253.2043609619141,287.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-23.53825187683105,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,9.470149234402923e-05,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,9.97246679617092e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,7.36567162675783e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,9.972535917768256e-05,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,0.000473050866276,288.7181396484375,294.1499938964844,253.28726196289065,252.62893676757807,256.8856201171875,253.2219696044922,287.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.9224608267859375e-09,0.0010090440046042,-0.0171877238899469,0.0,0.0,0.0,-0.0082445750012993,60.0,-23.53510284423828,-0.0,-6.942021713030044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,9.470149234402923e-05,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,9.97246679617092e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,7.36567162675783e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,9.972535917768256e-05,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,0.000473050866276,288.7181396484375,294.1499938964844,253.28726196289065,252.62893676757807,256.8856201171875,253.2219696044922,287.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.9224608267859375e-09,0.0010090440046042,-0.0171877238899469,0.0,0.0,0.0,-0.0082445750012993,60.0,-23.53510284423828,-0.0,-6.942021713030044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
