time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598860,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,9.478533320361748e-05,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77783203125,0.0,0.0,9.981296170735732e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,7.372192339971662e-05,290.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391845703125,0.0,0.0,9.981364564737304e-05,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508544921875,0.0,0.0,0.0004734696995001,288.71026611328125,294.1499938964844,253.3175506591797,252.65313720703125,256.8217468261719,253.2428131103516,287.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099441278725,7.026891513106648e-09,0.0010099371429532,-0.0174612589180469,0.0,0.0,0.0,-0.0082963462918996,60.0,-23.526519775390625,-0.0,-6.954315523444168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,9.478533320361748e-05,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77783203125,0.0,0.0,9.981296170735732e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,7.372192339971662e-05,290.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391845703125,0.0,0.0,9.981364564737304e-05,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508544921875,0.0,0.0,0.0004734696995001,288.71026611328125,294.1499938964844,253.3175506591797,252.65313720703125,256.8217468261719,253.2428131103516,287.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099441278725,7.026891513106648e-09,0.0010099371429532,-0.0174612589180469,0.0,0.0,0.0,-0.0082963462918996,60.0,-23.526519775390625,-0.0,-6.954315523444168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345886230469,0.0,0.0,9.484984911978243e-05,292.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713928222656,0.0,0.0,9.988090459955856e-05,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,7.377210567938164e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294494628906,0.0,0.0,9.988158126361668e-05,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,0.0004737920244224,288.7023010253906,294.1499938964844,253.34933471679688,252.678451538086,256.7594909667969,253.26641845703125,287.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-23.51227378845215,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345886230469,0.0,0.0,9.484984911978243e-05,292.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713928222656,0.0,0.0,9.988090459955856e-05,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,7.377210567938164e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294494628906,0.0,0.0,9.988158126361668e-05,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,0.0004737920244224,288.7023010253906,294.1499938964844,253.34933471679688,252.678451538086,256.7594909667969,253.26641845703125,287.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-23.51227378845215,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,9.487436909694225e-05,292.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76812744140625,0.0,0.0,9.99067269731313e-05,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.237060546875,0.0,0.0,7.37911686883308e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,9.99073963612318e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,0.0004739144933409,288.6982727050781,294.1499938964844,253.36569213867188,252.69143676757807,256.72900390625,253.2792358398437,287.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137781921073838e-09,0.0010108853457495,-0.0177517104893922,0.0,0.0,0.0,-0.008351320400834,60.0,-23.50277137756348,-0.0,-6.967381693812058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,9.48946544667706e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648620605469,0.0,0.0,9.992809646064416e-05,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308349609375,0.0,0.0,7.380695024039596e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,9.992876584874466e-05,291.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,0.0004740158619824,288.6942443847656,294.1499938964844,253.3822631835937,252.7045745849609,256.69891357421875,253.29254150390625,287.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163048820757467e-09,0.0010111015290021,-0.0178178902715444,0.0,0.0,0.0,-0.0083638466894626,60.0,-23.492048263549805,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098999023437,0.0,0.0,9.49212335399352e-05,292.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582397460937,0.0,0.0,9.995608706958592e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,7.382762123597786e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,9.99567491817288e-05,291.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950988769531,0.0,0.0,0.0004741486627608,288.6860656738281,294.1499938964844,253.4159393310547,252.7312164306641,256.6399841308594,253.32061767578125,287.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045516997575,0.0,0.0,0.0,-0.0083802491426467,60.0,-23.4665584564209,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098999023437,0.0,0.0,9.49212335399352e-05,292.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582397460937,0.0,0.0,9.995608706958592e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,7.382762123597786e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,9.99567491817288e-05,291.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950988769531,0.0,0.0,0.0004741486627608,288.6860656738281,294.1499938964844,253.4159393310547,252.7312164306641,256.6399841308594,253.32061767578125,287.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045516997575,0.0,0.0,0.0,-0.0083802491426467,60.0,-23.4665584564209,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.197509765625,0.0,0.0,9.49313907767646e-05,292.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515563964844,0.0,0.0,9.996679000323638e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,7.383552292594686e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000305175781,0.0,0.0,9.996744483942166e-05,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,0.0004741994198411,288.6778259277344,294.1499938964844,253.4499969482422,252.758056640625,256.58270263671875,253.3502655029297,287.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764696287062e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-23.436288833618164,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.197509765625,0.0,0.0,9.49313907767646e-05,292.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515563964844,0.0,0.0,9.996679000323638e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,7.383552292594686e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000305175781,0.0,0.0,9.996744483942166e-05,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,0.0004741994198411,288.6778259277344,294.1499938964844,253.4499969482422,252.758056640625,256.58270263671875,253.3502655029297,287.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764696287062e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-23.436288833618164,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,9.493109973846003e-05,292.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447814941406,0.0,0.0,9.99664916889742e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,7.383529737126082e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901123046875,0.0,0.0,9.996713197324424e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0004741979937534,288.66949462890625,294.1499938964844,253.4840545654297,252.7848052978516,256.527099609375,253.38107299804688,287.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114964097738,7.208376118228443e-09,0.0010114891920238,-0.0179366115480661,0.0,0.0,0.0,-0.0083863176405429,60.0,-23.40242958068848,-0.0,-6.975706412504223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,9.493109973846003e-05,292.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447814941406,0.0,0.0,9.99664916889742e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,7.383529737126082e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901123046875,0.0,0.0,9.996713197324424e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0004741979937534,288.66949462890625,294.1499938964844,253.4840545654297,252.7848052978516,256.527099609375,253.38107299804688,287.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114964097738,7.208376118228443e-09,0.0010114891920238,-0.0179366115480661,0.0,0.0,0.0,-0.0083863176405429,60.0,-23.40242958068848,-0.0,-6.975706412504223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,9.4970382633619e-05,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379150390625,0.0,0.0,0.0001000078700599,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,7.386584911728278e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801940917969,0.0,0.0,0.0001000085030682,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,0.000474394269986,288.6610717773437,294.1499938964844,253.51773071289065,252.8111572265625,256.4731140136719,253.41278076171875,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.2572987619423665e-09,0.0010119073558598,-0.0180647522211074,0.0,0.0,0.0,-0.0084105692803859,60.0,-23.372407913208008,-0.0,-6.981478151146804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,9.4970382633619e-05,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379150390625,0.0,0.0,0.0001000078700599,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,7.386584911728278e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801940917969,0.0,0.0,0.0001000085030682,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,0.000474394269986,288.6610717773437,294.1499938964844,253.51773071289065,252.8111572265625,256.4731140136719,253.41278076171875,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.2572987619423665e-09,0.0010119073558598,-0.0180647522211074,0.0,0.0,0.0,-0.0084105692803859,60.0,-23.372407913208008,-0.0,-6.981478151146804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665344238281,0.0,0.0,9.499328007223085e-05,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,0.0001000319825834,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,7.38836606615223e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751892089844,0.0,0.0,0.0001000326155917,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.0004745086480397,288.6568298339844,294.1499938964844,253.5343170166016,252.82408142089844,256.4466857910156,253.42889404296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121585801243,7.285815950552886e-09,0.0010121512459591,-0.0181394424289464,0.0,0.0,0.0,-0.0084247067570686,60.0,-23.359901428222656,-0.0,-6.984843992086098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,9.500175656285136e-05,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73095703125,0.0,0.0,0.0001000409101834,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683959960937,0.0,0.0,7.389025267912075e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,0.0001000415359158,291.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,0.000474550994113,288.6525573730469,294.1499938964844,253.5506591796875,252.8367919921875,256.4206237792969,253.445068359375,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122489184141,7.296360848840777e-09,0.0010122415842488,-0.0181670635938644,0.0,0.0,0.0,-0.0084299352020025,60.0,-23.346559524536133,-0.0,-6.98608886295915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479187011719,0.0,0.0,9.496807615505531e-05,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72393798828125,0.0,0.0,0.000100005447166,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558837890625,0.0,0.0,7.386405923170969e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,0.0001000060728983,291.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,0.0004743828030768,288.6439514160156,294.1499938964844,253.5824584960937,252.8614501953125,256.3697204589844,253.47726440429688,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254375766763132e-09,0.0010118826758116,-0.0180570948868989,0.0,0.0,0.0,-0.008409122005105,60.0,-23.311527252197266,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479187011719,0.0,0.0,9.496807615505531e-05,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72393798828125,0.0,0.0,0.000100005447166,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558837890625,0.0,0.0,7.386405923170969e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,0.0001000060728983,291.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,0.0004743828030768,288.6439514160156,294.1499938964844,253.5824584960937,252.8614501953125,256.3697204589844,253.47726440429688,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254375766763132e-09,0.0010118826758116,-0.0180570948868989,0.0,0.0,0.0,-0.008409122005105,60.0,-23.311527252197266,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,9.488139767199756e-05,292.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168273925781,0.0,0.0,9.991417755372822e-05,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1433410644531,0.0,0.0,7.379664020845667e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,9.99147887341678e-05,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0004739498253911,288.63525390625,294.1499938964844,253.6127471923828,252.88479614257807,256.3202819824219,253.5087432861328,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.1463546191807845e-09,0.0010109591530635,-0.0177741628140211,0.0,0.0,0.0,-0.0083555718883872,60.0,-23.26407623291016,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,9.488139767199756e-05,292.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168273925781,0.0,0.0,9.991417755372822e-05,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1433410644531,0.0,0.0,7.379664020845667e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,9.99147887341678e-05,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0004739498253911,288.63525390625,294.1499938964844,253.6127471923828,252.88479614257807,256.3202819824219,253.5087432861328,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.1463546191807845e-09,0.0010109591530635,-0.0177741628140211,0.0,0.0,0.0,-0.0083555718883872,60.0,-23.26407623291016,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,9.477686398895456e-05,292.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70965576171875,0.0,0.0,9.980411414289848e-05,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308288574219,0.0,0.0,7.371533865807578e-05,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,9.980471804738043e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,0.0004734277317766,288.6264953613281,294.1499938964844,253.6411590576172,252.90655517578125,256.2722473144531,253.5391540527344,287.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-23.209508895874023,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,9.477686398895456e-05,292.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70965576171875,0.0,0.0,9.980411414289848e-05,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308288574219,0.0,0.0,7.371533865807578e-05,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,9.980471804738043e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,0.0004734277317766,288.6264953613281,294.1499938964844,253.6411590576172,252.90655517578125,256.2722473144531,253.5391540527344,287.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-23.209508895874023,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106262207031,0.0,0.0,9.467911149840802e-05,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.702392578125,0.0,0.0,9.9701173894573e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182861328125,0.0,0.0,7.363930490100756e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,9.970177052309737e-05,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492248535156,0.0,0.0,0.000472939456813,288.61767578125,294.1499938964844,253.66729736328125,252.9264373779297,256.2256774902344,253.56814575195312,287.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280257796481e-09,0.0010088037233799,-0.017113909125328,0.0,0.0,0.0,-0.0082306079566478,60.0,-23.154844284057617,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106262207031,0.0,0.0,9.467911149840802e-05,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.702392578125,0.0,0.0,9.9701173894573e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182861328125,0.0,0.0,7.363930490100756e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,9.970177052309737e-05,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492248535156,0.0,0.0,0.000472939456813,288.61767578125,294.1499938964844,253.66729736328125,252.9264373779297,256.2256774902344,253.56814575195312,287.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280257796481e-09,0.0010088037233799,-0.017113909125328,0.0,0.0,0.0,-0.0082306079566478,60.0,-23.154844284057617,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,9.463300375500694e-05,292.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6987609863281,0.0,0.0,9.965262870537116e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,7.360344898188487e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,9.965321805793792e-05,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5402526855469,0.0,0.0,0.0004727091582026,288.6132202148437,294.1499938964844,253.67941284179688,252.93556213378903,256.2028503417969,253.5821228027344,287.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083192028105,6.8368253280937105e-09,0.0010083123343065,-0.0169634148478508,0.0,0.0,0.0,-0.0082021243870258,60.0,-23.12843894958496,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09820556640625,0.0,0.0,9.458942076889798e-05,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.695068359375,0.0,0.0,9.960673924069852e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10577392578125,0.0,0.0,7.356955029536039e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,9.960732859326528e-05,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,0.0004724914615508,288.6087341308594,294.1499938964844,253.69081115722656,252.94412231445312,256.1803894042969,253.5956268310547,287.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782514994085886e-09,0.0010078479535877,-0.0168211553245782,0.0,0.0,0.0,-0.0081752007827162,60.0,-23.10308837890625,-0.0,-6.92556412218437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,9.45091451285407e-05,292.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.68768310546875,0.0,0.0,9.952220716513692e-05,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,7.350710802711546e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90948486328125,0.0,0.0,9.952278196578844e-05,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,0.0004720904980786,288.5997619628906,294.1499938964844,253.71131896972656,252.95933532714844,256.13623046875,253.62144470214844,287.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682469688712444e-09,0.0010069924173876,-0.0165590979158878,0.0,0.0,0.0,-0.0081256041303277,60.0,-23.055191040039062,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,9.45091451285407e-05,292.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.68768310546875,0.0,0.0,9.952220716513692e-05,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,7.350710802711546e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90948486328125,0.0,0.0,9.952278196578844e-05,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,0.0004720904980786,288.5997619628906,294.1499938964844,253.71131896972656,252.95933532714844,256.13623046875,253.62144470214844,287.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682469688712444e-09,0.0010069924173876,-0.0165590979158878,0.0,0.0,0.0,-0.0081256041303277,60.0,-23.055191040039062,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,9.44386119954288e-05,292.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68023681640625,0.0,0.0,9.944793418981136e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,7.345224730670452e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,9.944850899046288e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0004717381962109,288.5906982421875,294.1499938964844,253.7284240722656,252.97178649902344,256.09326171875,253.6451568603516,287.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.594571111406822e-09,0.0010062407236546,-0.0163288544863462,0.0,0.0,0.0,-0.008082028478384,60.0,-23.01203155517578,-0.0,-6.903491822640717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,9.44386119954288e-05,292.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68023681640625,0.0,0.0,9.944793418981136e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,7.345224730670452e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,9.944850899046288e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0004717381962109,288.5906982421875,294.1499938964844,253.7284240722656,252.97178649902344,256.09326171875,253.6451568603516,287.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.594571111406822e-09,0.0010062407236546,-0.0163288544863462,0.0,0.0,0.0,-0.008082028478384,60.0,-23.01203155517578,-0.0,-6.903491822640717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,9.437940025236458e-05,292.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726989746094,0.0,0.0,9.938559378497304e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.0,0.0,7.340619777096435e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,9.938616130966692e-05,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0004714424721896,288.5815734863281,294.1499938964844,253.7417755126953,252.9811553955078,256.0514221191406,253.6663055419922,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056162718683,6.520780804208925e-09,0.0010056097526103,-0.0161355659365654,0.0,0.0,0.0,-0.0080454479902982,60.0,-22.974245071411133,-0.0,-6.894835991033689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,9.437940025236458e-05,292.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726989746094,0.0,0.0,9.938559378497304e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.0,0.0,7.340619777096435e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,9.938616130966692e-05,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0004714424721896,288.5815734863281,294.1499938964844,253.7417755126953,252.9811553955078,256.0514221191406,253.6663055419922,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056162718683,6.520780804208925e-09,0.0010056097526103,-0.0161355659365654,0.0,0.0,0.0,-0.0080454479902982,60.0,-22.974245071411133,-0.0,-6.894835991033689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,9.433145169168712e-05,292.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,9.93351059150882e-05,291.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,7.336890848819166e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,9.93356661638245e-05,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.0004712029767688,288.5723571777344,294.1499938964844,253.75099182128903,252.9871826171875,256.01055908203125,253.68487548828125,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051052086055,6.461021051507032e-09,0.0010050986893475,-0.0159790273755788,0.0,0.0,0.0,-0.0080158216878771,60.0,-22.94163703918457,-0.0,-6.887829329116357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,9.433145169168712e-05,292.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,9.93351059150882e-05,291.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,7.336890848819166e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,9.93356661638245e-05,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.0004712029767688,288.5723571777344,294.1499938964844,253.75099182128903,252.9871826171875,256.01055908203125,253.68487548828125,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051052086055,6.461021051507032e-09,0.0010050986893475,-0.0159790273755788,0.0,0.0,0.0,-0.0080158216878771,60.0,-22.94163703918457,-0.0,-6.887829329116357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,9.431219223188236e-05,292.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,9.931482782121748e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,7.335392729146406e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735046386719,0.0,0.0,9.931538079399616e-05,291.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,0.0004711067886091,288.5677185058594,294.1499938964844,253.75392150878903,252.9888458251953,255.99044799804688,253.69305419921875,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048998519778,6.4370140329117476e-09,0.0010048933327198,-0.0159161407500505,0.0,0.0,0.0,-0.0080039203166961,60.0,-22.92755126953125,-0.0,-6.885015579882747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359802246094,0.0,0.0,9.429621422896162e-05,292.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573791503906,0.0,0.0,9.929800580721349e-05,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430908203125,0.0,0.0,7.334149995585904e-05,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683166503906,0.0,0.0,9.929855877999216e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,0.000471026985906,288.56304931640625,294.1499938964844,253.75567626953125,252.98956298828125,255.9705505371093,253.7004547119141,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047294199466,6.417096187760762e-09,0.0010047230171039,-0.0158639661967754,0.0,0.0,0.0,-0.00799404643476,60.0,-22.91499900817871,-0.0,-6.882682157538511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,9.427456825505942e-05,292.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496276855469,0.0,0.0,9.927521023200824e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,7.332466338993981e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,9.927575592882933e-05,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,0.0004709188651759,288.5536804199219,294.1499938964844,253.75547790527344,252.9879913330078,255.9312438964844,253.71292114257807,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390103557407656e-09,0.0010044921655207,-0.0157932601869106,0.0,0.0,0.0,-0.0079806642606854,60.0,-22.894508361816406,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,9.427456825505942e-05,292.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496276855469,0.0,0.0,9.927521023200824e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,7.332466338993981e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,9.927575592882933e-05,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,0.0004709188651759,288.5536804199219,294.1499938964844,253.75547790527344,252.9879913330078,255.9312438964844,253.71292114257807,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390103557407656e-09,0.0010044921655207,-0.0157932601869106,0.0,0.0,0.0,-0.0079806642606854,60.0,-22.894508361816406,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,9.42668557399884e-05,292.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64178466796875,0.0,0.0,9.926709753926843e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179443359375,0.0,0.0,7.331866072490811e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,9.926763596013188e-05,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.000470880389912,288.5442199707031,294.1499938964844,253.75,252.982177734375,255.89260864257807,253.72157287597656,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.380476591516526e-09,0.0010044098598882,-0.0157680418342351,0.0,0.0,0.0,-0.0079758921638131,60.0,-22.88120079040528,-0.0,-6.878391900499993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
